Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,47.75681,47.75681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.05622,12.44838,0,0,0,20.92176,53.64542,0.1358692,0,0,0,12.44838
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,46.12658,46.12658,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,19.05622,12.44838,0,0.5136147,-0.5136147,20.38036,52.25723,0.1358692,0.5367274,0,0,12.44838
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,45.13937,45.13937,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,19.62691,11.93476,0,1.01559,-1.01559,19.30983,49.51229,0.1358692,1.061292,0,0,11.93476
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,44.36954,44.36954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.75534,10.91917,0,0,0,19.30983,49.51229,0.1358692,0,0,0,10.91917
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,43.50914,43.50914,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,20.75534,10.91917,0,0.8872178,-0.8872178,18.37462,47.11433,0.1358692,0.9271426,0,0,10.91917
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,42.92044,42.92044,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,21.74114,10.03195,0,0.3572868,-0.3572868,17.99801,46.14865,0.1358692,0.3733648,0,0,10.03195
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,42.38609,42.38609,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,22.13812,9.674668,0,0.2999995,-0.2999995,17.68178,45.33782,0.1358692,0.3134995,0,0,9.674668
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,41.82457,41.82457,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,22.47145,9.374668,0,0.9295151,-0.9295151,16.70199,42.82553,0.1358692,0.9713432,0,0,9.374668
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,41.38984,41.38984,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,23.50425,8.445153,0,0.7778749,-0.7778749,15.88204,40.72309,0.1358692,0.8128793,0,0,8.445153
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2222959,41.78897,41.16341,0.7345215,0.7345215,0,0,0,0.7345215,30.26404,0,0,0,0.2222959,0.7731805,0.7345215,0,0,24.36856,7.667279,0,0.5508847,-0.5508847,15.30135,39.23416,0.1358692,0.8079737,0.1778367,0,7.889575
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6057922,42.56862,40.85548,4.180119,4.180119,0,0,0,4.180119,14.49222,0,0,0,0.6057922,4.400125,4.180119,0,0,24.98065,7.116394,0,3.794333,-3.794333,11.30177,28.97885,0.1358692,4.598131,0.4846338,0,7.722186
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.63918,46.76694,42.0057,1.486645,1.486645,0,0,0,1.486645,110.2604,0,0,0,1.63918,1.564889,1.486645,0,0,29.19658,3.322061,0.07429108,0,0.07429108,11.37225,29.15957,0.1358678,1.635309,1.311344,0,4.961241
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.07351,48.04797,44.9039,3.699307,3.699307,0,-1,0,3.699307,29.01921,0,8.881784E-16,0.6457942,1.07351,3.894007,3.699307,0,0,29.12228,3.388923,0,2.820498,-2.820498,8.399188,21.53634,0.1358678,4.069238,0.8588077,0,4.462432
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.319983,55.05381,47.93795,6.671538,6.671538,12,0,3.372,6.671538,34.77434,0,0,0,2.319983,0,0,5.328462,5.062038,32.25617,0.5684251,7.382022,0,7.382022,15.40239,39.49323,0.1360162,7.338692,1.855986,12,2.888408
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.718384,59.18432,50.60972,4.31095,4.31095,12,0,3.372,4.31095,63.05765,0,0,0,2.718384,0,0,7.68905,7.304597,24.87415,7.212245,10.02298,0,10.02298,24.91102,63.87429,0.1361713,4.742045,2.174707,12,9.930629
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.651682,76.60895,52.82865,1.456906,1.456906,10.08794,0,2.88825,1.456906,456.5621,0,0,0,6.651682,0,0,8.631037,8.199485,14.85117,16.23293,14.85117,0,14.85117,39.00008,100,0.1361674,1.602597,5.321346,12,22.88461
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.604503,74.84813,55.07475,7.551559,7.551559,0,0,0,7.551559,74.21651,0,8.881784E-16,0,5.604503,7.949009,7.551559,0,0,0,29.59898,0,2.344506,-2.344506,36.52875,93.66328,0.1361674,8.306715,4.483603,0,35.20348
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.551978,68.11752,56.18874,4.150151,4.150151,0,-1,0,4.150151,85.58672,0,0,0,3.551978,4.36858,4.150151,0,0,2.605007,27.25447,0,0.8166016,-0.8166016,35.66798,91.45617,0.1361674,4.565166,2.841583,0,30.80645
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.227383,63.69117,56.44233,1.785759,1.785759,0,0,0,1.785759,124.7303,0,0,0,2.227383,1.879747,1.785759,0,0,3.512342,26.43787,0.3476363,0,0.3476363,35.99778,92.3018,0.1361611,1.964335,1.781906,0,28.66525
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.555483,65.10481,56.70498,5.608384,5.608384,0,0,0,5.608384,45.56541,0,0,0,2.555483,5.903562,5.608384,0,0,3.164706,26.75074,0,3.348079,-3.348079,32.46859,83.25262,0.1361611,6.169222,2.044386,0,29.30623
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.644383,60.98756,55.7359,4.221569,4.221569,0,0,0,4.221569,38.95194,0,0,0,1.644383,4.443757,4.221569,0,0,6.884793,23.40266,0,2.799374,-2.799374,29.51779,75.68649,0.1361611,4.643725,1.315506,0,25.04705
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,53.74339,53.74339,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,9.995208,20.60329,0,5.3638,-5.3638,23.86385,61.18924,0.1361611,5.605171,0,0,20.60329
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,51.66031,51.66031,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,15.95499,15.23949,0,3.713073,-3.713073,19.94993,51.15356,0.1361611,3.880161,0,0,15.23949
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,49.64969,49.64969,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,20.08062,11.52642,0,2.320632,-2.320632,17.50377,44.88136,0.1361611,2.42506,0,0,11.52642
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,47.91077,47.91077,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,22.6591,9.205787,0,1.136059,-1.136059,16.30626,41.81083,0.1361611,1.187182,0,0,9.205787
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,46.25337,46.25337,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,23.92139,8.069727,0,0.4573936,-0.4573936,15.82412,40.57458,0.1361611,0.4779763,0,0,8.069727
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,45.26617,45.26617,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,24.42961,7.612334,0,2.712288,-2.712288,12.96512,33.24382,0.1361611,2.834341,0,0,7.612334
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,44.47823,44.47823,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,27.44326,4.900046,0,1.730661,-1.730661,11.14084,28.5662,0.1361611,1.808541,0,0,4.900046
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,43.60877,43.60877,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,29.36621,3.169384,0,1.538339,-1.538339,9.519289,24.40838,0.1361611,1.607564,0,0,3.169384
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,42.97478,42.97478,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,31.07548,1.631046,0,0.699452,-0.699452,8.782001,22.51791,0.1361611,0.7309273,0,0,1.631046
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,42.44043,42.44043,1.182134,0.885014,0,-1,0,0.885014,0,0,0.2971202,0.4153336,0,0.9315937,0.885014,0,0,31.85265,0.9315937,0,0.9315937,-0.9315937,7.800015,20,0.1361611,1.300348,0,0,0.9315937
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,41.87891,41.87891,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361611,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,41.41701,41.41701,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1362454,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3808376,42.26551,41.19059,1.028612,1.028612,9.828612,0,2.822639,1.028612,37.02441,0,0,0,0.3808376,0,0,8.8,8.36,24.52775,7.524,8.740838,0,8.740838,24.02329,61.59807,0.1363419,1.131473,0.3046701,12,7.904838
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.392216,47.85291,40.85548,6.065046,6.065046,12,0,3.372,6.065046,39.44267,0,0,0,2.392216,0,0,5.934954,5.638206,15.78692,15.39075,8.030422,0,8.030422,31.64162,81.1322,0.1365023,6.671551,1.913773,12,17.78297
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.948913,57.48103,42.05099,1.447899,1.447899,0,0,0,1.447899,341.7996,0,0,0,4.948913,1.524104,1.447899,0,0,7.756494,22.61813,3.424809,0,3.424809,34.89068,89.4631,0.1364404,1.592689,3.95913,0,27.56705
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.753415,67.6105,45.01258,0.4286034,0.4286034,0,-1,0,0.4286034,1575.679,1.970569,0,0,6.753415,0.4511614,0.4286034,0,0,4.331685,25.70046,4.331685,0,4.331685,39.00008,100,0.1363624,0.4714637,5.402732,0,32.45388
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.016907,72.4036,48.09191,3.173968,3.173968,0,0,0,3.173968,221.0768,3.675888,0,0,7.016907,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1363624,3.491365,5.613526,0,36.61589
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.144691,80.87386,50.79086,0.2333564,0.2333564,0,0,0,0.2333564,3490.237,7.899053,0,0,8.144691,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1363624,0.256692,6.515753,0,37.74367
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.825252,82.25141,53.03695,0.4658225,0.4658225,0,0,0,0.4658225,1679.879,7.334913,0,0,7.825252,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1363624,0.5124047,6.260202,0,37.42423
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.57605,83.93431,55.274,1.987743,1.987743,0,0,0,1.987743,381.1383,5.483689,0,0,7.57605,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1363624,2.186517,6.06084,0,37.17503
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.569925,80.61497,56.39705,2.859644,2.859644,0,-1,0,2.859644,229.7462,3.559772,0,0,6.569925,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1363624,3.145609,5.255939,0,36.1689
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.87318,77.84532,56.65064,0,0,0,0,0,0,0,5.87318,0,0,5.87318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363624,0,4.698544,0,35.47216
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.282512,71.66125,56.90423,3.62716,3.62716,0,0,0,3.62716,118.0679,0.4644487,0,0,4.282512,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1363624,3.989876,3.426009,0,33.88149
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.865994,61.88655,55.88987,0,0,0,0,0,0,0,1.865994,0,0,1.865994,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363624,0,1.492796,0,31.46497
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,53.89736,53.89736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363624,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,51.81428,51.81428,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1363624,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,49.77649,49.77649,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1363624,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,48.01945,48.01945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1363624,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,46.36205,46.36205,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1363624,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,45.3658,45.3658,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1363624,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,44.55068,44.55068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1363624,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,43.66311,43.66311,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1363624,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,43.02007,43.02007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1363624,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,42.48572,42.48572,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1363624,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,41.90608,41.90608,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1363624,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,41.47135,41.47135,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1363624,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3001213,42.06378,41.21775,0.6008384,0.6008384,0,0,0,0.6008384,49.95042,0,0,0,0.3001213,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3323401,-0.3323401,23.89853,61.27816,0.1363624,0.6609222,0.240097,0,15.90485
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.809406,46.14451,40.90982,8.788209,8.788209,12,0,3.372,8.788209,20.58902,0,0,0,1.809406,0,0,3.211791,3.051201,15.91843,15.27239,4.860608,0,4.860608,28.50971,73.10167,0.1364579,9.66703,1.447525,12,17.0818
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.93277,54.06091,42.07816,4.866105,4.866105,11.6349,0,3.279631,4.866105,80.81969,0,0,0,3.93277,0,0,6.768799,6.430359,11.05782,19.64694,10.36313,0,10.36313,38.34103,98.31015,0.1365915,5.352715,3.146216,12,23.57971
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.494595,66.70361,45.11221,1.167744,1.167744,0,-1,0,1.167744,556.1661,4.570699,0,0,6.494595,1.229204,1.167744,0,0,0.6946925,28.97375,0.6946925,0,0.6946925,39.00008,100,0.1365789,1.284518,5.195676,0,35.46835
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.891677,76.45332,48.27305,4.740072,4.740072,0,0,0,4.740072,166.4885,2.902128,0,0,7.891677,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1365789,5.214079,6.313342,0,37.49065
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.009266,75.89659,50.97199,2.56042,2.56042,0,0,0,2.56042,273.7546,4.314087,0,0,7.009266,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1365789,2.816462,5.607413,0,36.60825
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.764112,77.53402,53.18187,1.544403,1.544403,0,0,0,1.544403,437.9758,5.138424,0,0,6.764112,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1365789,1.698843,5.41129,0,36.36309
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.674157,84.6872,55.48231,4.433069,4.433069,0,0,0,4.433069,173.1116,3.007768,0,0,7.674157,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1365789,4.876376,6.139326,0,37.27314
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.568208,85.68094,56.65064,8.050944,8.050944,0,-1,0,8.050944,94.00398,0,0,0.496039,7.568208,8.474678,8.050944,0,0,0,29.59898,0,0.9064702,-0.9064702,38.04457,97.55,0.1365789,8.856039,6.054566,0,37.16719
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.051552,78.85751,56.84989,4.72035,4.72035,0,0,0,4.72035,128.2013,0.07557353,0,0,6.051552,4.96879,4.72035,0,0,1.007189,28.69251,1.007189,0,1.007189,39.00008,100,0.1365608,5.192385,4.841242,0,34.74406
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.815253,70.11152,57.11254,4.965281,4.965281,0,0,0,4.965281,76.83862,0,0,0,3.815253,5.226612,4.965281,0,0,0,29.59898,0,1.411358,-1.411358,37.51237,96.18539,0.1365608,5.461809,3.052203,0,33.41423
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.214537,63.27517,56.08912,1.321087,1.321087,0,0,0,1.321087,167.6299,0,0,0,2.214537,1.390618,1.321087,0,0,1.568176,28.18762,0.8239192,0,0.8239192,38.29401,98.18958,0.136546,1.453196,1.77163,0,30.40216
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,54.05132,54.05132,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.7442566,28.92915,0,7.334965,-7.334965,30.56228,78.36467,0.136546,7.665038,0,0,28.92915
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,51.98636,51.98636,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.894217,21.59418,0,2.11244,-2.11244,28.33558,72.65517,0.136546,2.2075,0,0,21.59418
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,49.93045,49.93045,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.24137,19.48174,0,0.9321589,-0.9321589,27.35299,70.13574,0.136546,0.9741061,0,0,19.48174
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,48.14625,48.14625,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.27711,18.54958,0,2.423887,-2.423887,24.79799,63.58447,0.136546,2.532962,0,0,18.54958
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,46.46168,46.46168,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.97031,16.1257,0,1.866552,-1.866552,22.83047,58.53955,0.136546,1.950547,0,0,16.1257
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,45.44731,45.44731,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.04426,14.25914,0,1.511962,-1.511962,21.23672,54.45303,0.136546,1.58,0,0,14.25914
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,44.62313,44.62313,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.72422,12.74718,0,0.483227,-0.483227,20.72736,53.14697,0.136546,0.5049723,0,0,12.74718
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,43.70839,43.70839,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.26114,12.26395,0,0.8853518,-0.8853518,19.79412,50.75404,0.136546,0.9251927,0,0,12.26395
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,43.07441,43.07441,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.24486,11.3786,0,0.8425715,-0.8425715,18.90597,48.47674,0.136546,0.8804873,0,0,11.3786
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,42.51289,42.51289,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.18105,10.53603,0,0.3921908,-0.3921908,18.49256,47.41673,0.136546,0.4098394,0,0,10.53603
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,41.92419,41.92419,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.61682,10.14384,0,1.649024,-1.649024,16.75434,42.95975,0.136546,1.72323,0,0,10.14384
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,41.47135,41.47135,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.44907,8.494816,0,0.7363535,-0.7363535,15.97815,40.96954,0.136546,0.7694893,0,0,8.494816
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3160418,42.10891,41.21775,1.152897,1.152897,0,0,0,1.152897,27.41283,0,2.220446E-16,0,0.3160418,1.213576,1.152897,0,0,24.26724,7.758462,0,0.8975344,-0.8975344,15.03207,38.54369,0.136546,1.268187,0.2528335,0,8.074504
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.445491,45.03491,40.88265,5.531568,5.531568,0,0,0,5.531568,26.13166,0,0,0,1.445491,5.822703,5.531568,0,0,25.2645,6.860928,0,4.377213,-4.377213,10.41808,26.71298,0.136546,6.084725,1.156393,0,8.306418
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.215481,55.06305,42.1325,1.182188,1.182188,0,0,0,1.182188,356.5829,0,0,0,4.215481,1.244408,1.182188,0,0,30.12807,2.483716,2.971072,0,2.971072,13.23669,33.94016,0.1364925,1.300407,3.372385,0,6.699196
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.140982,58.21463,45.239,1.907334,1.907334,0,-1,0,1.907334,217.1084,0,0,0,4.140982,2.00772,1.907334,0,0,27.157,5.157681,2.133262,0,2.133262,15.26048,39.12935,0.1364542,2.098068,3.312786,0,9.298663
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.661744,71.34808,48.44513,3.293179,3.293179,0,0,0,3.293179,202.2892,0,0,0,6.661744,3.466504,3.293179,0,0,25.02374,7.077617,3.19524,0,3.19524,18.29175,46.90183,0.1363968,3.622497,5.329395,0,13.73936
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.964831,75.94727,51.17124,5.386586,5.386586,0,0,0,5.386586,129.2996,0,0,0,6.964831,5.67009,5.386586,0,0,21.8285,9.953333,1.294741,0,1.294741,19.52005,50.05131,0.1363735,5.925244,5.571865,0,16.91816
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.76532,82.48914,53.44451,4.776395,4.776395,0,0,0,4.776395,162.577,0,0,0,7.76532,5.027784,4.776395,0,0,20.53375,11.1186,2.737536,0,2.737536,22.1171,56.71041,0.1363244,5.254034,6.212256,0,18.88392
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.344667,78.73322,55.68156,1.919059,1.919059,0,0,0,1.919059,330.6134,0,0,0,6.344667,2.020062,1.919059,0,0,17.79622,13.58238,4.324605,0,4.324605,26.21978,67.23008,0.1362469,2.110965,5.075734,0,19.92705
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.213242,71.33338,56.84989,1.712635,1.712635,0,-1,0,1.712635,246.0093,0,0,0,4.213242,1.802774,1.712635,0,0,13.47161,17.47453,2.410468,0,2.410468,28.50655,73.09358,0.1362037,1.883899,3.370594,0,21.68777
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.411631,68.55148,57.0582,3.050455,3.050455,0,0,0,3.050455,111.84,0,0,0,3.411631,3.211005,3.050455,0,0,11.06114,19.64395,0.200625,0,0.200625,28.69688,73.5816,0.1362001,3.355501,2.729305,0,23.05558
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9895059,60.46049,57.31179,5.623343,5.623343,0,0,0,5.623343,17.5964,0,0,0,0.9895059,5.919308,5.623343,0,0,10.86052,19.82451,0,4.929802,-4.929802,23.50042,60.25735,0.1362001,6.185677,0.7916047,0,20.81402
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4519538,57.70874,56.29742,4.043258,4.043258,0,0,0,4.043258,11.17796,0,8.881784E-16,0,0.4519538,4.256061,4.043258,0,0,16.33808,14.89471,0,3.804107,-3.804107,19.49054,49.97563,0.1362001,4.447584,0.3615631,0,15.34666
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,54.25963,54.25963,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,20.56486,11.0906,0,1.146713,-1.146713,18.28179,46.8763,0.1362001,1.198315,0,0,11.0906
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,52.17655,52.17655,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,21.83899,9.943887,0,6.917758,-6.917758,10.98984,28.17901,0.1362001,7.229058,0,0,9.943887
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,50.07536,50.07536,8.122659,2.874822,0,-1,0,2.874822,0,0,5.247837,6.060102,0,3.026129,2.874822,0,0,29.52539,3.026129,0,3.026129,-3.026129,7.800015,20,0.1362001,8.934925,0,0,3.026129
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,48.29116,48.29116,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362001,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,46.58847,46.58847,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362001,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,45.51976,45.51976,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362001,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,44.70465,44.70465,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362001,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,43.7899,43.7899,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362001,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,43.10158,43.10158,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362001,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,42.54006,42.54006,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362001,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,41.92419,41.92419,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362001,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,41.47135,41.47135,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363207,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.291527,42.03942,41.21775,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.291527,0,0,8.8,8.36,24.52775,7.524,8.651527,0,8.651527,23.93857,61.38082,0.1363799,0,0.2332216,12,7.815527
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.467244,45.09913,40.88265,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.467244,0,0,8.8,8.36,15.87623,15.31037,9.827244,0,9.827244,33.26151,85.28575,0.1364179,0,1.173795,12,16.77762
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.195915,51.74905,42.15967,0,0,0,0,0,0,0,0,0,0,3.195915,0,0,0,0,6.048983,24.15489,3.195915,0,3.195915,36.29342,93.05987,0.1363608,0,2.556731,0,27.35081
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.15637,61.91246,45.33863,1.387761,1.387761,0,-1,0,1.387761,371.5603,0.8425003,0,0,5.15637,1.460801,1.387761,0,0,2.853068,27.03122,2.853068,0,2.853068,39.00008,100,0.1363099,1.526537,4.125096,0,32.18759
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.261198,69.93085,48.62627,0.8796617,0.8796617,0,0,0,0.8796617,711.7734,5.335238,0,0,6.261198,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1363099,0.9676278,5.008958,0,35.86018
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.795313,79.97231,51.37955,5.94402,5.94402,0,0,0,5.94402,131.1455,1.538449,0,0,7.795313,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1363099,6.538422,6.23625,0,37.39429
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.293348,76.04811,53.64376,6.163082,6.163082,0,0,0,6.163082,102.1136,0,0,0,6.293348,6.487455,6.163082,0,0,0,29.59898,0,0.1941069,-0.1941069,38.79547,99.47537,0.1363099,6.77939,5.034678,0,35.89233
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.881068,65.37823,55.88987,7.945809,7.945809,5.413686,0,1.705662,7.945809,36.25896,0,0,0,2.881068,2.665393,2.532124,0,0,0.2156743,29.40487,0.2156743,0,0.2156743,39.00008,100,0.1363136,8.740391,2.304854,12,32.28594
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.468438,72.55772,57.0582,3.096602,3.096602,0,-1,0,3.096602,144.3013,1.208857,0,0,4.468438,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1363136,3.406262,3.57475,0,34.06742
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.828215,74.2113,57.25745,1.551646,1.551646,0,0,0,1.551646,311.1672,3.194903,0,0,4.828215,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1363136,1.706811,3.862572,0,34.42719
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.404485,72.82832,57.5201,2.451357,2.451357,0,0,0,2.451357,179.6754,1.824109,0,0,4.404485,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1363136,2.696493,3.523588,0,34.00346
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.859561,62.44146,56.44233,3.929391,3.929391,0,0,0,3.929391,47.32441,0,4.440892E-16,0,1.859561,4.136201,3.929391,0,0,0,29.59898,0,2.27664,-2.27664,36.60029,93.84671,0.1363136,4.32233,1.487649,0,31.45854
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,54.40454,54.40454,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.5296,27.32234,0,1.175687,-1.175687,35.36101,90.66907,0.1363136,1.228593,0,0,27.32234
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,52.26712,52.26712,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.835919,26.14665,0,4.100848,-4.100848,31.03833,79.58531,0.1363136,4.285386,0,0,26.14665
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,50.20216,50.20216,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.392416,22.0458,0,0.4450364,-0.4450364,30.56922,78.38247,0.1363136,0.4650631,0,0,22.0458
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,48.39985,48.39985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.886901,21.60077,0,0,0,30.56922,78.38247,0.1363136,0,0,0,21.60077
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,46.66093,46.66093,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.886901,21.60077,0,0.4063322,-0.4063322,30.14091,77.28423,0.1363136,0.4246172,0,0,21.60077
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,45.61939,45.61939,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.338382,21.19444,0,1.004292,-1.004292,29.08229,74.56984,0.1363136,1.049485,0,0,21.19444
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,44.7771,44.7771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45426,20.19014,0,0,0,29.08229,74.56984,0.1363136,0,0,0,20.19014
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,43.83519,43.83519,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.45426,20.19014,0,1.942811,-1.942811,27.03439,69.31882,0.1363136,2.030238,0,0,20.19014
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,43.12875,43.12875,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.61294,18.24733,0,1.479102,-1.479102,25.47528,65.32111,0.1363136,1.545661,0,0,18.24733
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,42.56723,42.56723,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.25639,16.76823,0,2.587403,-2.587403,22.74792,58.32788,0.1363136,2.703836,0,0,16.76823
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,41.95136,41.95136,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.13128,14.18083,0,0.971498,-0.971498,21.72387,55.70212,0.1363136,1.015215,0,0,14.18083
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,41.47135,41.47135,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.21072,13.20933,0,1.863432,-1.863432,19.75964,50.66565,0.1363136,1.947286,0,0,13.20933
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3677913,42.22844,41.19059,1.705569,1.705569,0,0,0,1.705569,21.56414,0,0,0,0.3677913,1.795336,1.705569,0,0,20.2812,11.3459,0,1.427544,-1.427544,18.25488,46.80728,0.1363136,1.876126,0.2942331,0,11.71369
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.316695,47.62188,40.85548,0,0,0,0,0,0,0,0,0,0,2.316695,0,0,0,0,21.86736,9.918352,2.316695,0,2.316695,20.45269,52.44268,0.1362723,0,1.853356,0,12.23505
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.339895,55.48219,42.1325,5.025355,5.025355,0,0,0,5.025355,86.35997,0,0,0,4.339895,5.289847,5.025355,0,0,19.55067,12.00338,0,0.9499524,-0.9499524,19.45135,49.87515,0.1362723,5.527891,3.471916,0,16.34327
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.357893,59.16436,45.42014,3.999534,3.999534,0,-1,0,3.999534,108.96,0,0,0,4.357893,4.210036,3.999534,0,0,20.60617,11.05343,0.1478561,0,0.1478561,19.59162,50.23482,0.1362696,4.399488,3.486314,0,15.41132
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.577328,71.3693,48.75306,0,0,0,0,0,0,0,0,0,0,6.577328,0,0,0,0,20.45831,11.1865,6.577328,0,6.577328,25.83142,66.23428,0.1361524,0,5.261862,0,17.76382
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.506426,70.32344,51.53352,3.566006,3.566006,0,0,0,3.566006,154.4144,0,0,0,5.506426,3.75369,3.566006,0,0,13.88099,17.10609,1.752735,0,1.752735,27.49421,70.49783,0.1361212,3.922606,4.405141,0,22.61252
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.99668,84.08541,53.79773,1.810955,1.810955,0,0,0,1.810955,441.5725,0,0,0,7.99668,1.906269,1.810955,0,0,12.12825,18.68355,6.090412,0,6.090412,33.27208,85.31286,0.136013,1.992051,6.397344,0,26.68023
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.792142,86.07191,56.08912,0,0,0,0,0,0,0,1.754303,0,0,7.792142,0,0,0,0,6.037839,24.16492,6.037839,0,6.037839,39.00008,100,0.1359058,0,6.233713,0,31.95707
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.289607,85.08714,57.25745,0,0,0,-1,0,0,0,7.289607,0,0,7.289607,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359058,0,5.831686,0,36.88858
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.421587,76.88949,57.46576,3.664326,3.664326,0,0,0,3.664326,147.9559,1.564401,0,0,5.421587,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1359058,4.030759,4.337269,0,35.02057
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.795079,66.98505,57.67406,3.412312,3.412312,0,0,0,3.412312,81.91159,0,0,0,2.795079,3.591908,3.412312,0,0,0,29.59898,0,0.7968283,-0.7968283,38.16015,97.84634,0.1359058,3.753543,2.236063,0,32.39406
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.408226,61.15325,56.65064,0,0,0,0,0,0,0,0.5228608,0,0,1.408226,0,0,0,0,0.8853648,28.80215,0.8853648,0,0.8853648,39.00008,100,0.1358901,0,1.12658,0,30.21037
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,54.55851,54.55851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358901,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,52.42109,52.42109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358901,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,50.31084,50.31084,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1358901,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,48.49947,48.49947,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1358901,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,46.74244,46.74244,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1358901,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,45.7009,45.7009,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1358901,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1358901,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,43.88953,43.88953,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1358901,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,43.17404,43.17404,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1358901,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,42.56723,42.56723,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1358901,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,41.95136,41.95136,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1358901,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,41.47135,41.47135,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1358901,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02860731,41.27083,41.19059,1.311999,1.311999,0,0,0,1.311999,2.180437,0,2.220446E-16,0,0.02860731,1.381052,1.311999,0,0,15.65217,15.51202,0,1.352444,-1.352444,22.72552,58.27045,0.1358901,1.443199,0.02288585,0,15.54063
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2415212,41.50676,40.82831,6.797248,6.797248,0,0,0,6.797248,3.55322,0,8.881784E-16,0,0.2415212,7.154998,6.797248,0,0,17.15489,14.15958,0,6.913477,-6.913477,15.43808,39.58474,0.1358901,7.476973,0.1932169,0,14.4011
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05393433,42.31194,42.15967,6.106719,6.106719,0,0,0,6.106719,0.8831965,0,8.881784E-16,0,0.05393433,6.428125,6.106719,0,0,24.83653,7.246102,0,6.37419,-6.37419,8.719091,22.3566,0.1358901,6.717391,0.04314746,0,7.300037
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.431573,46.77338,45.51976,5.229064,1.238311,0,-1,0,1.238311,34.85176,0,3.990754,4.841656,0.431573,1.303485,1.238311,0,0,31.91896,0.8719118,0,0.8719118,-0.8719118,7.800015,20,0.1358901,5.751971,0.3452584,0,1.303485
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.566546,53.69569,48.9342,0,0,0,0,0,0,0,0,0,0,1.566546,0,0,0,0,32.88775,0,1.566546,0,1.566546,9.286172,23.81065,0.1358623,0,1.253237,0,1.566546
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.125038,55.15875,51.7056,2.164141,2.164141,10.96414,0,3.109928,2.164141,51.98543,1.776357E-15,0,0,1.125038,0,0,8.8,8.36,31.32121,1.409891,9.485038,0,9.485038,18.28447,46.88316,0.1359861,2.380555,0.9000304,12,2.53493
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.723838,59.45359,54.00604,3.409569,3.409569,11.60094,0,3.271039,3.409569,50.55884,0,0,0,1.723838,0,0,8.191375,7.781806,21.83617,9.946425,9.505644,0,9.505644,27.30231,70.0058,0.1361326,3.750525,1.379071,12,11.67026
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9187053,59.19552,56.29742,2.409131,2.409131,11.20913,0,3.17191,2.409131,38.1343,1.776357E-15,0,0,0.9187053,0,0,8.8,8.36,12.33053,18.5015,9.278706,0,9.278706,36.10487,92.5764,0.1362683,2.650044,0.7349643,12,19.42021
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3919357,58.69793,57.46576,0.2226671,0.2226671,0,-1,0,0.2226671,176.0187,0,0,0,0.3919357,0.2343864,0.2226671,0,0,3.05182,26.85234,0.1575493,0,0.1575493,36.25433,92.95964,0.1362656,0.2449338,0.3135486,0,27.24428
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.470743,62.41806,57.67406,3.448205,3.448205,0,0,0,3.448205,42.65242,0,4.440892E-16,0,1.470743,3.62969,3.448205,0,0,2.894271,26.99413,0,2.158947,-2.158947,33.9786,87.12444,0.1362656,3.793026,1.176594,0,28.46488
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8017426,60.47921,57.92766,3.376741,3.376741,0,0,0,3.376741,23.74308,0,4.440892E-16,0,0.8017426,3.554465,3.376741,0,0,5.2931,24.83519,0,2.752722,-2.752722,31.07698,79.6844,0.1362656,3.714416,0.6413941,0,25.63693
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.511331,58.45476,56.84989,0,0,0,0,0,0,0,0,0,0,0.511331,0,0,0,0,8.351681,22.08247,0.511331,0,0.511331,31.56207,80.92822,0.1362565,0,0.4090648,0,22.5938
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,54.76682,54.76682,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.84035,22.54266,0,7.512647,-7.512647,23.64304,60.62307,0.1362565,7.850716,0,0,22.54266
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,52.62939,52.62939,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,16.18773,15.03002,0,8.8,-8.8,14.36703,36.83846,0.1362565,11.20405,0,0,15.03002
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,50.46481,50.46481,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.96551,6.230017,0,3.879331,-3.879331,10.27786,26.35342,0.1362565,4.053901,0,0,6.230017
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,48.59909,48.59909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.27588,2.350686,0,0,0,10.27786,26.35342,0.1362565,0,0,0,2.350686
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,46.84206,46.84206,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.27588,2.350686,0,1.222803,-1.222803,8.988909,23.04844,0.1362565,1.277829,0,0,2.350686
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,45.77336,45.77336,1.386644,1.071489,0,-1,0,1.071489,0,0,0.3151551,0.4538195,0,1.127883,1.071489,0,0,31.63455,1.127883,0,1.127883,-1.127883,7.800015,20,0.1362565,1.525308,0,0,1.127883
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,44.88578,44.88578,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362565,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,43.94387,43.94387,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362565,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,43.20121,43.20121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362565,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,42.61251,42.61251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362565,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,41.97853,41.97853,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362565,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,41.47135,41.47135,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363332,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1188008,41.49712,41.16341,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.614241,0,0,0,0.1188008,0,0,8.8,8.36,24.52775,7.524,8.478801,0,8.478801,23.7747,60.96066,0.1364719,2.327668,0.09504067,12,7.642801
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.165628,44.13948,40.8102,4.136875,4.136875,11.8883,0,3.34374,4.136875,28.17654,0,0,0,1.165628,0,0,7.751427,7.363856,16.04895,15.15492,8.529484,0,8.529484,31.86648,81.70877,0.1366437,4.550562,0.9325025,12,16.32055
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.807552,50.5157,42.15967,0,0,0,0,0,0,0,0,0,0,2.807552,0,0,0,0,7.519469,22.83146,2.807552,0,2.807552,34.52996,88.53819,0.1365941,0,2.246042,0,25.63901
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.341926,55.90114,45.59222,3.313561,3.313561,0,-1,0,3.313561,100.856,4.440892E-16,0,0,3.341926,3.487959,3.313561,0,0,4.711917,25.35825,0,0.1460328,-0.1460328,34.37603,88.14349,0.1365941,3.644917,2.673541,0,28.70018
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.250568,66.45903,49.03382,3.004356,3.004356,0,0,0,3.004356,174.7652,0,0,0,5.250568,3.16248,3.004356,0,0,4.874176,25.21222,2.088088,0,2.088088,36.35696,93.22279,0.1365571,3.304792,4.200455,0,30.46279
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.165464,62.01417,51.83239,5.063609,5.063609,0,0,0,5.063609,62.514,0,0,0,3.165464,5.330114,5.063609,0,0,2.786088,27.0915,0,2.16465,-2.16465,34.07522,87.37219,0.1365571,5.569969,2.532372,0,30.25696
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.681094,74.02699,54.10566,7.199236,7.199236,0,0,0,7.199236,78.91245,0,0,0,5.681094,7.578144,7.199236,0,0,5.191254,24.92685,0,1.897049,-1.897049,32.07556,82.24485,0.1365571,7.91916,4.544875,0,30.60794
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.947201,73.7552,56.44233,5.958043,5.958043,0,0,0,5.958043,83.034,0,8.881784E-16,0,4.947201,6.271624,5.958043,0,0,7.299087,23.0298,0,1.324422,-1.324422,30.67949,78.66521,0.1365571,6.553847,3.957761,0,27.977
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.637638,70.00385,57.61972,0.5292161,0.5292161,0,-1,0,0.5292161,687.3635,0,0,0,3.637638,0.5570695,0.5292161,0,0,8.770667,21.70538,3.080569,0,3.080569,33.60198,86.15874,0.1365027,0.5821377,2.91011,0,25.34302
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.950983,64.24751,57.87332,2.512233,2.512233,0,0,0,2.512233,77.6593,0,4.440892E-16,0,1.950983,2.644456,2.512233,0,0,5.690098,24.47789,0,0.6934733,-0.6934733,32.87099,84.28442,0.1365027,2.763457,1.560786,0,26.42887
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.77885,63.87836,58.08162,3.362788,3.362788,0,0,0,3.362788,52.89808,0,0,0,1.77885,3.539777,3.362788,0,0,6.460624,23.78442,0,1.760926,-1.760926,31.01481,79.525,0.1365027,3.699067,1.42308,0,25.56327
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8981153,59.84975,57.00386,2.44132,2.44132,0,0,0,2.44132,36.7881,0,0,0,0.8981153,2.56981,2.44132,0,0,8.417209,22.02349,0,1.671695,-1.671695,29.25269,75.00675,0.1365027,2.685452,0.7184922,0,22.92161
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,54.92078,54.92078,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,10.27465,20.3518,0,4.705958,-4.705958,24.29218,62.28751,0.1365027,4.917726,0,0,20.3518
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,52.77431,52.77431,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,15.50349,15.64584,0,7.54807,-7.54807,16.33581,41.88661,0.1365027,7.887733,0,0,15.64584
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,50.56443,50.56443,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,23.89024,8.097767,0,5.068709,-5.068709,10.99292,28.18692,0.1365027,5.296802,0,0,8.097767
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,48.69872,48.69872,3.47038,2.877604,0,-1,0,2.877604,0,0,0.5927759,0.9398139,0,3.029057,2.877604,0,0,29.52213,3.029057,0,3.029057,-3.029057,7.800015,20,0.1365027,3.817418,0,0,3.029057
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,46.8964,46.8964,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365027,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,45.80053,45.80053,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365027,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,44.88578,44.88578,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365027,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,43.94387,43.94387,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365027,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,43.17404,43.17404,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365027,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,42.58534,42.58534,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365027,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,41.95136,41.95136,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365027,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,41.41701,41.41701,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13662,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02108126,41.16817,41.10907,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.275239,1.776357E-15,0,0,0.02108126,0,0,8.8,8.36,24.52775,7.524,8.381082,0,8.381082,23.682,60.72295,0.1367006,0.5424115,0.01686501,12,7.545081
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2182497,41.3684,40.75586,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,84.56331,1.776357E-15,0,0,0.2182497,0,0,8.8,8.36,16.14667,15.06697,8.57825,0,8.57825,31.82004,81.58969,0.136769,0.2838993,0.1745998,12,15.28522
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4538327,43.42286,42.1325,0,0,0,0,0,0,0,0,0,0,0.4538327,0,0,0,0,7.568422,22.7874,0.4538327,0,0.4538327,32.25058,82.69364,0.136761,0,0.3630662,0,23.24123
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9477209,48.42909,45.64656,5.577073,5.577073,0,-1,0,5.577073,16.99316,0,0,0,0.9477209,5.870603,5.577073,0,0,7.11459,23.19585,0,4.922882,-4.922882,27.06141,69.3881,0.136761,6.13478,0.7581767,0,24.14357
