Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7332243,51.38253,49.18779,2.816544,2.816544,0,0,0,2.816544,26.03277,0,4.440892E-16,0,0.7332243,2.964783,2.816544,0,0,12.58446,18.27296,0,2.231559,-2.231559,24.70914,63.35665,0.136761,3.098198,0.5865795,0,19.00619
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.162828,55.59311,52.01353,0,0,0,0,0,0,0,0,0,0,1.162828,0,0,0,0,15.06397,16.04141,1.162828,0,1.162828,25.8123,66.18525,0.1367405,0,0.9302625,0,17.20424
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5707642,56.06754,54.30492,4.78315,4.78315,0,0,0,4.78315,11.93281,0,0,0,0.5707642,5.034894,4.78315,0,0,13.90114,17.08795,0,4.46413,-4.46413,21.10669,54.11962,0.1367405,5.261465,0.4566114,0,17.65872
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.073437,60.05693,56.65064,4.324866,4.324866,0,0,0,4.324866,24.82013,0,0,0,1.073437,4.55249,4.324866,0,0,18.86128,12.62382,0,3.479053,-3.479053,17.43945,44.71645,0.1367405,4.757352,0.8587497,0,13.69726
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.01375,64.40556,57.81898,1.507893,1.507893,0,-1,0,1.507893,133.5473,0,0,0,2.01375,1.587256,1.507893,0,0,22.7269,9.144769,0.4264942,0,0.4264942,17.84406,45.7539,0.136733,1.658682,1.611,0,11.15852
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.153175,61.72915,58.02728,0,0,0,0,0,0,0,0,0,0,1.153175,0,0,0,0,22.30041,9.528614,1.153175,0,1.153175,18.93806,48.55902,0.1367127,0,0.9225402,0,10.68179
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7349131,60.62205,58.28088,0,0,0,0,0,0,0,0,0,0,0.7349131,0,0,0,0,21.14723,10.56647,0.7349131,0,0.7349131,19.63525,50.34671,0.1366997,0,0.5879304,0,11.30138
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3270484,58.1824,57.15783,4.934975,4.934975,0,0,0,4.934975,6.627154,0,0,0,0.3270484,5.194711,4.934975,0,0,20.41232,11.22789,0,4.867662,-4.867662,14.50429,37.19041,0.1366997,5.428473,0.2616387,0,11.55494
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,55.07475,55.07475,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.82083,6.360231,3.584889,0,3.584889,17.90521,45.91071,0.1367733,9.049075,0,12,6.360231
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,52.92827,52.92827,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,22.23594,9.586632,0,1.215437,-1.215437,16.62403,42.62563,0.1367733,1.270131,0,0,9.586632
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,50.69123,50.69123,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.58643,8.371195,0,0.07357519,-0.07357519,16.54647,42.42677,0.1367733,0.07688608,0,0,8.371195
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,48.8074,48.8074,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.66818,8.29762,0,1.386416,-1.386416,15.08506,38.67957,0.1367733,1.448805,0,0,8.29762
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,46.96886,46.96886,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,25.20864,6.911203,0,1.761257,-1.761257,13.22854,33.91925,0.1367733,1.840514,0,0,6.911203
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,45.85487,45.85487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.16559,5.149946,0,0,0,13.22854,33.91925,0.1367733,0,0,0,5.149946
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,44.93107,44.93107,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,27.16559,5.149946,0,0.7142826,-0.7142826,12.47562,31.98869,0.1367733,0.7464254,0,0,5.149946
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,43.96199,43.96199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.95924,4.435663,0,0,0,12.47562,31.98869,0.1367733,0,0,0,4.435663
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,43.17404,43.17404,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,27.95924,4.435663,0,2.345061,-2.345061,10.0037,25.65047,0.1367733,2.450589,0,0,4.435663
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,42.56723,42.56723,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.56486,2.090602,0,0.3461682,-0.3461682,9.63881,24.71485,0.1367733,0.3617457,0,0,2.090602
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,41.90608,41.90608,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,30.94949,1.744434,0,1.504375,-1.504375,8.053061,20.64883,0.1367733,1.572072,0,0,1.744434
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,41.37172,41.37172,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.62102,0.2400591,8.36,0,8.36,15.98405,40.98467,0.1368859,1.519177,0,12,0.2400591
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4422842,42.28513,41.03662,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.07875,0,0,0,0.4422842,0,0,8.8,8.36,24.26102,7.764059,8.802284,0,8.802284,24.33463,62.39637,0.1369997,1.796658,0.3538273,12,8.206344
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.62101,48.37611,40.6834,6.139047,6.139047,12,0,3.372,6.139047,42.69408,0,0,0,2.62101,0,0,5.860953,5.567905,15.45874,15.68612,8.188915,0,8.188915,32.10332,82.31604,0.1371571,6.752952,2.096808,12,18.30713
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.708292,56.73864,42.1325,4.316237,4.316237,0,0,0,4.316237,109.0833,0,0,0,4.708292,4.543407,4.316237,0,0,7.269822,23.05614,0.1648855,0,0.1648855,32.25974,82.71712,0.1371542,4.74786,3.766634,0,27.76443
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.421684,63.31726,45.71902,6.064991,6.064991,0,-1,0,6.064991,89.39311,0,8.881784E-16,0,5.421684,6.384201,6.064991,0,0,7.104936,23.20454,0,0.9625166,-0.9625166,31.24516,80.11564,0.1371542,6.67149,4.337348,0,28.62622
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.917313,69.39869,49.34176,4.868612,4.868612,0,0,0,4.868612,121.54,0,0,0,5.917313,5.124855,4.868612,0,0,8.174399,22.24202,0.7924585,0,0.7924585,31.99695,82.04331,0.1371403,5.355473,4.73385,0,28.15933
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.001235,77.34658,52.17655,6.469054,6.469054,0,0,0,6.469054,108.2266,0,0,0,7.001235,6.809531,6.469054,0,0,7.38194,22.95523,0.191704,0,0.191704,32.17882,82.50963,0.1371369,7.11596,5.600988,0,29.95647
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.292834,81.60263,54.51322,5.407423,5.407423,0,0,0,5.407423,134.8671,0,0,0,7.292834,5.692024,5.407423,0,0,7.190237,23.12777,1.60081,0,1.60081,33.69748,86.40363,0.1371087,5.948165,5.834268,0,30.4206
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.530305,85.75095,56.84989,1.680769,1.680769,0,0,0,1.680769,448.0273,0.1716483,0,0,7.530305,1.769231,1.680769,0,0,5.589426,24.56849,5.589426,0,5.589426,39.00008,100,0.1370104,1.848846,6.024244,0,32.0988
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.670139,83.09418,58.02728,5.354064,5.354064,0,-1,0,5.354064,124.5809,1.034282,0,0,6.670139,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1370104,5.889471,5.336112,0,36.26912
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.278157,77.17769,58.22654,1.440907,1.440907,0,0,0,1.440907,366.3079,3.761412,0,0,5.278157,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1370104,1.584998,4.222525,0,34.87714
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.269701,69.57723,58.48013,4.171413,4.171413,0,0,0,4.171413,78.38353,0,0,0,3.269701,4.390961,4.171413,0,0,0,29.59898,0,1.12126,-1.12126,37.81816,96.96946,0.1370104,4.588555,2.615761,0,32.86868
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.600941,62.53427,57.36613,5.956833,5.956833,0,0,0,5.956833,26.8757,0,8.881784E-16,0,1.600941,6.27035,5.956833,0,0,1.245845,28.47772,0,4.66941,-4.66941,32.89618,84.349,0.1370104,6.552516,1.280753,0,30.07866
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,55.21966,55.21966,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.434078,23.80831,0.04211052,0,0.04211052,32.93613,84.45143,0.1370112,13.15124,0,12,23.80831
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,53.03695,53.03695,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.391967,23.84621,0,3.056082,-3.056082,29.71473,76.19147,0.1370112,3.193606,0,0,23.84621
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,50.81802,50.81802,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.787615,20.79012,0,0.7703693,-0.7703693,28.90269,74.10931,0.1370112,0.8050359,0,0,20.79012
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,48.90703,48.90703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64358,20.01976,0,0,0,28.90269,74.10931,0.1370112,0,0,0,20.01976
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,47.05037,47.05037,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.64358,20.01976,0,0.2766328,-0.2766328,28.6111,73.36163,0.1370112,0.2890813,0,0,20.01976
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,45.92732,45.92732,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.95095,19.74312,0,1.868675,-1.868675,26.64134,68.31099,0.1370112,1.952765,0,0,19.74312
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,44.98541,44.98541,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,13.02726,17.87445,0,0.05845648,-0.05845648,26.57972,68.15299,0.1370112,0.06108703,0,0,17.87445
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,43.98915,43.98915,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,13.09221,17.81599,0,0.9010321,-0.9010321,25.62995,65.71769,0.1370112,0.9415786,0,0,17.81599
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,43.20121,43.20121,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,14.09335,16.91496,0,0.8554972,-0.8554972,24.72818,63.40545,0.1370112,0.8939946,0,0,16.91496
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,42.56723,42.56723,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,15.04391,16.05946,0,0.5793626,-0.5793626,24.11747,61.83955,0.1370112,0.6054339,0,0,16.05946
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,41.90608,41.90608,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.68764,15.4801,0,0.2672332,-0.2672332,23.83578,61.11728,0.1370112,0.2792587,0,0,15.4801
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,41.34455,41.34455,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.98457,15.21287,0,0.3556191,-0.3556191,23.46093,60.15611,0.1370112,0.3716219,0,0,15.21287
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2642458,41.75288,41.00945,0.3196848,0.3196848,0,0,0,0.3196848,82.65825,0,0,0,0.2642458,0.3365103,0.3196848,0,0,16.3797,14.85725,0,0.07226445,-0.07226445,23.38476,59.96079,0.1370112,0.3516532,0.2113967,0,15.12149
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.506742,47.9669,40.62906,4.846786,4.846786,0,0,0,4.846786,51.71967,0,0,0,2.506742,5.10188,4.846786,0,0,16.46,14.78498,0,2.595138,-2.595138,20.64924,52.94666,0.1370112,5.331464,2.005393,0,17.29173
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.668363,56.60132,42.1325,2.716367,2.716367,0,0,0,2.716367,171.8606,0,0,0,4.668363,2.859333,2.716367,0,0,19.34348,12.18985,1.80903,0,1.80903,22.36544,57.34716,0.1369794,2.988003,3.734691,0,16.85821
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.500895,67.54295,45.80053,2.373792,2.373792,0,-1,0,2.373792,273.8612,0,0,0,6.500895,2.498728,2.373792,0,0,17.53445,13.81797,4.002167,0,4.002167,26.16223,67.0825,0.1369091,2.611171,5.200716,0,20.31887
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.024256,70.00515,49.49572,0.9577204,0.9577204,0,0,0,0.9577204,629.0203,0,0,0,6.024256,1.008127,0.9577204,0,0,13.53228,17.41992,5.016129,0,5.016129,30.92094,79.28431,0.1368211,1.053492,4.819405,0,23.44418
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.828797,76.81902,52.36675,3.257872,3.257872,0,0,0,3.257872,209.6091,0,0,0,6.828797,3.429339,3.257872,0,0,8.516155,21.93444,3.399458,0,3.399458,34.14595,87.55355,0.1367616,3.583659,5.463038,0,28.76324
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.324891,86.91811,54.66719,1.125565,1.125565,0,0,0,1.125565,739.6191,2.023389,0,0,8.324891,1.184805,1.125565,0,0,5.116697,24.99395,5.116697,0,5.116697,39.00008,100,0.136672,1.238121,6.659913,0,33.31884
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.065517,79.10391,57.00386,5.085283,5.085283,0,0,0,5.085283,119.2759,0.7125881,0,0,6.065517,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.136672,5.593811,4.852414,0,35.66449
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.692894,83.39275,58.18125,7.813741,7.813741,0,-1,0,7.813741,85.65544,0,0,0.2351149,6.692894,8.22499,7.813741,0,0,0,29.59898,0,1.532096,-1.532096,37.38511,95.85905,0.136672,8.595115,5.354315,0,36.29187
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.205425,77.11614,58.43484,2.288898,2.288898,0,0,0,2.288898,227.4205,1.093729,0,0,5.205425,2.409366,2.288898,0,0,1.702329,28.06688,1.702329,0,1.702329,39.00008,100,0.1366422,2.517788,4.16434,0,33.27231
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.525007,70.69534,58.63409,2.591084,2.591084,0,0,0,2.591084,136.0437,0.7975498,0,0,3.525007,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1366422,2.850193,2.820006,0,33.12399
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.367446,61.9155,57.5201,2.545414,2.545414,0,0,0,2.545414,53.72195,0,4.440892E-16,0,1.367446,2.679383,2.545414,0,0,0,29.59898,0,1.311937,-1.311937,37.61718,96.4541,0.1366422,2.799955,1.093957,0,30.96642
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,55.37363,55.37363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.457708,28.28704,0,0,0,37.61718,96.4541,0.1366422,0,0,0,28.28704
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,53.18187,53.18187,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.457708,28.28704,0,1.732547,-1.732547,35.79091,91.77138,0.1366422,1.810511,0,0,28.28704
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,50.91765,50.91765,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.38276,26.55449,0,8.8,-8.8,26.5149,67.98678,0.1366422,9.832047,0,0,26.55449
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,49.00665,49.00665,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.16054,17.75449,0,4.098886,-4.098886,22.19429,56.90832,0.1366422,4.283336,0,0,17.75449
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,47.12283,47.12283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.71486,13.65561,0,0,0,22.19429,56.90832,0.1366422,0,0,0,13.65561
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,45.95449,45.95449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.71486,13.65561,0,0,0,22.19429,56.90832,0.1366422,0,0,0,13.65561
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,45.01258,45.01258,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.71486,13.65561,0,1.859324,-1.859324,20.23439,51.88295,0.1366422,1.942993,0,0,13.65561
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,43.98915,43.98915,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.78077,11.79628,0,0.5374252,-0.5374252,19.6679,50.4304,0.1366422,0.5616093,0,0,11.79628
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,43.20121,43.20121,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.37791,11.25886,0,0.6678919,-0.6678919,18.96387,48.62523,0.1366422,0.6979471,0,0,11.25886
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,42.56723,42.56723,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.12001,10.59097,0,1.540721,-1.540721,17.33981,44.46097,0.1366422,1.610054,0,0,10.59097
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,41.85174,41.85174,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.83192,9.050246,0,0.1662335,-0.1662335,17.16459,44.01167,0.1366422,0.173714,0,0,9.050246
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,41.26304,41.26304,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,23.01663,8.884013,0,1.187694,-1.187694,15.91265,40.80158,0.1366422,1.241141,0,0,8.884013
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5310442,42.4375,40.93699,2.374747,2.374747,0,0,0,2.374747,22.36214,0,0,0,0.5310442,2.499733,2.374747,0,0,24.33629,7.696318,0,1.968689,-1.968689,13.83747,35.48061,0.1366422,2.612221,0.4248354,0,8.227363
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.558029,48.03902,40.54755,4.851558,4.851558,0,0,0,4.851558,52.72594,0,8.881784E-16,0,2.558029,5.106903,4.851558,0,0,26.52372,5.727629,0,2.548873,-2.548873,11.15072,28.59153,0.1366422,5.336713,2.046424,0,8.285659
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.922039,57.41782,42.07816,2.600272,2.600272,0,0,0,2.600272,189.2894,0,0,0,4.922039,2.737128,2.600272,0,0,29.3558,3.178756,2.184911,0,2.184911,13.22351,33.90636,0.136604,2.860299,3.937631,0,8.100795
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.69698,64.50112,45.85487,4.58694,4.58694,0,-1,0,4.58694,124.2,0,0,0,5.69698,4.828358,4.58694,0,0,27.17089,5.145176,0.8686215,0,0.8686215,14.04755,36.01929,0.1365888,5.045634,4.557583,0,10.84216
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.649079,68.63817,49.59535,0,0,0,0,0,0,0,0,0,0,5.649079,0,0,0,0,26.30227,5.926935,5.649079,0,5.649079,19.40674,49.76078,0.1364902,0,4.519263,0,11.57601
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.852271,68.85822,52.47543,0,0,0,0,0,0,0,0,0,0,4.852271,0,0,0,0,20.65319,11.01111,4.852271,0,4.852271,24.01001,61.564,0.1364056,0,3.881817,0,15.86338
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.006285,76.2226,54.8121,1.455741,1.455741,0,0,0,1.455741,412.5928,0,0,0,6.006285,1.532359,1.455741,0,0,15.80092,15.37815,4.473925,0,4.473925,28.25435,72.4469,0.1363277,1.601316,4.805027,0,21.38444
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.063019,79.27834,57.15783,8.437099,8.437099,12,0,3.372,8.437099,71.86142,0,0,0,6.063019,0,0,3.5629,3.384755,11.32699,19.40468,9.447775,0,9.447775,37.21729,95.42876,0.1364861,9.280809,4.850416,12,25.4677
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.873647,79.91524,58.3805,2.687869,2.687869,0,-1,0,2.687869,218.5243,1.165092,0,0,5.873647,2.829335,2.687869,0,0,1.87922,27.90768,1.87922,0,1.87922,39.00008,100,0.1364534,2.956656,4.698918,0,33.78133
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.632628,74.94514,58.58881,0.5409654,0.5409654,0,0,0,0.5409654,856.363,4.063191,0,0,4.632628,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1364534,0.595062,3.706103,0,34.23161
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.148153,69.46387,58.78806,4.552814,4.552814,0,0,0,4.552814,69.14742,0,0,0,3.148153,4.792436,4.552814,0,0,0,29.59898,0,1.644282,-1.644282,37.26685,95.55584,0.1364534,5.008095,2.518523,0,32.74713
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.080096,61.12689,57.67406,3.237472,3.237472,0,0,0,3.237472,33.36233,0,4.440892E-16,0,1.080096,3.407865,3.237472,0,0,1.82698,27.9547,0,2.327769,-2.327769,34.81317,89.26435,0.1364534,3.561219,0.8640769,0,29.03479
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,55.48231,55.48231,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.413391,25.62693,0,2.325444,-2.325444,32.36193,82.97916,0.1364534,2.430088,0,0,25.62693
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,53.29055,53.29055,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.997217,23.30148,0,4.556669,-4.556669,27.55878,70.66341,0.1364534,4.761719,0,0,23.30148
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,50.99916,50.99916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06018,18.74481,0,0,0,27.55878,70.66341,0.1364534,0,0,0,18.74481
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,49.06099,49.06099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06018,18.74481,0,0,0,27.55878,70.66341,0.1364534,0,0,0,18.74481
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,47.17717,47.17717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06018,18.74481,0,0,0,27.55878,70.66341,0.1364534,0,0,0,18.74481
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,45.98166,45.98166,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.06018,18.74481,0,1.387189,-1.387189,26.09656,66.91412,0.1364534,1.449612,0,0,18.74481
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,45.01258,45.01258,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.6015,17.35763,0,1.051715,-1.051715,24.98796,64.07155,0.1364534,1.099042,0,0,17.35763
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,44.01633,44.01633,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.77007,16.30591,0,0.895206,-0.895206,24.04432,61.65199,0.1364534,0.9354903,0,0,16.30591
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,43.20121,43.20121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.76475,15.4107,0,0,0,24.04432,61.65199,0.1364534,0,0,0,15.4107
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,42.56723,42.56723,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.76475,15.4107,0,1.382959,-1.382959,22.58656,57.91413,0.1364534,1.445192,0,0,15.4107
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,41.85174,41.85174,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.30137,14.02775,0,2.419963,-2.419963,20.03569,51.37347,0.1364534,2.528861,0,0,14.02775
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,41.23587,41.23587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.99022,11.60778,0,0,0,20.03569,51.37347,0.1364534,0,0,0,11.60778
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.337161,41.8317,40.88265,0.150443,0.150443,0,0,0,0.150443,224.1122,0,0,0,0.337161,0.158361,0.150443,0,0,19.99022,11.60778,0.1788,0,0.1788,20.20532,51.8084,0.1364503,0.1654873,0.2697288,0,11.94494
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.191551,46.87226,40.50227,1.644209,1.644209,0,0,0,1.644209,133.2891,0,0,0,2.191551,1.730747,1.644209,0,0,19.81142,11.7687,0.4608045,0,0.4608045,20.64248,52.92932,0.1364422,1.80863,1.753241,0,13.96025
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.264725,55.11942,42.03287,0,0,0,0,0,0,0,0,0,0,4.264725,0,0,0,0,19.35061,12.18343,4.264725,0,4.264725,24.68835,63.30333,0.1363681,0,3.41178,0,16.44815
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.809536,64.94764,45.87298,3.821157,3.821157,0,-1,0,3.821157,152.036,0,0,0,5.809536,4.02227,3.821157,0,0,15.08589,16.02168,1.787265,0,1.787265,26.3839,67.65088,0.1363371,4.203272,4.647628,0,21.83121
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.433123,71.90192,49.69498,0,0,0,0,0,0,0,0,0,0,6.433123,0,0,0,0,13.29862,17.63022,6.433123,0,6.433123,32.48689,83.29956,0.1362254,0,5.146498,0,24.06334
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.38273,84.478,52.62939,0.8144004,0.8144004,0,0,0,0.8144004,1029.313,0.6599661,0,0,8.38273,0.8572636,0.8144004,0,0,6.8655,23.42003,6.8655,0,6.8655,39.00008,100,0.1361065,0.8958404,6.706184,0,31.80276
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.582312,88.69594,54.96607,0,0,0,0,0,0,0,8.582312,0,0,8.582312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361065,0,6.865849,0,38.18129
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.281017,90.3573,57.36613,6.005086,6.005086,0,0,0,6.005086,137.9001,1.959874,0,0,8.281017,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1361065,6.605595,6.624814,0,37.87999
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.194627,86.2598,58.53447,0,0,0,-1,0,0,0,7.194627,0,0,7.194627,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361065,0,5.755702,0,36.79361
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.048864,81.12889,58.74277,3.326682,3.326682,0,0,0,3.326682,181.8287,2.547093,0,0,6.048864,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1361065,3.65935,4.839091,0,35.64784
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.872687,72.41534,58.99636,3.55369,3.55369,0,0,0,3.55369,108.9765,0.1319602,0,0,3.872687,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1361065,3.909059,3.098149,0,33.47166
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.559242,62.86411,57.81898,0.509204,0.509204,0,0,0,0.509204,306.2116,1.023238,0,0,1.559242,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1361065,0.5601244,1.247393,0,31.15822
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,55.63627,55.63627,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1361065,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,53.39017,53.39017,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1361065,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,51.12596,51.12596,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1361065,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1361065,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,47.22245,47.22245,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1361065,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,46.02695,46.02695,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1361065,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,45.05787,45.05787,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1361065,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,44.0435,44.0435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1361065,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,43.20121,43.20121,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1361065,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,42.54006,42.54006,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1361065,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,41.7974,41.7974,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1361065,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,41.19059,41.19059,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1361065,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1204147,41.16584,40.82831,1.503832,1.503832,0,0,0,1.503832,8.007192,0,0,0,0.1204147,1.582981,1.503832,0,0,19.06163,12.44351,0,1.462567,-1.462567,19.37495,49.67926,0.1361065,1.654216,0.0963318,0,12.56393
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.923148,46.00676,40.44793,4.348086,4.348086,0,0,0,4.348086,44.22977,0,0,0,1.923148,4.576932,4.348086,0,0,20.6867,10.98095,0,2.653784,-2.653784,16.57762,42.50662,0.1361065,4.782895,1.538519,0,12.90409
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.034642,54.34975,42.03287,0,0,0,0,0,0,0,0,0,0,4.034642,0,0,0,0,23.63535,8.327163,4.034642,0,4.034642,20.40521,52.32095,0.1360367,0,3.227714,0,12.3618
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.611432,68.16567,45.95449,0,0,0,-1,0,0,0,0,0,0,6.611432,0,0,0,0,19.60071,11.95834,6.611432,0,6.611432,26.67737,68.40337,0.1359225,0,5.289145,0,18.56977
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.318612,71.58235,49.82177,2.881666,2.881666,0,0,0,2.881666,219.2694,0,0,0,6.318612,3.033333,2.881666,0,0,12.98928,17.90863,3.285279,0,3.285279,29.79406,76.39487,0.1358658,3.169833,5.05489,0,24.22724
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.108724,83.29584,52.77431,4.001054,4.001054,0,0,0,4.001054,202.6647,0,0,0,8.108724,4.211636,4.001054,0,0,9.703998,20.86538,3.897088,0,3.897088,33.49116,85.8746,0.1357986,4.401159,6.486979,0,28.9741
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.144221,86.58726,55.12003,4.671628,4.671628,0,0,0,4.671628,174.3337,0,0,0,8.144221,4.917503,4.671628,0,0,5.80691,24.37276,3.226719,0,3.226719,36.5523,93.72364,0.135743,5.138791,6.515378,0,32.51698
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.862734,83.29772,57.46576,2.679241,2.679241,0,0,0,2.679241,256.1447,1.462289,0,0,6.862734,2.820254,2.679241,0,0,2.580191,27.27681,2.580191,0,2.580191,39.00008,100,0.1356986,2.947165,5.490187,0,34.13954
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.116976,77.04201,58.68843,0,0,0,-1,0,0,0,5.116976,0,0,5.116976,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356986,0,4.093581,0,34.71595
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.050859,72.99304,58.89674,5.864591,5.864591,0,0,0,5.864591,69.07318,0,0,0,4.050859,6.173253,5.864591,0,0,0,29.59898,0,2.122394,-2.122394,36.76288,94.2636,0.1356986,6.451049,3.240687,0,33.64984
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.740703,64.80557,59.09599,0,0,0,0,0,0,0,0,0,0,1.740703,0,0,0,0,2.358216,27.47658,1.740703,0,1.740703,38.41425,98.49789,0.1356687,0,1.392562,0,29.21729
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.247242,61.93729,57.92766,2.909692,2.909692,0,0,0,2.909692,42.86507,0,4.440892E-16,0,1.247242,3.062834,2.909692,0,0,0.6175126,29.04322,0,1.815592,-1.815592,36.50045,93.59071,0.1356687,3.200661,0.9977933,0,30.29046
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,55.7359,55.7359,8.319436,8.319436,11.09295,0,3.142516,8.319436,0,4.440892E-16,0,0,0,0,0,2.773513,2.634837,2.634837,27.22762,2.634837,0,2.634837,39.00008,100,0.1357222,9.15138,0,12,27.22762
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,53.4898,53.4898,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1357222,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,51.19841,51.19841,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1357222,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,49.21496,49.21496,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1357222,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,47.27679,47.27679,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1357222,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,46.05412,46.05412,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1357222,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,45.05787,45.05787,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1357222,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,44.01633,44.01633,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1357222,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,43.17404,43.17404,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1357222,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,42.48572,42.48572,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1357222,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,41.77928,41.77928,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1357222,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,41.13625,41.13625,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1357222,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1723827,41.23928,40.75586,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.39539,0,0,0,0.1723827,0,0,8.8,8.36,31.74496,1.02851,8.532383,0,8.532383,16.97869,43.53501,0.1358218,1.231674,0.1379062,12,1.200892
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.119464,43.53344,40.3483,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.44007,0,0,0,1.119464,0,0,7.84879,7.456351,23.21258,8.707654,8.575814,0,8.575814,25.11442,64.39582,0.1359735,3.916691,0.8955711,12,9.827118
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.201135,51.54339,41.95136,3.315981,3.315981,11.5315,0,3.253468,3.315981,96.53657,0,0,0,3.201135,0,0,8.215514,7.804738,14.63677,16.42589,11.00587,0,11.00587,35.55551,91.16779,0.1360873,3.647579,2.560908,12,19.62702
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.669004,68.4287,45.98166,2.615537,2.615537,0,-1,0,2.615537,254.9765,0.2849123,0,0,6.669004,2.753197,2.615537,0,0,3.630895,26.33117,3.630895,0,3.630895,39.00008,100,0.136025,2.877091,5.335204,0,33.00018
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.058437,70.62186,49.90328,3.641034,3.641034,0,0,0,3.641034,166.3933,2.225769,0,0,6.058437,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.136025,4.005137,4.846749,0,35.65741
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.649087,76.66387,52.88299,3.220622,3.220622,0,0,0,3.220622,206.4535,3.25896,0,0,6.649087,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.136025,3.542684,5.31927,0,36.24807
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.875616,80.61967,55.274,2.868963,2.868963,0,0,0,2.868963,239.6551,3.855655,0,0,6.875616,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.136025,3.155859,5.500493,0,36.47459
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.699154,87.61443,57.61972,1.746814,1.746814,0,0,0,1.746814,440.7541,5.860403,0,0,7.699154,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.136025,1.921496,6.159323,0,37.29813
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.079154,72.98162,58.78806,3.311048,3.311048,0,-1,0,3.311048,123.1983,0.5938402,0,0,4.079154,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.136025,3.642153,3.263323,0,33.67813
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.129284,73.40997,58.99636,1.309545,1.309545,0,0,0,1.309545,315.322,2.750816,0,0,4.129284,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.136025,1.4405,3.303427,0,33.72826
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.80959,65.14542,59.19562,1.81062,1.81062,0,0,0,1.81062,99.94315,0,0,0,1.80959,1.905915,1.81062,0,0,0,29.59898,0,0.09632516,-0.09632516,38.89854,99.73965,0.136025,1.991682,1.447672,0,31.40857
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8898129,60.8667,58.02728,0,0,0,0,0,0,0,0.782785,0,0,0.8898129,0,0,0,0,0.107028,29.50265,0.107028,0,0.107028,39.00008,100,0.1360231,0,0.7118503,0,30.39247
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,55.78119,55.78119,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1360231,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,53.59848,53.59848,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1360231,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,51.27992,51.27992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1360231,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,49.28742,49.28742,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1360231,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,47.30396,47.30396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1360231,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,46.08129,46.08129,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1360231,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,45.05787,45.05787,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1360231,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,44.01633,44.01633,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1360231,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,43.14687,43.14687,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1360231,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,42.45855,42.45855,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1360231,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,41.69777,41.69777,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1360231,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,41.06379,41.06379,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1360231,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2589099,41.38296,40.65623,0,0,0,0,0,0,0,0,0,0,0.2589099,0,0,0,0,20.15445,11.45997,0.2589099,0,0.2589099,20.12551,51.60377,0.1360187,0,0.2071279,0,11.71888
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.62197,44.90398,40.24867,3.723361,3.723361,0,0,0,3.723361,43.56198,0,0,0,1.62197,3.919327,3.723361,0,0,19.89554,11.69299,0,2.297357,-2.297357,17.70388,45.39448,0.1360187,4.095696,1.297576,0,13.31496
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.624019,49.64429,41.87891,0,0,0,0,0,0,0,0,0,0,2.624019,0,0,0,0,22.44816,9.395633,2.624019,0,2.624019,20.19324,51.77745,0.1359736,0,2.099215,0,12.01965
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.523426,63.99569,45.98166,6.981047,6.981047,0,-1,0,6.981047,79.12031,0,0,0,5.523426,7.348471,6.981047,0,0,19.82414,11.75725,0,1.825045,-1.825045,18.26948,46.84472,0.1359736,7.679152,4.418741,0,17.28068
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.160472,71.12001,49.97574,1.810066,1.810066,0,0,0,1.810066,340.3451,0,0,0,6.160472,1.905333,1.810066,0,0,21.85197,9.932204,4.255139,0,4.255139,22.30626,57.19542,0.1359007,1.991073,4.928378,0,16.09268
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.881369,62.2669,52.98261,6.263268,6.263268,0,0,0,6.263268,46.00424,0,0,0,2.881369,6.592914,6.263268,0,0,17.59683,13.76183,0,3.711545,-3.711545,18.39395,47.16387,0.1359007,6.889596,2.305095,0,16.6432
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.314651,74.00725,55.37363,9.134813,9.134813,12,0,3.372,9.134813,58.18018,-4.440892E-16,0,0,5.314651,0,0,2.865186,2.721927,21.72077,10.05028,8.036577,0,8.036577,26.01811,66.71297,0.1360434,10.0483,4.25172,12,15.36493
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.730395,78.56716,57.77369,4.477815,4.477815,11.86689,0,3.338323,4.477815,127.973,0,0,0,5.730395,0,0,7.389075,7.019621,13.68419,17.2832,12.75002,0,12.75002,38.11384,97.7276,0.1361387,4.925596,4.584316,12,23.0136
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.714144,71.80871,58.99636,5.353554,5.353554,0,-1,0,5.353554,69.37717,0,0,0,3.714144,5.63532,5.353554,0,0,0.9341776,28.75822,0,1.921176,-1.921176,36.08874,92.53505,0.1361387,5.888909,2.971315,0,32.47236
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.051462,69.50103,59.15033,3.095186,3.095186,0,0,0,3.095186,98.58735,0,4.440892E-16,0,3.051462,3.25809,3.095186,0,0,3.068817,26.83704,0,0.2066287,-0.2066287,35.87094,91.97658,0.1361387,3.404705,2.44117,0,29.8885
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.038719,69.66967,59.34959,4.655806,4.655806,0,0,0,4.655806,65.26731,0,0,0,3.038719,4.900848,4.655806,0,0,3.298404,26.63041,0,1.862129,-1.862129,33.90808,86.94362,0.1361387,5.121386,2.430975,0,29.66913
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.644358,63.47005,58.12691,0,0,0,0,0,0,0,0,0,0,1.644358,0,0,0,0,5.367437,24.76829,1.644358,0,1.644358,35.46806,90.94355,0.1361105,0,1.315486,0,26.41264
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,55.88987,55.88987,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,3.723079,26.24821,0,5.011009,-5.011009,30.18599,77.39981,0.1361105,5.236505,0,0,26.24821
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,53.64376,53.64376,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,9.290867,21.2372,0,4.568596,-4.568596,25.37026,65.05183,0.1361105,4.774183,0,0,21.2372
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,51.32521,51.32521,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,14.36708,16.6686,0,4.362225,-4.362225,20.77208,53.26163,0.1361105,4.558525,0,0,16.6686
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,49.31459,49.31459,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,19.214,12.30638,0,7.341281,-7.341281,13.03369,33.41964,0.1361105,7.671639,0,0,12.30638
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,47.30396,47.30396,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,27.37098,4.965095,0,0.6610069,-0.6610069,12.33692,31.63307,0.1361105,0.6907521,0,0,4.965095
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,46.05412,46.05412,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,28.10543,4.304088,0,0.628085,-0.628085,11.67486,29.93549,0.1361105,0.6563488,0,0,4.304088
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,45.03069,45.03069,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,28.8033,3.676003,0,2.864016,-2.864016,8.655926,22.19464,0.1361105,2.992897,0,0,3.676003
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,43.98915,43.98915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.98555,0.8119874,0,0,0,8.655926,22.19464,0.1361105,0,0,0,0.8119874
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,43.12875,43.12875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.98555,0.8119874,0,0,0,8.655926,22.19464,0.1361105,0,0,0,0.8119874
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,42.41326,42.41326,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,31.98555,0.8119874,0,0.1827365,-0.1827365,8.463305,21.70074,0.1361105,0.1909597,0,0,0.8119874
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,41.64343,41.64343,1.578587,0.5977883,0,-1,0,0.5977883,0,0,0.9807989,1.138658,0,0.6292509,0.5977883,0,0,32.18859,0.6292509,0,0.6292509,-0.6292509,7.800015,20,0.1361105,1.736446,0,0,0.6292509
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,40.98228,40.98228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361105,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6141716,42.3087,40.57472,0,0,0,0,0,0,0,0,0,0,0.6141716,0,0,0,0,32.88775,0,0.6141716,0,0.6141716,8.38267,21.49398,0.1361,0,0.4913373,0,0.6141716
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.620624,47.83165,40.16716,0,0,0,0,0,0,0,0,0,0,2.620624,0,0,0,0,32.27358,0.5527545,2.620624,0,2.620624,10.86881,27.86869,0.1360552,0,2.096499,0,3.173378
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.025717,54.06356,41.7974,3.885597,3.885597,11.85597,0,3.335561,3.885597,103.6061,0,0,0,4.025717,0,0,7.970376,7.571857,29.65296,2.911316,11.59757,0,11.59757,21.87124,56.07998,0.1361696,4.274157,3.220574,12,6.937033
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.305247,66.98585,45.98166,4.519585,4.519585,0,-1,0,4.519585,139.5094,0,0,0,6.305247,4.757458,4.519585,0,0,18.05538,13.34913,1.547789,0,1.547789,23.3396,59.84501,0.1361432,4.971543,5.044198,0,19.65438
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.889966,66.26309,50.05725,6.303012,6.303012,0,0,0,6.303012,77.58142,0,8.881784E-16,0,4.889966,6.63475,6.303012,0,0,16.5076,14.74214,0,1.744783,-1.744783,21.50044,55.12921,0.1361432,6.933313,3.911973,0,19.63211
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.724251,73.00314,53.08224,6.151661,6.151661,0,0,0,6.151661,93.05212,0,0,0,5.724251,6.475433,6.151661,0,0,18.44624,12.99736,0,0.7511818,-0.7511818,20.70862,53.09892,0.1361432,6.766828,4.579401,0,18.72161
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.162558,82.27235,55.52759,3.746654,3.746654,0,0,0,3.746654,191.1721,0,0,0,7.162558,3.943847,3.746654,0,0,19.28089,12.24618,3.218711,0,3.218711,23.76216,60.92849,0.1360882,4.12132,5.730046,0,19.40874
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.679824,83.01544,57.92766,4.131765,4.131765,0,0,0,4.131765,161.67,0,0,0,6.679824,4.349226,4.131765,0,0,16.06218,15.14302,2.330598,0,2.330598,25.97316,66.59771,0.1360484,4.544942,5.343859,0,21.82284
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.140655,86.71372,59.09599,1.821174,1.821174,0,-1,0,1.821174,392.0907,0,0,0,7.140655,1.917026,1.821174,0,0,13.73158,17.24056,5.223629,0,5.223629,30.92873,79.30427,0.1359594,2.003292,5.712524,0,24.38121
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.893518,81.04738,59.24996,0,0,0,0,0,0,0,0,0,0,5.893518,0,0,0,0,8.507951,21.94182,5.893518,0,5.893518,36.51981,93.64035,0.135859,0,4.714815,0,27.83534
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.994325,73.38963,59.44921,5.26931,5.26931,0,0,0,5.26931,75.80359,0,0,0,3.994325,5.546641,5.26931,0,0,2.614432,27.24599,0,1.552316,-1.552316,34.88353,89.44476,0.135859,5.79624,3.19546,0,31.24031
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.728486,63.85836,58.22654,2.889838,2.889838,0,0,0,2.889838,59.81255,0,4.440892E-16,0,1.728486,3.041935,2.889838,0,0,4.339227,25.69367,0,1.313449,-1.313449,33.49903,85.89478,0.135859,3.178822,1.382789,0,27.42216
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,55.93515,55.93515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.798615,24.38022,0,0,0,33.49903,85.89478,0.135859,0,0,0,24.38022
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,53.6981,53.6981,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,5.798615,24.38022,0,1.265587,-1.265587,32.16498,82.47415,0.135859,1.322539,0,0,24.38022
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,51.35238,51.35238,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,7.204823,23.11464,0,1.666378,-1.666378,30.40846,77.97027,0.135859,1.741365,0,0,23.11464
