Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,49.34176,49.34176,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,9.056355,21.44826,0,6.236946,-6.236946,23.83415,61.11308,0.135859,6.517608,0,0,21.44826
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,47.33113,47.33113,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,15.98629,15.21131,0,1.873295,-1.873295,21.85952,56.04994,0.135859,1.957593,0,0,15.21131
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,46.02695,46.02695,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,18.06773,13.33802,0,0.9530715,-0.9530715,20.85489,53.47398,0.135859,0.9959598,0,0,13.33802
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,45.01258,45.01258,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,19.1267,12.38495,0,1.234147,-1.234147,19.55399,50.13834,0.135859,1.289684,0,0,12.38495
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,43.96199,43.96199,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,20.49798,11.1508,0,0.9180648,-0.9180648,18.58627,47.65699,0.135859,0.9593778,0,0,11.1508
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,43.07441,43.07441,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,21.51805,10.23273,0,0.2421909,-0.2421909,18.33097,47.0024,0.135859,0.2530895,0,0,10.23273
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,42.35892,42.35892,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,21.78715,9.990543,0,0.6524071,-0.6524071,17.64328,45.23908,0.135859,0.6817654,0,0,9.990543
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,41.59814,41.59814,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,22.51205,9.338137,0,0.6939898,-0.6939898,16.91175,43.36337,0.135859,0.7252192,0,0,9.338137
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,40.90982,40.90982,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,23.28315,8.644147,0,0.6626281,-0.6626281,16.21328,41.57242,0.135859,0.6924463,0,0,8.644147
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1766049,40.99678,40.50227,0.4252317,0.4252317,0,0,0,0.4252317,41.53145,0,5.551115E-17,0,0.1766049,0.4476123,0.4252317,0,0,24.0194,7.981519,0,0.2710074,-0.2710074,15.92761,40.83994,0.135859,0.4677549,0.1412839,0,8.158124
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.545829,44.46473,40.04037,0.7313628,0.7313628,0,0,0,0.7313628,211.3628,0,0,0,1.545829,0.7698556,0.7313628,0,0,24.32052,7.710511,0.7759733,0,0.7759733,16.66376,42.72751,0.1358458,0.804499,1.236663,0,9.25634
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.953152,53.77393,41.75211,5.557222,5.557222,0,0,0,5.557222,71.13541,0,0,0,3.953152,5.849708,5.557222,0,0,23.54455,8.408887,0,1.896555,-1.896555,14.66462,37.60151,0.1358458,6.112945,3.162522,0,12.36204
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.012803,65.85033,45.98166,3.596798,3.596798,0,-1,0,3.596798,167.171,0,0,0,6.012803,3.786103,3.596798,0,0,25.65183,6.512332,2.2267,0,2.2267,16.77705,43.01799,0.135808,3.956477,4.810243,0,12.52514
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.882241,74.28155,50.10254,4.572727,4.572727,0,0,0,4.572727,150.5063,0,0,0,6.882241,4.813397,4.572727,0,0,23.42513,8.516362,2.068844,0,2.068844,18.73973,48.05049,0.1357728,5.03,5.505793,0,15.3986
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.777506,82.2083,53.18187,1.669573,1.669573,0,0,0,1.669573,465.838,0,0,0,7.777506,1.757445,1.669573,0,0,21.35629,10.37832,6.020061,0,6.020061,24.45086,62.69439,0.1356706,1.83653,6.222005,0,18.15583
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.407938,83.58312,55.63627,1.694861,1.694861,0,0,0,1.694861,437.0823,0,0,0,7.407938,1.784064,1.694861,0,0,15.33622,15.79638,5.623874,0,5.623874,29.78613,76.37455,0.1355753,1.864347,5.92635,0,23.20432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.110231,80.53715,58.02728,0,0,0,0,0,0,0,0,0,0,6.110231,0,0,0,0,9.71235,20.85786,6.110231,0,6.110231,35.58281,91.23779,0.1354718,0,4.888185,0,26.96809
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.031359,81.66434,59.24996,0.5877247,0.5877247,0,-1,0,0.5877247,1026.222,1.810582,0,0,6.031359,0.6186576,0.5877247,0,0,3.602119,26.35707,3.602119,0,3.602119,39.00008,100,0.1354109,0.6464972,4.825087,0,32.38843
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.244447,74.31998,59.40393,4.106969,4.106969,0,0,0,4.106969,103.3474,8.881784E-16,0,0,4.244447,4.323125,4.106969,0,0,0,29.59898,0,0.07867813,-0.07867813,38.91714,99.78735,0.1354109,4.517666,3.395558,0,33.84343
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.829117,65.5909,59.55789,1.911773,1.911773,0,0,0,1.911773,95.67644,0,0,0,1.829117,2.012393,1.911773,0,0,0.08742014,29.5203,0,0.1832763,-0.1832763,38.72395,99.29199,0.1354109,2.102951,1.463293,0,31.34942
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.293177,62.5091,58.33522,2.106538,2.106538,0,0,0,2.106538,61.38875,0,4.440892E-16,0,1.293177,2.217408,2.106538,0,0,0.2910605,29.33702,0,0.924231,-0.924231,37.74973,96.79398,0.1354109,2.317192,1.034542,0,30.6302
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,56.04383,56.04383,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.317984,28.41279,0,1.472437,-1.472437,36.19764,92.81429,0.1354109,1.538696,0,0,28.41279
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,53.79773,53.79773,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.954024,26.94036,0,0.8020557,-0.8020557,35.3522,90.64649,0.1354109,0.8381482,0,0,26.94036
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,51.42484,51.42484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.845197,26.1383,0,0,0,35.3522,90.64649,0.1354109,0,0,0,26.1383
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,49.36893,49.36893,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.845197,26.1383,0,1.238026,-1.238026,34.04721,87.30036,0.1354109,1.293737,0,0,26.1383
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,47.33113,47.33113,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.220781,24.90027,0,0.8154864,-0.8154864,33.18761,85.09627,0.1354109,0.8521833,0,0,24.90027
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,46.02695,46.02695,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.126877,24.08479,0,0.4645262,-0.4645262,32.69796,83.84075,0.1354109,0.4854299,0,0,24.08479
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,45.01258,45.01258,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.643018,23.62026,0,1.378574,-1.378574,31.24481,80.11475,0.1354109,1.44061,0,0,23.62026
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,43.94387,43.94387,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.174767,22.24169,0,0.4997968,-0.4997968,30.71798,78.7639,0.1354109,0.5222876,0,0,22.24169
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,43.02007,43.02007,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.730096,21.74189,0,0.7968158,-0.7968158,29.87807,76.61027,0.1354109,0.8326724,0,0,21.74189
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,42.28646,42.28646,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.615447,20.94508,0,0.2036654,-0.2036654,29.66338,76.0598,0.1354109,0.2128304,0,0,20.94508
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,41.51663,41.51663,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.841742,20.74141,0,1.86186,-1.86186,27.70081,71.02757,0.1354109,1.945644,0,0,20.74141
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,40.8102,40.8102,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.91047,18.87955,0,0.7889625,-0.7889625,26.86917,68.89517,0.1354109,0.8244659,0,0,18.87955
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2687599,41.12865,40.37547,0.569987,0.569987,0,0,0,0.569987,47.15193,0,0,0,0.2687599,0.5999863,0.569987,0,0,12.7871,18.09059,0,0.3312264,-0.3312264,26.52003,67.99993,0.1354109,0.6269857,0.2150079,0,18.35935
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.103432,45.99297,39.91357,2.283328,2.283328,0,0,0,2.283328,92.12135,0,4.440892E-16,0,2.103432,2.403503,2.283328,0,0,13.15513,17.75936,0,0.3000707,-0.3000707,26.20372,67.1889,0.1354109,2.511661,1.682746,0,19.86279
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.588663,55.81738,41.6706,4.446808,4.446808,0,0,0,4.446808,103.19,0,0,0,4.588663,4.680851,4.446808,0,0,13.48854,17.45929,0,0.09218728,-0.09218728,26.10655,66.93974,0.1354109,4.891489,3.67093,0,22.04795
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.994752,65.74931,45.95449,4.348384,4.348384,0,-1,0,4.348384,137.8616,0,0,0,5.994752,4.577247,4.348384,0,0,13.59097,17.3671,1.417506,0,1.417506,27.45131,70.38785,0.135387,4.783223,4.795802,0,23.36186
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.317312,71.94354,50.1297,3.715274,3.715274,0,0,0,3.715274,170.0362,0,0,0,6.317312,3.910815,3.715274,0,0,12.17347,18.64286,2.406497,0,2.406497,29.73432,76.24168,0.1353463,4.086802,5.05385,0,24.96017
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.335799,75.8048,53.29055,8.39539,8.39539,11.655,0,3.284715,8.39539,75.46761,0,0,0,6.335799,0,0,3.259611,3.096631,9.766969,20.80871,9.43243,0,9.43243,38.6827,99.18623,0.1354904,9.234928,5.068639,12,27.1445
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.833543,76.58798,55.7359,3.276603,3.276603,0,0,0,3.276603,178.0363,2.049948,0,0,5.833543,3.449056,3.276603,0,0,0.3345391,29.29789,0.3345391,0,0.3345391,39.00008,100,0.1354848,3.604264,4.666834,0,35.13144
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.915809,75.56363,58.12691,0,0,0,0,0,0,0,4.915809,0,0,4.915809,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354848,0,3.932647,0,34.51479
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.262357,74.32967,59.34959,0,0,0,-1,0,0,0,4.262357,0,0,4.262357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354848,0,3.409886,0,33.86134
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.921588,73.16764,59.50355,0,0,0,0,0,0,0,3.921588,0,0,3.921588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354848,0,3.137271,0,33.52057
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.647345,68.57772,59.65752,6.393154,6.393154,0,0,0,6.393154,41.40906,0,8.881784E-16,0,2.647345,6.729636,6.393154,0,0,0,29.59898,0,4.082291,-4.082291,34.69696,88.9664,0.1354848,7.032469,2.117876,0,32.24632
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.516256,63.35786,58.43484,4.264414,4.264414,0,0,0,4.264414,35.55604,0,0,0,1.516256,4.488856,4.264414,0,0,4.535879,25.51669,0,2.9726,-2.9726,31.56357,80.93207,0.1354848,4.690855,1.213005,0,27.03294
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,56.08912,56.08912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.838768,22.54409,0,0,0,31.56357,80.93207,0.1354848,0,0,0,22.54409
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,53.85207,53.85207,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.838768,22.54409,0,1.382538,-1.382538,30.10625,77.19535,0.1354848,1.444752,0,0,22.54409
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,51.45201,51.45201,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.374921,21.16155,0,5.866737,-5.866737,23.92216,61.33876,0.1354848,6.130741,0,0,21.16155
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,49.38704,49.38704,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.89352,15.29481,0,3.850252,-3.850252,19.86364,50.93231,0.1354848,4.023513,0,0,15.29481
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,47.33113,47.33113,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.17158,11.44456,0,0.3371916,-0.3371916,19.50821,50.02095,0.1354848,0.3523653,0,0,11.44456
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,46.02695,46.02695,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.54623,11.10737,0,0.05632387,-0.05632387,19.44884,49.86872,0.1354848,0.05885845,0,0,11.10737
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,44.98541,44.98541,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.60881,11.05104,0,0.5034336,-0.5034336,18.91817,48.50804,0.1354848,0.5260882,0,0,11.05104
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,43.9167,43.9167,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.16819,10.54761,0,1.037762,-1.037762,17.82428,45.70318,0.1354848,1.084461,0,0,10.54761
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,42.97478,42.97478,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.32125,9.50985,0,1.20433,-1.20433,16.5548,42.44812,0.1354848,1.258525,0,0,9.50985
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,42.23212,42.23212,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.6594,8.305519,0,1.998552,-1.998552,14.44814,37.04645,0.1354848,2.088487,0,0,8.305519
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,41.44418,41.44418,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.88001,6.306967,0,0.7529007,-0.7529007,13.65452,35.01151,0.1354848,0.7867813,0,0,6.306967
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,40.70152,40.70152,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.71657,5.554067,0,2.371998,-2.371998,11.15421,28.60048,0.1354848,2.478738,0,0,5.554067
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2606617,40.97847,40.24867,0.693426,0.693426,0,0,0,0.693426,37.59042,0,0,0,0.2606617,0.7299221,0.693426,0,0,29.35212,3.182069,0,0.4692603,-0.4692603,10.65957,27.33217,0.1354848,0.7627685,0.2085294,0,3.44273
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.513488,47.10341,39.78677,1.261729,1.261729,0,0,0,1.261729,199.2098,0,0,0,2.513488,1.328136,1.261729,0,0,29.87352,2.712808,1.185352,0,1.185352,11.78409,30.21556,0.1354648,1.387902,2.010791,0,5.226296
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.242913,54.54016,41.57097,3.576597,3.576597,0,0,0,3.576597,118.6299,0,0,0,4.242913,3.764839,3.576597,0,0,28.68817,3.779626,0.4780739,0,0.4780739,12.23763,31.37848,0.1354567,3.934257,3.394331,0,8.022539
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.143452,58.94878,45.90015,0,0,0,-1,0,0,0,0,0,0,4.143452,0,0,0,0,28.2101,4.209892,4.143452,0,4.143452,16.16846,41.4575,0.1353868,0,3.314762,0,8.353344
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.928746,62.8693,50.15688,0,0,0,0,0,0,0,0,0,0,3.928746,0,0,0,0,24.06664,7.938999,3.928746,0,3.928746,19.89559,51.01423,0.1353206,0,3.142996,0,11.86774
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.750459,73.40797,53.33583,3.112019,3.112019,0,0,0,3.112019,184.7822,0,0,0,5.750459,3.27581,3.112019,0,0,20.1379,11.47487,2.474649,0,2.474649,22.24325,57.03386,0.135279,3.423221,4.600368,0,17.22533
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.234656,87.9491,55.78119,2.908574,2.908574,0,0,0,2.908574,283.1166,0,0,0,8.234656,3.061657,2.908574,0,0,17.66325,13.70205,5.172999,0,5.172999,27.15079,69.61726,0.135192,3.199432,6.587725,0,21.93671
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.377923,86.77629,58.22654,3.354669,3.354669,0,0,0,3.354669,219.93,0,0,0,7.377923,3.53123,3.354669,0,0,12.49025,18.35775,3.846693,0,3.846693,30.80008,78.97441,0.1351274,3.690136,5.902339,0,25.73568
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.233002,87.57319,59.40393,3.361538,3.361538,0,-1,0,3.361538,215.1694,0,0,0,7.233002,3.538461,3.361538,0,0,8.643556,21.81978,3.694541,0,3.694541,34.30503,87.96144,0.1350653,3.697692,5.786401,0,29.05278
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.783163,80.92725,59.55789,0,0,0,0,0,0,0,0.8341475,0,0,5.783163,0,0,0,0,4.949015,25.14487,4.949015,0,4.949015,39.00008,100,0.1349824,0,4.62653,0,30.92803
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.960794,69.76521,59.7028,4.686979,4.686979,0,0,0,4.686979,63.17064,0,0,0,2.960794,4.933662,4.686979,0,0,0,29.59898,0,1.972867,-1.972867,36.92049,94.66774,0.1349824,5.155677,2.368636,0,32.55977
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.312838,62.67716,58.43484,0.361233,0.361233,0,0,0,0.361233,363.4326,0,0,0,1.312838,0.3802452,0.361233,0,0,2.192075,27.62611,0.9325931,0,0.9325931,37.80523,96.93629,0.1349667,0.3973563,1.050271,0,28.93895
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,56.08912,56.08912,10.00459,10.00459,11.33036,0,3.202581,10.00459,0,0,0,0,0,0,0,1.32577,1.259482,1.259482,28.46544,1.259482,0,1.259482,39.00008,100,0.1349919,11.00505,0,12,28.46544
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,53.79773,53.79773,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1349919,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,51.42484,51.42484,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1349919,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,49.36893,49.36893,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1349919,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,47.30396,47.30396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1349919,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,45.98166,45.98166,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1349919,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,44.93107,44.93107,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1349919,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,43.86236,43.86236,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1349919,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,42.92044,42.92044,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1349919,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,42.15967,42.15967,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1349919,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,41.37172,41.37172,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1349919,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,40.60189,40.60189,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1349919,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1088357,40.42554,40.12188,1.323287,1.323287,0,0,0,1.323287,8.224646,0,2.220446E-16,0,0.1088357,1.392934,1.323287,0,0,23.73271,8.23954,0,1.284099,-1.284099,15.13169,38.79914,0.1349919,1.455616,0.08706857,0,8.348376
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8997125,42.19836,39.65998,0.03181692,0.03181692,0,0,0,0.03181692,2827.78,0,0,0,0.8997125,0.03349149,0.03181692,0,0,25.15948,6.955442,0.866221,0,0.866221,15.95346,40.90624,0.1349774,0.03499861,0.71977,0,7.855155
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6710442,43.37876,41.47135,7.142283,7.142283,12,0,3.372,7.142283,9.395374,-8.881784E-16,0,0,0.6710442,0,0,4.857717,4.614831,24.29326,7.735041,5.285875,0,5.285875,20.96809,53.76422,0.1350805,7.856511,0.5368354,12,8.406085
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.254483,52.67933,45.87298,0.6320528,0.6320528,0,-1,0,0.6320528,356.6923,0,0,0,2.254483,0.6653188,0.6320528,0,0,19.00739,12.49233,1.589165,0,1.589165,22.4757,57.62989,0.1350538,0.6952581,1.803587,0,14.74681
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.480544,54.71487,50.18404,0,0,0,0,0,0,0,0,0,0,1.480544,0,0,0,0,17.41822,13.92258,1.480544,0,1.480544,23.88027,61.23133,0.1350291,0,1.184435,0,15.40312
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.455971,61.24795,53.39017,3.832354,3.832354,0,0,0,3.832354,64.08517,0,4.440892E-16,0,2.455971,4.034057,3.832354,0,0,15.93768,15.25507,0,1.578086,-1.578086,22.21682,56.96609,0.1350291,4.215589,1.964776,0,17.71104
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.096645,59.35301,55.88987,0,0,0,0,0,0,0,0,0,0,1.096645,0,0,0,0,17.69111,13.67698,1.096645,0,1.096645,23.25719,59.63369,0.1350107,0,0.8773156,0,14.77363
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.010804,64.87986,58.28088,0.8232134,0.8232134,0,0,0,0.8232134,244.2628,0,0,0,2.010804,0.8665404,0.8232134,0,0,16.59446,14.66396,1.144263,0,1.144263,24.34273,62.41713,0.1349916,0.9055347,1.608643,0,16.67476
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.938406,65.85467,59.44921,0,0,0,-1,0,0,0,0,0,0,1.938406,0,0,0,0,15.4502,15.6938,1.938406,0,1.938406,26.18167,67.13234,0.1349591,0,1.550725,0,17.6322
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.321813,63.91157,59.60318,0.4533779,0.4533779,0,0,0,0.4533779,291.5478,0,0,0,1.321813,0.4772398,0.4533779,0,0,13.51179,17.43836,0.8445733,0,0.8445733,26.9829,69.18678,0.134945,0.4987157,1.057451,0,18.76018
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.56369,64.88914,59.75714,5.101454,5.101454,0,0,0,5.101454,30.65185,0,0,0,1.56369,5.369952,5.101454,0,0,12.66722,18.19848,0,3.806262,-3.806262,22.97075,58.89923,0.134945,5.611599,1.250952,0,19.76217
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9483512,61.52007,58.48013,3.711027,3.711027,0,0,0,3.711027,25.55495,0,4.440892E-16,0,0.9483512,3.906344,3.711027,0,0,16.8964,14.39222,0,2.957993,-2.957993,19.85275,50.90438,0.134945,4.082129,0.7586809,0,15.34057
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,56.08912,56.08912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.18306,11.43423,0,0,0,19.85275,50.90438,0.134945,0,0,0,11.43423
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,53.79773,53.79773,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,20.18306,11.43423,0,1.960323,-1.960323,17.78638,45.60602,0.134945,2.048538,0,0,11.43423
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,51.40672,51.40672,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,22.3612,9.473902,0,8.8,-8.8,8.51037,21.82142,0.134945,10.26722,0,0,9.473902
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,49.34176,49.34176,5.866168,0.6402063,0,-1,0,0.6402063,0,0,5.225961,5.812578,0,0.6739013,0.6402063,0,0,32.13897,0.6739013,0,0.6739013,-0.6739013,7.800015,20,0.134945,6.452784,0,0,0.6739013
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,47.27679,47.27679,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134945,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,45.95449,45.95449,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134945,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,44.9039,44.9039,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134945,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,43.81707,43.81707,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134945,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,42.8661,42.8661,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134945,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,42.10533,42.10533,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134945,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,41.29021,41.29021,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134945,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,40.50227,40.50227,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350656,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1477402,40.42541,40.0132,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.18,1.776357E-15,0,0,0.1477402,0,0,8.8,8.36,24.52775,7.524,8.50774,0,8.50774,23.80216,61.03106,0.1351613,1.14608,0.1181921,12,7.67174
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.151224,42.79338,39.53318,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.88601,0,0,0,1.151224,0,0,8.098913,7.693967,16.02001,15.18097,8.845192,0,8.845192,32.19344,82.54713,0.1353052,3.629956,0.9209795,12,16.33219
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.826773,46.69345,41.38984,0.02626094,0.02626094,0,0,0,0.02626094,6956.236,0,0,0,1.826773,0.0276431,0.02626094,0,0,7.174822,23.14164,1.79913,0,1.79913,33.90025,86.92355,0.1352752,0.02888704,1.461419,0,24.96841
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.817558,57.78186,45.85487,3.775783,3.775783,0,-1,0,3.775783,101.1064,0,0,0,3.817558,3.974508,3.775783,0,0,5.375691,24.76086,0,0.1569498,-0.1569498,33.73481,86.49934,0.1352752,4.153361,3.054047,0,28.57841
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.810734,66.10995,50.18404,4.962693,4.962693,0,0,0,4.962693,96.93799,0,0,0,4.810734,5.223887,4.962693,0,0,5.55008,24.60391,0,0.4131526,-0.4131526,33.29931,85.38268,0.1352752,5.458962,3.848588,0,29.41464
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.09151,70.82831,53.39017,0,0,0,0,0,0,0,0,0,0,5.09151,0,0,0,0,6.009139,24.19075,5.09151,0,5.09151,38.12954,97.76785,0.1351902,0,4.073208,0,29.28226
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.35083,83.63194,55.88987,0,0,0,0,0,0,0,6.433201,0,0,7.35083,0,0,0,0,0.9176286,28.77311,0.9176286,0,0.9176286,39.00008,100,0.1351749,0,5.880664,0,36.12394
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.81158,79.52406,58.28088,6.590313,6.590313,0,0,0,6.590313,88.18367,0,0,0,5.81158,6.937172,6.590313,0,0,0,29.59898,0,1.125592,-1.125592,37.8136,96.95776,0.1351749,7.249345,4.649264,0,35.41056
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.737735,68.73906,59.50355,2.25536,2.25536,0,-1,0,2.25536,121.3879,0,0,0,2.737735,2.374063,2.25536,0,0,1.250658,28.47339,0.3636715,0,0.3636715,38.15861,97.84239,0.1351688,2.480896,2.190188,0,31.21112
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.213658,70.64979,59.65752,0,0,0,0,0,0,0,2.326672,0,0,3.213658,0,0,0,0,0.8869862,28.80069,0.8869862,0,0.8869862,39.00008,100,0.135154,0,2.570926,0,32.01435
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.166416,66.97331,59.75714,0,0,0,0,0,0,0,2.166416,0,0,2.166416,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135154,0,1.733133,0,31.76539
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.609286,63.77483,58.53447,1.958855,1.958855,0,0,0,1.958855,82.15444,0,4.440892E-16,0,1.609286,2.061952,1.958855,0,0,0,29.59898,0,0.4526662,-0.4526662,38.52293,98.77654,0.135154,2.15474,1.287429,0,31.20827
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,56.08912,56.08912,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5029624,29.14631,0,2.83531,-2.83531,35.53425,91.11327,0.135154,2.962898,0,0,29.14631
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,53.79773,53.79773,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.653306,26.311,0,8.527081,-8.527081,26.54592,68.06631,0.135154,8.910799,0,0,26.311
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,51.40672,51.40672,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.12784,17.78392,0,1.640377,-1.640377,24.81681,63.63271,0.135154,1.714194,0,0,17.78392
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,49.34176,49.34176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.95048,16.14355,0,0,0,24.81681,63.63271,0.135154,0,0,0,16.14355
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,47.24962,47.24962,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.95048,16.14355,0,1.552379,-1.552379,23.18045,59.43695,0.135154,1.622236,0,0,16.14355
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,45.90015,45.90015,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.67535,14.59117,0,0.8021557,-0.8021557,22.33491,57.26888,0.135154,0.8382527,0,0,14.59117
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,44.83144,44.83144,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.56663,13.78901,0,0.7088507,-0.7088507,21.58772,55.353,0.135154,0.7407489,0,0,13.78901
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,43.76273,43.76273,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.35424,13.08016,0,1.154617,-1.154617,20.37064,52.23231,0.135154,1.206575,0,0,13.08016
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,42.79365,42.79365,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.63715,11.92554,0,0.9398417,-0.9398417,19.37996,49.69211,0.135154,0.9821346,0,0,11.92554
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,42.03287,42.03287,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.68142,10.9857,0,0.5204828,-0.5204828,18.83132,48.28535,0.135154,0.5439045,0,0,10.9857
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,41.21775,41.21775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.25973,10.46522,0,0,0,18.83132,48.28535,0.135154,0,0,0,10.46522
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,40.42075,40.42075,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.25973,10.46522,0,1.150062,-1.150062,17.61905,45.17697,0.135154,1.201815,0,0,10.46522
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6949683,41.87025,39.91357,0.2361424,0.2361424,0,0,0,0.2361424,294.3005,0,0,0,0.6949683,0.248571,0.2361424,0,0,22.53758,9.315156,0.4463973,0,0.4463973,18.04254,46.26284,0.1351466,0.2597567,0.5559746,0,10.01012
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.962084,48.11247,39.43356,2.592127,2.592127,0,0,0,2.592127,114.2723,0,0,0,2.962084,2.728555,2.592127,0,0,22.09118,9.716914,0.2335294,0,0.2335294,18.26409,46.8309,0.1351427,2.85134,2.369667,0,12.679
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.148848,57.32683,41.29021,3.265903,3.265903,0,0,0,3.265903,157.6546,0,0,0,5.148848,3.437793,3.265903,0,0,21.85765,9.927091,1.711055,0,1.711055,19.88734,50.99307,0.1351142,3.592494,4.119078,0,15.07594
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.232122,70.5133,45.80053,4.453088,4.453088,0,-1,0,4.453088,162.4069,0,0,0,7.232122,4.687461,4.453088,0,0,20.1466,11.46704,2.544661,0,2.544661,22.30141,57.183,0.1350718,4.898396,5.785697,0,18.69916
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.1682,75.62113,50.18404,0,0,0,0,0,0,0,0,0,0,7.1682,0,0,0,0,17.60194,13.75723,7.1682,0,7.1682,29.10177,74.61977,0.1349526,0,5.73456,0,20.92543
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.238541,84.8337,53.44451,7.262171,7.262171,0,0,0,7.262171,113.4446,0,0,0,8.238541,7.644391,7.262171,0,0,10.43374,20.20861,0.5941505,0,0.5941505,29.66543,76.06505,0.1349427,7.988388,6.590833,0,28.44715
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.31777,88.59976,55.93515,1.313102,1.313102,0,0,0,1.313102,633.4441,0,0,0,8.31777,1.382213,1.313102,0,0,9.839586,20.74335,6.935557,0,6.935557,36.24508,92.9359,0.1348275,1.444413,6.654216,0,29.06112
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.744498,88.79752,58.33522,4.583055,4.583055,0,0,0,4.583055,168.9811,0.01620042,0,0,7.744498,4.824268,4.583055,0,0,2.904029,26.98535,2.904029,0,2.904029,39.00008,100,0.1347794,5.04136,6.195599,0,34.72985
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.125822,82.4,59.50355,5.952641,5.952641,0,-1,0,5.952641,102.9093,0,0,0,6.125822,6.265938,5.952641,0,0,0,29.59898,0,0.140116,-0.140116,38.85238,99.62129,0.1347794,6.547905,4.900658,0,35.7248
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.325867,79.0554,59.65752,2.918502,2.918502,0,0,0,2.918502,182.4863,2.098075,0,0,5.325867,3.072108,2.918502,0,0,0.1556845,29.45886,0.1556845,0,0.1556845,39.00008,100,0.1347768,3.210352,4.260694,0,34.78473
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.851095,73.23682,59.81149,2.764473,2.764473,0,0,0,2.764473,139.3067,0.9411235,0,0,3.851095,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1347768,3.04092,3.080876,0,33.45007
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.498653,63.40183,58.53447,9.580847,9.580847,8.157126,0,2.399753,9.580847,15.64218,0,0,0,1.498653,1.498653,1.423721,0,0,0,29.59898,0,0,0,39.00008,100,0.1347768,10.53893,1.198923,12,31.09763
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,56.08912,56.08912,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1347768,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,53.79773,53.79773,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1347768,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,51.37955,51.37955,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1347768,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,49.31459,49.31459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1347768,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,47.20434,47.20434,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1347768,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,45.8277,45.8277,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1347768,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,44.7771,44.7771,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1347768,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,43.68122,43.68122,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1347768,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,42.7212,42.7212,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1347768,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,41.92419,41.92419,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1347768,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,41.10907,41.10907,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1347768,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,40.29396,40.29396,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1347768,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5347696,41.28691,39.78677,1.161503,1.161503,0,0,0,1.161503,46.04118,0,2.220446E-16,0,0.5347696,1.222635,1.161503,0,0,26.83491,5.447561,0,0.687865,-0.687865,12.81718,32.86449,0.1347768,1.277653,0.4278157,0,5.982331
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.180121,45.59162,39.30676,0,0,0,0,0,0,0,0,0,0,2.180121,0,0,0,0,27.5992,4.759696,2.180121,0,2.180121,14.88542,38.16767,0.1347407,0,1.744097,0,6.939817
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.700976,49.12976,41.16341,0.7985577,0.7985577,0,0,0,0.7985577,338.2318,0,0,0,2.700976,0.8405871,0.7985577,0,0,25.41908,6.721805,1.860389,0,1.860389,16.65034,42.6931,0.1347098,0.8784135,2.160781,0,9.422781
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.213956,55.61404,45.71902,0,0,0,-1,0,0,0,0,0,0,3.213956,0,0,0,0,23.55869,8.396155,3.213956,0,3.213956,19.69937,50.5111,0.1346566,0,2.571165,0,11.61011
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.454987,64.73498,50.1297,3.663656,3.663656,0,0,0,3.663656,121.5995,0,0,0,4.454987,3.85648,3.663656,0,0,20.34474,11.28872,0.5985074,0,0.5985074,20.26716,51.96698,0.1346467,4.030021,3.56399,0,15.7437
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.091189,63.43193,53.39017,4.909774,4.909774,0,0,0,4.909774,62.95991,0,0,0,3.091189,5.168183,4.909774,0,0,19.74623,11.82737,0,2.076994,-2.076994,18.07782,46.35328,0.1346467,5.400751,2.472951,0,14.91856
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.060103,66.01336,55.88987,0,0,0,0,0,0,0,0,0,0,3.060103,0,0,0,0,22.054,9.750379,3.060103,0,3.060103,20.98088,53.79704,0.1345961,0,2.448082,0,12.81048
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.143967,68.95789,58.33522,2.252737,2.252737,0,0,0,2.252737,139.5621,0,0,0,3.143967,2.371302,2.252737,0,0,18.9939,12.50447,0.7726654,0,0.7726654,21.7139,55.67656,0.1345833,2.478011,2.515174,0,15.64844
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.958157,73.30955,59.50355,3.750614,3.750614,0,-1,0,3.750614,105.5336,0,0,0,3.958157,3.948015,3.750614,0,0,18.22123,13.19987,0.01014187,0,0.01014187,21.72352,55.70123,0.1345832,4.125676,3.166526,0,17.15803
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.673531,72.38342,59.65752,1.373109,1.373109,0,0,0,1.373109,267.5339,0,0,0,3.673531,1.445378,1.373109,0,0,18.21109,13.209,2.228154,0,2.228154,23.83733,61.12125,0.1345463,1.51042,2.938825,0,16.88253
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.526191,64.81789,59.81149,0,0,0,0,0,0,0,0,0,0,1.526191,0,0,0,0,15.98294,15.21434,1.526191,0,1.526191,25.28521,64.83373,0.1345211,0,1.220953,0,16.74053
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4630512,59.94841,58.48013,0,0,0,0,0,0,0,0,0,0,0.4630512,0,0,0,0,14.45675,16.58791,0.4630512,0,0.4630512,25.72449,65.96011,0.1345135,0,0.370441,0,17.05096
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,56.04383,56.04383,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,13.99369,17.00465,0,6.51934,-6.51934,18.85251,48.33966,0.1345135,6.81271,0,0,17.00465
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,53.74339,53.74339,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,21.2374,10.48531,0,6.964035,-6.964035,11.51177,29.5173,0.1345135,7.277416,0,0,10.48531
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,51.35238,51.35238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.97522,3.521279,0,0,0,11.51177,29.5173,0.1345135,0,0,0,3.521279
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,49.26025,49.26025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.97522,3.521279,0,0,0,11.51177,29.5173,0.1345135,0,0,0,3.521279
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,47.17717,47.17717,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,28.97522,3.521279,0,1.768853,-1.768853,9.647235,24.73645,0.1345135,1.848451,0,0,3.521279
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,45.80053,45.80053,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0.07676459,0,1.666574,1.583245,0,0,30.94061,1.752427,0,1.666574,-1.666574,7.890512,20.23204,0.1345135,1.74157,0,0,1.752427
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,44.73182,44.73182,0.4786001,0.08155993,0,-1,0,0.08155993,0,0,0.3970402,0.4449002,0,0.08585256,0.08155993,0,0,32.79236,0.08585256,0,0.08585256,-0.08585256,7.800015,20,0.1345135,0.5264602,0,0,0.08585256
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,43.63594,43.63594,0.2908801,0,0,-1,0,0,0,0,0.2908801,0.3199681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345135,0.3199681,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,42.63968,42.63968,1.916567,0,0,-1,0,0,0,0,1.916567,2.108223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345135,2.108223,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,41.85174,41.85174,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345135,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,41.03662,41.03662,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345135,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,40.19433,40.19433,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346008,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2489004,40.35413,39.65998,1.157403,1.157403,9.957402,0,2.855223,1.157403,21.50508,1.776357E-15,0,0,0.2489004,0,0,8.8,8.36,24.52775,7.524,8.6089,0,8.6089,23.89813,61.27713,0.1346985,1.273143,0.1991203,12,7.772901
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.259517,42.71797,39.15279,1.202587,1.202587,10.00259,0,2.866655,1.202587,104.7339,0,0,0,1.259517,0,0,8.8,8.36,15.91885,15.27201,9.619517,0,9.619517,33.024,84.67677,0.1347808,1.322846,1.007614,12,16.53153
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.385721,48.02273,41.03662,3.985796,3.985796,0,0,0,3.985796,59.85557,0,8.881784E-16,0,2.385721,4.195575,3.985796,0,0,6.299336,23.92957,0,1.809854,-1.809854,31.11625,79.7851,0.1347808,4.384376,1.908577,0,26.3153
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.009853,58.15156,45.59222,1.214936,1.214936,0,-1,0,1.214936,330.0464,0,0,0,4.009853,1.27888,1.214936,0,0,8.310285,22.11972,2.730973,0,2.730973,33.70708,86.42823,0.1347358,1.33643,3.207883,0,26.12958
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.457112,64.68216,50.07536,4.790494,4.790494,0,0,0,4.790494,93.04076,0,0,0,4.457112,5.042625,4.790494,0,0,5.579312,24.5776,0,0.5855134,-0.5855134,33.08989,84.84571,0.1347358,5.269543,3.565689,0,29.03471
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.423709,72.08328,53.33583,4.494374,4.494374,0,0,0,4.494374,120.6777,0,0,0,5.423709,4.73092,4.494374,0,0,6.229882,23.99208,0.6927885,0,0.6927885,33.74713,86.53093,0.1347244,4.943812,4.338967,0,29.41579
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.145139,70.00151,55.88987,0,0,0,0,0,0,0,0,0,0,4.145139,0,0,0,0,5.537094,24.61559,4.145139,0,4.145139,37.67955,96.61404,0.1346561,0,3.316111,0,28.76073
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.14262,76.67538,58.28088,5.368828,5.368828,0,0,0,5.368828,95.78663,0,0,0,5.14262,5.651398,5.368828,0,0,1.391955,28.34622,0,0.5087786,-0.5087786,37.14325,95.23892,0.1346561,5.905711,4.114096,0,33.48884
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.465069,75.31158,59.50355,4.418384,4.418384,0,-1,0,4.418384,101.0566,8.881784E-16,0,0,4.465069,4.65093,4.418384,0,0,1.957264,27.83744,0,0.1858611,-0.1858611,36.94734,94.73658,0.1346561,4.860222,3.572055,0,32.30251
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.072078,77.91686,59.60318,4.027567,4.027567,0,0,0,4.027567,125.934,0,0,0,5.072078,4.239544,4.027567,0,0,2.163777,27.65158,0.8325332,0,0.8325332,37.73715,96.76173,0.1346424,4.430324,4.057662,0,32.72366
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.937433,73.51141,59.75714,0,0,0,0,0,0,0,2.606189,0,0,3.937433,0,0,0,0,1.331243,28.40086,1.331243,0,1.331243,39.00008,100,0.1346205,0,3.149946,0,32.33829
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9449719,61.509,58.48013,0,0,0,0,0,0,0,0.9449719,0,0,0.9449719,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346205,0,0.7559776,0,30.54395
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,55.98949,55.98949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346205,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,53.6981,53.6981,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1346205,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,51.29804,51.29804,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1346205,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,49.21496,49.21496,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1346205,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,47.09566,47.09566,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1346205,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,45.7009,45.7009,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1346205,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,44.62313,44.62313,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1346205,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,43.53631,43.53631,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1346205,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,42.54006,42.54006,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1346205,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,41.75211,41.75211,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1346205,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,40.90982,40.90982,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1346205,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,40.06754,40.06754,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1346205,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6490811,41.32727,39.50601,0.9231357,0.9231357,0,0,0,0.9231357,70.31264,0,0,0,0.6490811,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3226407,-0.3226407,18.90662,48.47841,0.1346205,1.015449,0.5192649,0,11.50837
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.741118,46.97129,38.99883,2.555095,2.555095,0,0,0,2.555095,107.2805,0,0,0,2.741118,2.689574,2.555095,0,0,21.18037,10.53665,0.05154408,0,0.05154408,18.95552,48.60379,0.1346196,2.810605,2.192894,0,13.27777
