Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.984922,56.33165,40.90982,4.120372,4.120372,0,0,0,4.120372,120.9823,0,0,0,4.984922,4.337234,4.120372,0,0,21.12882,10.58304,0.6476885,0,0.6476885,19.56997,50.17931,0.134609,4.532409,3.987938,0,15.56796
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.807905,68.43544,45.51976,4.456412,4.456412,0,-1,0,4.456412,152.7665,0,0,0,6.807905,4.69096,4.456412,0,0,20.48113,11.16596,2.116945,0,2.116945,21.57828,55.32881,0.1345742,4.902053,5.446324,0,17.97386
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.349,76.228,50.03008,4.669998,4.669998,0,0,0,4.669998,157.3663,0,0,0,7.349,4.915787,4.669998,0,0,18.36419,13.07121,2.433213,0,2.433213,23.88663,61.24764,0.1345342,5.136997,5.8792,0,20.42021
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.301051,85.00667,53.33583,1.813697,1.813697,0,0,0,1.813697,457.6868,0,0,0,8.301051,1.909154,1.813697,0,0,15.93098,15.2611,6.391896,0,6.391896,29.95051,76.79604,0.1344292,1.995066,6.640841,0,23.56215
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.110475,87.37051,55.83553,3.120199,3.120199,0,0,0,3.120199,259.9345,0,0,0,8.110475,3.28442,3.120199,0,0,9.53908,21.01381,4.826054,0,4.826054,34.52891,88.53549,0.1343501,3.432219,6.488379,0,29.12428
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.57982,82.98769,58.28088,0,0,0,0,0,0,0,1.866794,0,0,6.57982,0,0,0,0,4.713026,25.35726,4.713026,0,4.713026,39.00008,100,0.1342729,0,5.263855,0,31.93707
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.40404,79.1454,59.44921,5.668345,5.668345,0,-1,0,5.668345,95.33717,0,0,0,5.40404,5.96668,5.668345,0,0,0,29.59898,0,0.5626391,-0.5626391,38.40701,98.4793,0.1342729,6.23518,4.323232,0,35.00302
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.224713,78.5608,59.60318,0.9137955,0.9137955,0,0,0,0.9137955,571.7596,3.637669,0,0,5.224713,0.96189,0.9137955,0,0,0.6251546,29.03634,0.6251546,0,0.6251546,39.00008,100,0.1342627,1.005175,4.17977,0,34.26105
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.681247,72.46291,59.7028,2.957552,2.957552,0,0,0,2.957552,124.4694,0.5680348,0,0,3.681247,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1342627,3.253307,2.944998,0,33.28022
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.633646,63.75375,58.43484,5.946273,5.946273,0,0,0,5.946273,27.47345,0,8.881784E-16,0,1.633646,6.259234,5.946273,0,0,0,29.59898,0,4.625588,-4.625588,34.12428,87.49798,0.1342627,6.5409,1.306917,0,31.23262
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,55.93515,55.93515,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.139543,24.97339,0,6.696793,-6.696793,27.06524,69.39791,0.1342627,6.998148,0,0,24.97339
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,53.59848,53.59848,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.58042,18.2766,0,8.175974,-8.175974,18.44701,47.29993,0.1342627,8.543892,0,0,18.2766
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,51.22558,51.22558,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.66484,10.10062,0,2.702224,-2.702224,15.59861,39.99636,0.1342627,2.823824,0,0,10.10062
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,49.13345,49.13345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66731,7.3984,0,0,0,15.59861,39.99636,0.1342627,0,0,0,7.3984
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,47.0232,47.0232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66731,7.3984,0,0,0,15.59861,39.99636,0.1342627,0,0,0,7.3984
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,45.61939,45.61939,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.66731,7.3984,0,0.9362361,-0.9362361,14.61173,37.46591,0.1342627,0.9783668,0,0,7.3984
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,44.55068,44.55068,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.70757,6.462163,0,0.7400019,-0.7400019,13.8317,35.46584,0.1342627,0.7733019,0,0,6.462163
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,43.42763,43.42763,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.5298,5.722162,0,0.8642877,-0.8642877,12.92066,33.12984,0.1342627,0.9031806,0,0,5.722162
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,42.44043,42.44043,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.49012,4.857874,0,0.6628596,-0.6628596,12.22195,31.33827,0.1342627,0.6926883,0,0,4.857874
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,41.64343,41.64343,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.22663,4.195014,0,0.7564802,-0.7564802,11.42455,29.29366,0.1342627,0.7905219,0,0,4.195014
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,40.78303,40.78303,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.06716,3.438534,0,1.845444,-1.845444,9.47928,24.3058,0.1342627,1.928489,0,0,3.438534
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,39.91357,39.91357,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.11765,1.59309,0,0.7820762,-0.7820762,8.654899,22.19201,0.1342627,0.8172696,0,0,1.59309
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2038097,39.90072,39.33393,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.91539,1.776357E-15,0,0,0.2038097,0,0,8.8,8.36,31.98663,0.8110136,8.563809,0,8.563809,16.77924,43.02361,0.1343601,1.251386,0.1630478,12,1.014823
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8898633,41.28676,38.79052,4.082791,4.082791,11.69112,0,3.293854,4.082791,21.79546,0,0,0,0.8898633,0,0,7.608331,7.227914,23.42282,8.518442,8.117777,0,8.117777,24.48044,62.77024,0.1345165,4.49107,0.7118906,12,9.408305
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6715901,42.62861,40.72869,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.78429,0,0,0,0.6715901,0,0,8.285798,7.871509,15.30504,15.82444,8.543098,0,8.543098,32.58514,83.55147,0.1346734,3.734018,0.537272,12,16.49603
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.674615,53.51252,45.39297,5.31524,5.31524,0,-1,0,5.31524,50.31975,0,0,0,2.674615,5.594989,5.31524,0,0,6.761942,23.51323,0,2.920374,-2.920374,29.50679,75.65829,0.1346734,5.846764,2.139692,0,26.18785
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.857692,55.67013,49.94857,1.52454,1.52454,0,0,0,1.52454,121.8527,0,0,0,1.857692,1.604779,1.52454,0,0,10.0068,20.59286,0.2529136,0,0.2529136,29.74673,76.27351,0.1346693,1.676994,1.486154,0,22.45055
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.393141,57.63883,53.29055,0,0,0,0,0,0,0,0,0,0,1.393141,0,0,0,0,9.753888,20.82048,1.393141,0,1.393141,31.06838,79.66235,0.1346465,0,1.114513,0,22.21362
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.712381,72.12978,55.83553,5.486689,5.486689,0,0,0,5.486689,85.88753,8.881784E-16,0,0,4.712381,5.775462,5.486689,0,0,8.360746,22.07431,0,1.06308,-1.06308,29.94779,76.78905,0.1346465,6.035357,3.769905,0,26.78669
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.041803,80.53896,58.28088,1.184263,1.184263,0,0,0,1.184263,510.1742,0,0,0,6.041803,1.246592,1.184263,0,0,9.541947,21.01122,4.79521,0,4.79521,34.49693,88.45348,0.1345681,1.302689,4.833442,0,27.05303
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.974246,73.31152,59.44921,5.256404,5.256404,0,-1,0,5.256404,75.6077,0,0,0,3.974246,5.533057,5.256404,0,0,4.746737,25.32692,0,1.558811,-1.558811,32.8538,84.24034,0.1345681,5.782044,3.179397,0,29.30116
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.042864,73.75083,59.60318,10.31983,10.31983,12,0,3.372,10.31983,39.17569,0,0,0,4.042864,0,0,1.680171,1.596162,6.478749,23.7681,5.639027,0,5.639027,38.20345,97.95736,0.1346643,11.35181,3.234291,12,27.81097
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.946798,69.71391,59.7028,4.493115,4.493115,0,0,0,4.493115,65.58474,0,0,0,2.946798,4.729595,4.493115,0,0,0.839722,28.84323,0,1.782797,-1.782797,36.32421,93.13882,0.1346643,4.942427,2.357438,0,31.79003
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.410999,63.0048,58.43484,5.896222,5.896222,0,0,0,5.896222,23.93056,0,0,0,1.410999,6.206549,5.896222,0,0,2.820608,27.06043,0,4.79555,-4.79555,31.26926,80.17743,0.1346643,6.485844,1.128799,0,28.47143
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,55.88987,55.88987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.148996,22.26488,0,0,0,31.26926,80.17743,0.1346643,0,0,0,22.26488
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,53.54414,53.54414,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,8.148996,22.26488,0,2.930334,-2.930334,28.18042,72.25734,0.1346643,3.062199,0,0,22.26488
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,51.17124,51.17124,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,11.40492,19.33455,0,6.739842,-6.739842,21.076,54.04092,0.1346643,7.043136,0,0,19.33455
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,49.06099,49.06099,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,18.89364,12.5947,0,0.3684995,-0.3684995,20.68757,53.04494,0.1346643,0.3850819,0,0,12.5947
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,46.94169,46.94169,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,19.30308,12.2262,0,1.302665,-1.302665,19.31444,49.5241,0.1346643,1.361285,0,0,12.2262
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,45.54693,45.54693,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,20.75049,10.92354,0,0.3702915,-0.3702915,18.92412,48.52328,0.1346643,0.3869546,0,0,10.92354
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,44.45105,44.45105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.16192,10.55325,0,0,0,18.92412,48.52328,0.1346643,0,0,0,10.55325
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,43.328,43.328,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,21.16192,10.55325,0,1.463762,-1.463762,17.38118,44.56703,0.1346643,1.529631,0,0,10.55325
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,42.31364,42.31364,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,22.78832,9.089486,0,0.4390959,-0.4390959,16.91833,43.38024,0.1346643,0.4588552,0,0,9.089486
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,41.47135,41.47135,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,23.27621,8.650391,0,0.2057084,-0.2057084,16.70149,42.82425,0.1346643,0.2149653,0,0,8.650391
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,40.60189,40.60189,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,23.50477,8.444682,0,2.194105,-2.194105,14.3887,36.89404,0.1346643,2.29284,0,0,8.444682
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,39.71432,39.71432,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,25.94267,6.250577,0,0.5827662,-0.5827662,13.77441,35.31894,0.1346643,0.6089907,0,0,6.250577
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.735543,41.18768,39.12562,0.5097705,0.5097705,0,0,0,0.5097705,144.289,0,0,0,0.735543,0.5366005,0.5097705,0,0,26.59019,5.667811,0.1989424,0,0.1989424,13.96315,35.80287,0.1346611,0.5607476,0.5884343,0,6.403354
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.871846,43.90244,38.5641,3.050033,3.050033,0,0,0,3.050033,61.37135,0,0,0,1.871846,3.210561,3.050033,0,0,26.39124,5.846859,0,1.338714,-1.338714,12.55202,32.18459,0.1346611,3.355036,1.497477,0,7.718705
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.986932,46.28282,40.52943,4.864659,4.864659,12,0,3.372,4.864659,40.84422,0,0,0,1.986932,0,0,7.135341,6.778574,27.8787,4.508144,8.765506,0,8.765506,20.86771,53.50683,0.1348247,5.351125,1.589546,12,6.495077
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.91959,57.48745,45.26617,4.288018,4.288018,0,-1,0,4.288018,91.40797,0,0,0,3.91959,4.513703,4.288018,0,0,19.1132,12.3971,0,0.5941131,-0.5941131,20.24146,51.90107,0.1348247,4.716819,3.135672,0,16.31669
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.595325,68.78487,49.90328,1.582898,1.582898,0,0,0,1.582898,353.4862,0,0,0,5.595325,1.666208,1.582898,0,0,19.77332,11.80299,3.929117,0,3.929117,23.96894,61.45871,0.1347605,1.741188,4.476261,0,17.39831
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.09341,79.14366,53.29055,2.834916,2.834916,0,0,0,2.834916,250.2159,0,0,0,7.09341,2.984122,2.834916,0,0,15.84421,15.33919,4.109289,0,4.109289,27.86736,71.45462,0.1346934,3.118407,5.674728,0,22.4326
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.934106,81.58987,55.83553,0.5268732,0.5268732,0,0,0,0.5268732,1316.086,0,0,0,6.934106,0.5546033,0.5268732,0,0,11.73492,19.03755,6.379503,0,6.379503,33.91949,86.97286,0.1345895,0.5795605,5.547285,0,25.97166
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.443374,77.93842,58.28088,1.427803,1.427803,0,0,0,1.427803,381.2412,0,0,0,5.443374,1.502951,1.427803,0,0,5.355415,24.7791,3.940423,0,3.940423,37.6577,96.55801,0.1345253,1.570583,4.354699,0,30.22248
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.805699,80.89678,59.44921,0.6834731,0.6834731,0,-1,0,0.6834731,849.4409,3.671263,0,0,5.805699,0.7194453,0.6834731,0,0,1.414991,28.32549,1.414991,0,1.414991,39.00008,100,0.1345023,0.7518203,4.644559,0,34.13118
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.953152,73.40106,59.60318,1.740006,1.740006,0,0,0,1.740006,227.1919,2.121567,0,0,3.953152,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1345023,1.914006,3.162522,0,33.55213
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.156661,70.48734,59.7028,0.6312877,0.6312877,0,0,0,0.6312877,500.0352,2.492147,0,0,3.156661,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1345023,0.6944165,2.525329,0,32.75564
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.11822,62.03206,58.43484,2.212204,2.212204,0,0,0,2.212204,50.54775,0,0,0,1.11822,2.328636,2.212204,0,0,0,29.59898,0,1.210417,-1.210417,37.72419,96.72849,0.1345023,2.433425,0.8945757,0,30.7172
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,55.83553,55.83553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.344908,28.38856,0,0,0,37.72419,96.72849,0.1345023,0,0,0,28.38856
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,53.4898,53.4898,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.344908,28.38856,0,4.609323,-4.609323,32.86554,84.27043,0.1345023,4.816742,0,0,28.38856
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,51.09879,51.09879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.466377,23.77924,0,0,0,32.86554,84.27043,0.1345023,0,0,0,23.77924
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,48.97948,48.97948,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.466377,23.77924,0,8.8,-8.8,23.58952,60.48583,0.1345023,12.00023,0,0,23.77924
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,46.86924,46.86924,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.24415,14.97924,0,0.2503212,-0.2503212,23.32566,59.80926,0.1345023,0.2615856,0,0,14.97924
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,45.44731,45.44731,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.52229,14.72892,0,1.473839,-1.473839,21.77209,55.82577,0.1345023,1.540162,0,0,14.72892
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,44.32426,44.32426,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.15989,13.25508,0,1.839102,-1.839102,19.83351,50.85506,0.1345023,1.921862,0,0,13.25508
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,43.20121,43.20121,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.20333,11.41598,0,0.9600351,-0.9600351,18.82154,48.26028,0.1345023,1.003237,0,0,11.41598
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,42.15967,42.15967,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.27004,10.45594,0,2.4423,-2.4423,16.24714,41.65924,0.1345023,2.552203,0,0,10.45594
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,41.31738,41.31738,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.98371,8.013641,0,1.267813,-1.267813,14.91074,38.2326,0.1345023,1.324865,0,0,8.013641
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,40.44793,40.44793,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.39239,6.745829,0,2.202208,-2.202208,12.58941,32.28048,0.1345023,2.301307,0,0,6.745829
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,39.53318,39.53318,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.83929,4.543621,0,0.05168674,-0.05168674,12.53493,32.14078,0.1345023,0.05401264,0,0,4.543621
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5316254,40.40038,38.91732,1.149842,1.149842,0,0,0,1.149842,46.23466,0,0,0,0.5316254,1.21036,1.149842,0,0,27.89672,4.491934,0,0.6787345,-0.6787345,11.81948,30.3063,0.1345023,1.264826,0.4253004,0,5.023559
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.036667,47.21054,38.36485,0,0,0,0,0,0,0,0,0,0,3.036667,0,0,0,0,28.65087,3.813199,3.036667,0,3.036667,14.70032,37.69304,0.1344529,0,2.429334,0,6.849866
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.11938,56.16869,40.3483,4.568924,4.568924,0,0,0,4.568924,112.0478,0,0,0,5.11938,4.809393,4.568924,0,0,25.6142,6.5462,0.3099866,0,0.3099866,14.9944,38.44709,0.1344479,5.025816,4.095504,0,11.66558
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.545372,66.93565,45.13937,4.478733,4.478733,0,-1,0,4.478733,146.1434,0,0,0,6.545372,4.714455,4.478733,0,0,25.30421,6.825188,1.830916,0,1.830916,16.73136,42.90083,0.1344181,4.926606,5.236297,0,13.37056
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.927963,74.13486,49.82177,7.384453,7.384453,0,0,0,7.384453,93.81824,0,0,0,6.927963,7.773108,7.384453,0,0,23.4733,8.473013,0,0.845145,-0.845145,15.84049,40.61657,0.1344181,8.122898,5.54237,0,15.40098
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.675871,81.85992,53.29055,6.702667,6.702667,0,0,0,6.702667,114.5197,0,0,0,7.675871,7.055439,6.702667,0,0,24.41235,7.627868,0.620432,0,0.620432,16.42909,42.12578,0.1344081,7.372934,6.140697,0,15.30374
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.860973,81.25129,55.83553,0,0,0,0,0,0,0,0,0,0,6.860973,0,0,0,0,23.79191,8.186256,6.860973,0,6.860973,22.93798,58.81521,0.1342967,0,5.488779,0,15.04723
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.021524,80.44881,58.28088,1.337573,1.337573,0,0,0,1.337573,450.1827,0,0,0,6.021524,1.407972,1.337573,0,0,16.93094,14.36113,4.613552,0,4.613552,27.31478,70.03775,0.134222,1.471331,4.817219,0,20.38266
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.343472,78.88599,59.44921,6.846969,6.846969,0,-1,0,6.846969,78.04142,0,0,0,5.343472,7.207335,6.846969,0,0,12.31739,18.51333,0,1.863864,-1.863864,25.35009,65.00011,0.134222,7.531665,4.274777,0,23.8568
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.549102,75.71184,59.55789,0.09322147,0.09322147,0,0,0,0.09322147,4879.886,0,0,0,4.549102,0.09812786,0.09322147,0,0,14.38835,16.64947,4.450974,0,4.450974,29.57266,75.82718,0.1341499,0.1025436,3.639282,0,21.19857
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.426355,67.83482,59.7028,0,0,0,0,0,0,0,0,0,0,2.426355,0,0,0,0,9.937373,20.65534,2.426355,0,2.426355,31.8745,81.72932,0.1341107,0,1.941084,0,23.0817
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8882403,61.22188,58.3805,5.646591,5.646591,0,0,0,5.646591,15.73056,0,1.776357E-15,0,0.8882403,5.94378,5.646591,0,0,7.511018,22.83906,0,5.05554,-5.05554,26.54549,68.06523,0.1341107,6.21125,0.7105923,0,23.7273
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,55.78119,55.78119,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,13.12828,17.78352,0,5.864533,-5.864533,20.36373,52.2146,0.1341107,6.128437,0,0,17.78352
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,53.39017,53.39017,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,19.64443,11.91899,0,5.627407,-5.627407,14.43193,37.00486,0.1341107,5.88064,0,0,11.91899
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,51.01728,51.01728,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,25.89711,6.291582,0,2.058837,-2.058837,12.26172,31.44024,0.1341107,2.151485,0,0,6.291582
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,48.90703,48.90703,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,28.1847,4.232745,0,3.14572,-3.14572,8.945841,22.93801,0.1341107,3.287277,0,0,4.232745
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,46.76961,46.76961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.67995,1.087025,0,0,0,8.945841,22.93801,0.1341107,0,0,0,1.087025
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,45.33863,45.33863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.67995,1.087025,0,0,0,8.945841,22.93801,0.1341107,0,0,0,1.087025
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,44.21558,44.21558,1.066795,1.032674,0,-1,0,1.032674,0,0,0.03412138,0.1408009,0,1.087025,1.032674,0,0,31.67995,1.087025,0,1.087025,-1.087025,7.800015,20,0.1341107,1.173475,0,0,1.087025
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,43.07441,43.07441,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341107,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,42.03287,42.03287,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341107,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,41.19059,41.19059,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341107,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,40.29396,40.29396,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341107,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,39.35204,39.35204,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341795,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4841328,40.09322,38.74524,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,126.1819,1.776357E-15,0,0,0.4841328,0,0,8.8,8.36,24.52775,7.524,8.844132,0,8.844132,24.12129,61.84933,0.1342458,0.4220464,0.3873062,12,8.008133
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.592291,45.63152,38.15654,5.37883,5.37883,12,0,3.372,5.37883,48.19432,0,0,0,2.592291,0,0,6.62117,6.290111,15.68362,15.48372,8.882401,0,8.882401,32.54787,83.45592,0.1344066,5.916714,2.073833,12,18.07601
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.928208,55.33914,40.19433,0,0,0,0,0,0,0,0,0,0,4.928208,0,0,0,0,6.801219,23.47788,4.928208,0,4.928208,37.22318,95.44387,0.134327,0,3.942567,0,28.40609
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.917992,68.23869,44.98541,1.484722,1.484722,0,-1,0,1.484722,465.9453,3.482116,0,0,6.917992,1.562865,1.484722,0,0,1.87301,27.91327,1.87301,0,1.87301,39.00008,100,0.1342968,1.633194,5.534393,0,34.83126
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.621511,77.06342,49.72215,5.702844,5.702844,0,0,0,5.702844,133.644,1.618518,0,0,7.621511,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1342968,6.273129,6.097209,0,37.22049
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.588211,81.30286,53.18187,4.561295,4.561295,0,0,0,4.561295,166.3609,2.786848,0,0,7.588211,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1342968,5.017424,6.070569,0,37.18719
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.531551,84.37186,55.78119,1.278812,1.278812,0,0,0,1.278812,588.9493,6.185434,0,0,7.531551,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1342968,1.406693,6.025241,0,37.13053
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.954515,84.69423,58.22654,9.584688,9.584688,3,0,1.095,9.584688,72.5586,0.02326488,0,0,6.954515,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1342968,10.54316,5.563612,12,36.55349
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.366319,83.38351,59.40393,4.025803,4.025803,0,-1,0,4.025803,158.1379,2.128631,0,0,6.366319,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1342968,4.428383,5.093055,0,35.9653
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.639269,80.29373,59.55789,3.490305,3.490305,0,0,0,3.490305,161.5695,1.965263,0,0,5.639269,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1342968,3.839336,4.511415,0,35.23825
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.990681,73.60774,59.65752,6.35654,6.35654,0,0,0,6.35654,62.78071,0,0,0,3.990681,6.691094,6.35654,0,0,0,29.59898,0,2.700414,-2.700414,36.15359,92.70133,0.1342968,6.992194,3.192544,0,33.58966
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.921683,64.63065,58.33522,0,0,0,0,0,0,0,0,0,0,1.921683,0,0,0,0,3.00046,26.89857,1.921683,0,1.921683,37.97666,97.37585,0.1342658,0,1.537346,0,28.82025
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,55.68156,55.68156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.078777,28.62808,0,0,0,37.97666,97.37585,0.1342658,0,0,0,28.62808
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,53.29055,53.29055,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.078777,28.62808,0,1.723657,-1.723657,36.15977,92.71716,0.1342658,1.801222,0,0,28.62808
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,50.91765,50.91765,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.993952,26.90442,0,1.827304,-1.827304,34.23362,87.77834,0.1342658,1.909533,0,0,26.90442
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,48.8074,48.8074,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.024289,25.07712,0,2.918261,-2.918261,31.1575,79.89087,0.1342658,3.049583,0,0,25.07712
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,46.66093,46.66093,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.266802,22.15886,0,0.5112918,-0.5112918,30.61855,78.50895,0.1342658,0.5343,0,0,22.15886
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,45.239,45.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.834904,21.64757,0,0,0,30.61855,78.50895,0.1342658,0,0,0,21.64757
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,44.08878,44.08878,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.834904,21.64757,0,0.0395899,-0.0395899,30.57682,78.40195,0.1342658,0.04137145,0,0,21.64757
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,42.94762,42.94762,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.878892,21.60798,0,0.8985338,-0.8985338,29.62968,75.9734,0.1342658,0.9389678,0,0,21.60798
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,41.90608,41.90608,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.877263,20.70944,0,0.6420603,-0.6420603,28.95289,74.23804,0.1342658,0.670953,0,0,20.70944
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,41.03662,41.03662,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.59066,20.06738,0,1.714004,-1.714004,27.14617,69.60543,0.1342658,1.791134,0,0,20.06738
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,40.13999,40.13999,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.49511,18.35338,0,0.06355025,-0.06355025,27.07919,69.43367,0.1342658,0.06641001,0,0,18.35338
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,39.17996,39.17996,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.56572,18.28983,0,0.03016105,-0.03016105,27.04739,69.35215,0.1342658,0.0315183,0,0,18.28983
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5542942,40.10757,38.5641,1.369625,1.369625,0,0,0,1.369625,40.47052,0,0,0,0.5542942,1.44171,1.369625,0,0,12.59924,18.25967,0,0.8874159,-0.8874159,26.11197,66.95364,0.1342658,1.506587,0.4434353,0,18.81396
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.629689,45.55448,37.9754,3.784153,3.784153,0,0,0,3.784153,69.49214,0,0,0,2.629689,3.983319,3.784153,0,0,13.58525,17.37225,0,1.35363,-1.35363,24.68512,63.29506,0.1342658,4.162568,2.103751,0,20.00194
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.128871,52.48991,40.04037,0,0,0,0,0,0,0,0,0,0,4.128871,0,0,0,0,15.08929,16.01862,4.128871,0,4.128871,28.60211,73.33861,0.1341993,0,3.303097,0,20.14749
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.47554,62.53474,44.85861,3.181709,3.181709,0,-1,0,3.181709,172.0943,0,0,0,5.47554,3.349168,3.181709,0,0,10.96042,19.7346,2.126372,0,2.126372,30.61937,78.51104,0.1341651,3.49988,4.380432,0,25.21014
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.500776,72.09484,49.62252,3.842778,3.842778,0,0,0,3.842778,169.1686,0,0,0,6.500776,4.04503,3.842778,0,0,8.834044,21.64834,2.455746,0,2.455746,32.94909,84.48469,0.1341256,4.227057,5.200621,0,28.14911
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.213838,79.50074,53.13658,1.745841,1.745841,0,0,0,1.745841,413.2014,0,0,0,7.213838,1.837727,1.745841,0,0,6.378298,23.85851,5.376111,0,5.376111,38.04932,97.56216,0.1340391,1.920425,5.77107,0,31.07235
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.584992,75.54323,55.7359,2.808639,2.808639,0,0,0,2.808639,198.8505,1.626343,0,0,5.584992,2.956462,2.808639,0,0,1.002187,28.69701,1.002187,0,1.002187,39.00008,100,0.134023,3.089503,4.467994,0,34.282
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.949663,75.76455,58.18125,0.009078801,0.009078801,0,0,0,0.009078801,54518.91,4.940106,0,0,4.949663,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.134023,0.009986681,3.95973,0,34.54864
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.306581,78.61176,59.34959,6.075128,6.075128,0,-1,0,6.075128,87.34928,0,0,0,5.306581,6.394872,6.075128,0,0,0,29.59898,0,1.088291,-1.088291,37.85292,97.05857,0.134023,6.682641,4.245265,0,34.90556
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.450802,75.2543,59.50355,1.457566,1.457566,0,0,0,1.457566,305.3585,1.707309,0,0,4.450802,1.53428,1.457566,0,0,1.209212,28.51069,1.209212,0,1.209212,39.00008,100,0.1340036,1.603323,3.560641,0,32.96149
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.588737,68.30904,59.60318,3.954198,3.954198,0,0,0,3.954198,65.46807,0,4.440892E-16,0,2.588737,4.162313,3.954198,0,0,0,29.59898,0,1.573576,-1.573576,37.34138,95.74694,0.1340036,4.349617,2.07099,0,32.18771
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.008096,61.51215,58.28088,2.969305,2.969305,0,0,0,2.969305,33.95059,0,4.440892E-16,0,1.008096,3.125584,2.969305,0,0,1.748418,28.0254,0,2.117487,-2.117487,35.10936,90.0238,0.1340036,3.266235,0.8064772,0,29.0335
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,55.63627,55.63627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.101182,25.90792,0,0,0,35.10936,90.0238,0.1340036,0,0,0,25.90792
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,53.23621,53.23621,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.101182,25.90792,0,2.181424,-2.181424,32.80993,84.12786,0.1340036,2.279588,0,0,25.90792
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,50.8452,50.8452,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.524986,23.72649,0,5.863189,-5.863189,26.62959,68.28086,0.1340036,6.127032,0,0,23.72649
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,48.69872,48.69872,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.03964,17.8633,0,2.762128,-2.762128,23.71805,60.8154,0.1340036,2.886423,0,0,17.8633
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,46.58847,46.58847,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.10867,15.10117,0,1.547355,-1.547355,22.087,56.63321,0.1340036,1.616986,0,0,15.10117
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,45.11221,45.11221,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.82795,13.55382,0,1.767955,-1.767955,20.22341,51.85479,0.1340036,1.847513,0,0,13.55382
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,43.98915,43.98915,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.79235,11.78586,0,0.3682824,-0.3682824,19.8352,50.85939,0.1340036,0.3848551,0,0,11.78586
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,42.82082,42.82082,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.20155,11.41758,0,1.275297,-1.275297,18.49092,47.41253,0.1340036,1.332685,0,0,11.41758
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,41.75211,41.75211,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.61855,10.14229,0,2.392521,-2.392521,15.96898,40.94603,0.1340036,2.500185,0,0,10.14229
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,40.88265,40.88265,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.27691,7.749763,0,1.307316,-1.307316,14.59095,37.41262,0.1340036,1.366145,0,0,7.749763
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,39.99508,39.99508,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.72948,6.442448,0,1.948681,-1.948681,12.53686,32.14574,0.1340036,2.036371,0,0,6.442448
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,39.026,39.026,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.89468,4.493767,0,1.09344,-1.09344,11.38428,29.19039,0.1340036,1.142645,0,0,4.493767
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6824942,40.28553,38.38296,0.3284169,0.3284169,0,0,0,0.3284169,207.8133,0,0,0,0.6824942,0.345702,0.3284169,0,0,29.10961,3.400327,0.3367921,0,0.3367921,11.70378,30.00964,0.1339982,0.3612586,0.5459954,0,4.082821
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.967388,43.39614,37.80332,0,0,0,0,0,0,0,0,0,0,1.967388,0,0,0,0,28.77282,3.70344,1.967388,0,1.967388,13.57021,34.79535,0.1339666,0,1.57391,0,5.670828
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.426752,50.03518,39.86828,7.305497,7.305497,12,0,3.372,7.305497,46.90649,0,0,0,3.426752,0,0,4.694503,4.459777,26.80543,5.474089,7.88653,0,7.88653,21.05203,53.97946,0.1341076,8.036047,2.741402,12,8.900842
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.685113,63.13435,44.70465,6.544807,6.544807,0,-1,0,6.544807,86.86449,0,0,0,5.685113,6.889271,6.544807,0,0,18.9189,12.57197,0,1.204157,-1.204157,19.78274,50.72487,0.1341076,7.199288,4.548091,0,18.25708
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.3097,75.39002,49.49572,5.605567,5.605567,0,0,0,5.605567,130.4007,0,0,0,7.3097,5.900596,5.605567,0,0,20.25686,11.36781,1.409103,0,1.409103,21.11953,54.15253,0.134085,6.166123,5.84776,0,18.67751
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.433715,80.39174,53.03695,3.804698,3.804698,0,0,0,3.804698,195.3825,0,0,0,7.433715,4.004946,3.804698,0,0,18.84775,12.636,3.42877,0,3.42877,24.37235,62.49308,0.13403,4.185168,5.946972,0,20.06972
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.429765,74.83682,55.68156,0.5529303,0.5529303,0,0,0,0.5529303,981.998,0,0,0,5.429765,0.5820319,0.5529303,0,0,15.41898,15.7219,4.847733,0,4.847733,28.97131,74.28526,0.1339524,0.6082233,4.343812,0,21.15166
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.267839,86.09815,58.12691,0.644808,0.644808,0,0,0,0.644808,1127.132,0,0,0,7.267839,0.6787452,0.644808,0,0,10.57125,20.08485,6.589094,0,6.589094,35.22227,90.31335,0.1338469,0.7092888,5.814271,0,27.35269
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.42828,83.53759,59.29525,0,0,0,-1,0,0,0,2.446125,0,0,6.42828,0,0,0,0,3.982155,26.01504,3.982155,0,3.982155,39.00008,100,0.1337833,0,5.142624,0,32.44332
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.74411,80.62461,59.44921,5.829396,5.829396,0,0,0,5.829396,98.53698,8.881784E-16,0,0,5.74411,6.136206,5.829396,0,0,0,29.59898,0,0.3920956,-0.3920956,38.58677,98.94025,0.1337833,6.412335,4.595288,0,35.34309
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.752145,72.57443,59.55789,8.068384,8.068384,4.917726,0,1.580185,8.068384,46.50429,5.551115E-17,0,0,3.752145,3.316483,3.150659,0,0,0.4356618,29.20688,0.4356618,0,0.4356618,39.00008,100,0.1337902,8.875222,3.001716,12,32.95903
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.448688,62.91564,58.22654,0,0,0,0,0,0,0,1.448688,0,0,1.448688,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337902,0,1.15895,0,31.04767
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,55.52759,55.52759,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1337902,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,53.08224,53.08224,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1337902,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,50.7184,50.7184,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1337902,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,48.59909,48.59909,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1337902,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,46.46168,46.46168,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1337902,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,44.98541,44.98541,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1337902,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,43.83519,43.83519,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1337902,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,42.66685,42.66685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1337902,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,41.59814,41.59814,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1337902,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,40.72869,40.72869,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1337902,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,39.81394,39.81394,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1337902,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,38.84486,38.84486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1337902,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4951854,39.58527,38.21088,1.127922,1.127922,0,0,0,1.127922,43.90246,0,0,0,0.4951854,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6921008,-0.6921008,19.17712,49.17201,0.1337902,1.240714,0.3961484,0,11.98056
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.238598,43.98255,37.59501,2.846895,2.846895,0,0,0,2.846895,78.63294,0,4.440892E-16,0,2.238598,2.996732,2.846895,0,0,20.89523,10.79327,0,0.7581343,-0.7581343,18.37798,47.12292,0.1337902,3.131585,1.790878,0,13.03187
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.626688,53.75551,39.68715,4.346857,4.346857,0,0,0,4.346857,106.4376,0,0,0,4.626688,4.575638,4.346857,0,0,21.7376,10.03514,0.05105012,0,0.05105012,18.42641,47.2471,0.1337894,4.781542,3.701351,0,14.66183
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.993801,68.02222,44.55068,0,0,0,-1,0,0,0,0,0,0,6.993801,0,0,0,0,21.68655,10.08108,6.993801,0,6.993801,25.06131,64.25964,0.1336778,0,5.59504,0,17.07488
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.309,75.25213,49.38704,0,0,0,0,0,0,0,0,0,0,7.309,0,0,0,0,14.69275,16.3755,7.309,0,7.309,31.99524,82.0389,0.1335613,0,5.8472,0,23.6845
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.312842,84.52248,52.92827,0,0,0,0,0,0,0,0.9290904,0,0,8.312842,0,0,0,0,7.383752,22.9536,7.383752,0,7.383752,39.00008,100,0.1334439,0,6.650274,0,31.26644
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.593513,84.41846,55.58193,5.271474,5.271474,0,0,0,5.271474,144.0491,2.044593,0,0,7.593513,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1334439,5.798621,6.07481,0,37.19249
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.41888,86.7233,58.02728,5.668314,5.668314,0,0,0,5.668314,130.8833,1.452232,0,0,7.41888,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1334439,6.235146,5.935103,0,37.01786
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.444538,79.08449,59.24996,3.814273,3.814273,0,-1,0,3.814273,142.7412,1.429514,0,0,5.444538,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1334439,4.1957,4.35563,0,35.04352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.255627,74.3642,59.40393,3.719821,3.719821,0,0,0,3.719821,114.4041,0.3400256,0,0,4.255627,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1334439,4.091803,3.404501,0,33.85461
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.396981,67.51894,59.50355,0,0,0,0,0,0,0,2.396981,0,0,2.396981,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334439,0,1.917585,0,31.99596
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.31079,62.40903,58.18125,2.035415,2.035415,0,0,0,2.035415,64.39913,0,0,0,1.31079,2.142543,2.035415,0,0,0,29.59898,0,0.8317527,-0.8317527,38.12333,97.75195,0.1334439,2.238957,1.048632,0,30.90977
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,55.42797,55.42797,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9241696,28.76723,0,5.045955,-5.045955,32.80443,84.11375,0.1334439,5.273023,0,0,28.76723
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,52.98261,52.98261,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.530786,23.72127,0,0.5762125,-0.5762125,32.19705,82.55637,0.1334439,0.602142,0,0,23.72127
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,50.5916,50.5916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.171022,23.14506,0,0,0,32.19705,82.55637,0.1334439,0,0,0,23.14506
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,48.4723,48.4723,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.171022,23.14506,0,2.720532,-2.720532,29.32936,75.20333,0.1334439,2.842956,0,0,23.14506
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,46.33488,46.33488,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.19384,20.42453,0,1.619101,-1.619101,27.62267,70.82723,0.1334439,1.691961,0,0,20.42453
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,44.83144,44.83144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.99284,18.80543,0,0,0,27.62267,70.82723,0.1334439,0,0,0,18.80543
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,43.68122,43.68122,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.99284,18.80543,0,2.213672,-2.213672,25.28926,64.84412,0.1334439,2.313287,0,0,18.80543
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,42.51289,42.51289,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.45247,16.59175,0,0.7623039,-0.7623039,24.48572,62.78377,0.1334439,0.7966076,0,0,16.59175
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,41.44418,41.44418,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.29948,15.82945,0,1.190057,-1.190057,23.23129,59.56729,0.1334439,1.24361,0,0,15.82945
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,40.54755,40.54755,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.62176,14.63939,0,0.8840481,-0.8840481,22.29942,57.17789,0.1334439,0.9238303,0,0,14.63939
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,39.63281,39.63281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.60404,13.75534,0,0,0,22.29942,57.17789,0.1334439,0,0,0,13.75534
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,38.61844,38.61844,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.60404,13.75534,0,1.527681,-1.527681,20.6891,53.04888,0.1334439,1.596426,0,0,13.75534
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.730436,40.00809,37.9754,1.308375,1.308375,0,0,0,1.308375,55.82771,0,0,0,0.730436,1.377237,1.308375,0,0,19.30146,12.22766,0,0.6468012,-0.6468012,20.00732,51.30071,0.1334439,1.439213,0.5843488,0,12.9581
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.520957,44.58965,37.36859,1.815694,1.815694,0,0,0,1.815694,138.8426,0,0,0,2.520957,1.911257,1.815694,0,0,20.02013,11.58086,0.6096994,0,0.6096994,20.58573,52.78381,0.1334342,1.997264,2.016765,0,14.10182
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.42693,56.25998,39.47884,2.906479,2.906479,0,0,0,2.906479,186.7184,0,0,0,5.42693,3.059452,2.906479,0,0,19.41043,12.12959,2.367479,0,2.367479,22.83172,58.54274,0.1333966,3.197127,4.341544,0,17.55652
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.110821,68.31049,44.39671,3.46595,3.46595,0,-1,0,3.46595,205.1622,0,0,0,7.110821,3.648368,3.46595,0,0,17.04295,14.26032,3.462453,0,3.462453,26.11649,66.96522,0.1333417,3.812545,5.688657,0,21.37114
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.713393,72.52264,49.24213,1.451247,1.451247,0,0,0,1.451247,462.5949,0,0,0,6.713393,1.527628,1.451247,0,0,13.5805,17.37653,5.185765,0,5.185765,31.03613,79.57967,0.1332594,1.596371,5.370715,0,24.08992
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.858737,73.25569,52.82865,1.723367,1.723367,0,0,0,1.723367,339.9587,0,0,0,5.858737,1.814071,1.723367,0,0,8.394732,22.04372,4.044667,0,4.044667,34.87324,89.4184,0.1331954,1.895704,4.68699,0,27.90246
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.639054,75.47046,55.48231,5.949282,5.949282,0,0,0,5.949282,94.78546,0,0,0,5.639054,6.262402,5.949282,0,0,4.350066,25.68392,0,0.6233475,-0.6233475,34.21618,87.73361,0.1331954,6.54421,4.511244,0,31.32297
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.259871,81.1424,57.97294,2.647805,2.647805,0,0,0,2.647805,236.4174,0,0,0,6.259871,2.787163,2.647805,0,0,5.042674,25.06057,3.472708,0,3.472708,37.51068,96.18103,0.1331404,2.912586,5.007897,0,31.32044
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.169368,82.16774,59.15033,5.464906,5.464906,0,-1,0,5.464906,112.8907,0,0,0,6.169368,5.752533,5.464906,0,0,1.569966,28.18601,0.4168354,0,0.4168354,37.90612,97.19499,0.1331338,6.011397,4.935494,0,34.35538
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.152108,77.89477,59.29525,5.484617,5.484617,0,0,0,5.484617,93.93741,0,0,0,5.152108,5.773282,5.484617,0,0,1.153131,28.56116,0,0.6211739,-0.6211739,37.25135,95.51608,0.1331338,6.033079,4.121686,0,33.71327
