Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.036555,69.72046,59.40393,2.504491,2.504491,0,0,0,2.504491,121.2444,0,0,0,3.036555,2.636306,2.504491,0,0,1.843324,27.93999,0.4002494,0,0.4002494,37.63106,96.4897,0.1331275,2.75494,2.429244,0,30.97654
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.118416,61.67045,58.08162,0,0,0,0,0,0,0,0,0,0,1.118416,0,0,0,0,1.443075,28.30021,1.118416,0,1.118416,38.69208,99.21026,0.1331098,0,0.8947325,0,29.41863
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,55.32834,55.32834,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0.3246593,29.30679,0,2.851976,-2.851976,35.68583,91.50195,0.1331098,2.980314,0,0,29.30679
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,52.88299,52.88299,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.493521,26.45481,0,6.350394,-6.350394,28.99193,74.33813,0.1331098,6.636162,0,0,26.45481
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,50.46481,50.46481,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.54951,20.10442,0,1.896555,-1.896555,26.99279,69.21214,0.1331098,1.9819,0,0,20.10442
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,48.31833,48.31833,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.6568,18.20786,0,1.549088,-1.549088,25.3599,65.02526,0.1331098,1.618797,0,0,18.20786
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,46.18092,46.18092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37801,16.65877,0,0,0,25.3599,65.02526,0.1331098,0,0,0,16.65877
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,44.70465,44.70465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37801,16.65877,0,0,0,25.3599,65.02526,0.1331098,0,0,0,16.65877
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,43.53631,43.53631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37801,16.65877,0,0,0,25.3599,65.02526,0.1331098,0,0,0,16.65877
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,42.35892,42.35892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37801,16.65877,0,0,0,25.3599,65.02526,0.1331098,0,0,0,16.65877
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,41.26304,41.26304,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.37801,16.65877,0,0.2152955,-0.2152955,25.13296,64.44337,0.1331098,0.2249838,0,0,16.65877
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,40.40264,40.40264,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.61722,16.44348,0,0.169411,-0.169411,24.95439,63.98548,0.1331098,0.1770345,0,0,16.44348
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,39.46072,39.46072,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.80546,16.27407,0,1.163562,-1.163562,23.72789,60.84061,0.1331098,1.215922,0,0,16.27407
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,38.4373,38.4373,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,16.0983,15.1105,0,0.3524943,-0.3524943,23.35632,59.88789,0.1331098,0.3683566,0,0,15.1105
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3735363,38.80791,37.77615,0,0,0,0,0,0,0,0,0,0,0.3735363,0,0,0,0,16.48997,14.75801,0.3735363,0,0.3735363,23.71069,60.79652,0.1331039,0,0.2988291,0,15.13155
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.033668,42.92428,37.16029,0,0,0,0,0,0,0,0,0,0,2.033668,0,0,0,0,16.11643,15.09419,2.033668,0,2.033668,25.64,65.74345,0.1330718,0,1.626934,0,17.12786
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.832872,50.70114,39.27959,2.725486,2.725486,0,0,0,2.725486,140.6308,0,0,0,3.832872,2.868933,2.725486,0,0,14.08276,16.92449,0.9639396,0,0.9639396,26.55447,68.08825,0.1330565,2.998035,3.066298,0,20.75737
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.847555,67.01254,44.19746,2.887566,2.887566,0,-1,0,2.887566,237.1394,0,0,0,6.847555,3.039543,2.887566,0,0,13.11882,17.79204,3.808012,0,3.808012,30.16707,77.3513,0.1329964,3.176322,5.478044,0,24.63959
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.891582,77.48993,49.08817,0,0,0,0,0,0,0,0,0,0,7.891582,0,0,0,0,9.310809,21.21925,7.891582,0,7.891582,37.65368,96.54771,0.132872,0,6.313265,0,29.11083
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.978027,73.62984,52.72902,4.386271,4.386271,0,0,0,4.386271,136.2895,0,0,0,5.978027,4.617127,4.386271,0,0,1.419228,28.32167,1.3609,0,1.3609,38.94474,99.85812,0.1328505,4.824898,4.782422,0,34.2997
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.9011,76.44435,55.37363,3.977154,3.977154,0,0,0,3.977154,148.3749,1.656294,0,0,5.9011,4.186478,3.977154,0,0,0.05832797,29.54648,0.05832797,0,0.05832797,39.00008,100,0.1328496,4.37487,4.72088,0,35.44758
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.444442,81.7924,57.81898,1.616819,1.616819,0,0,0,1.616819,398.5878,4.742528,0,0,6.444442,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1328496,1.7785,5.155554,0,36.04342
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.051735,77.18018,59.04165,1.772692,1.772692,0,-1,0,1.772692,284.9754,3.185744,0,0,5.051735,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1328496,1.949961,4.041388,0,34.65071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.00992,77.18461,59.19562,0.7939407,0.7939407,0,0,0,0.7939407,631.0194,4.174192,0,0,5.00992,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1328496,0.8733347,4.007936,0,34.6089
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.449591,71.13654,59.29525,0,0,0,0,0,0,0,3.449591,0,0,3.449591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328496,0,2.759673,0,33.04857
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.348779,62.32058,57.97294,4.20372,4.20372,0,0,0,4.20372,32.08536,0,8.881784E-16,0,1.348779,4.424968,4.20372,0,0,0,29.59898,0,3.07619,-3.07619,35.75749,91.68568,0.1328496,4.624092,1.079023,0,30.94776
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,55.17437,55.17437,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.417989,26.52279,0,2.27356,-2.27356,33.36095,85.54072,0.1328496,2.37587,0,0,26.52279
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,52.72902,52.72902,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.944167,24.24923,0,5.422005,-5.422005,27.64565,70.88615,0.1328496,5.665995,0,0,24.24923
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,50.31084,50.31084,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.96862,18.82722,0,3.936434,-3.936434,23.49629,60.24677,0.1328496,4.113573,0,0,18.82722
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,48.16437,48.16437,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.34243,14.89079,0,1.154185,-1.154185,22.27967,57.12724,0.1328496,1.206123,0,0,14.89079
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,46.02695,46.02695,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.62486,13.7366,0,0.1372187,-0.1372187,22.13503,56.75637,0.1328496,0.1433936,0,0,13.7366
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,44.52351,44.52351,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.77732,13.59939,0,0.458335,-0.458335,21.6519,55.51758,0.1328496,0.4789601,0,0,13.59939
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,43.35518,43.35518,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.28658,13.14105,0,1.074571,-1.074571,20.5192,52.61324,0.1328496,1.122926,0,0,13.14105
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,42.15967,42.15967,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.48055,12.06648,0,0.6424651,-0.6424651,19.84199,50.87678,0.1328496,0.671376,0,0,12.06648
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,41.09096,41.09096,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.1944,11.42402,0,0.1529195,-0.1529195,19.68079,50.46347,0.1328496,0.1598009,0,0,11.42402
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,40.19433,40.19433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.36431,11.2711,0,0,0,19.68079,50.46347,0.1328496,0,0,0,11.2711
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,39.27959,39.27959,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.36431,11.2711,0,1.423703,-1.423703,18.18008,46.61549,0.1328496,1.487769,0,0,11.2711
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,38.23805,38.23805,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.94621,9.847393,0,1.183482,-1.183482,16.93258,43.41679,0.1328496,1.236738,0,0,9.847393
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8641781,39.97218,37.56784,0,0,0,0,0,0,0,0,0,0,0.8641781,0,0,0,0,23.26118,8.663911,0.8641781,0,0.8641781,17.75241,45.51891,0.132836,0,0.6913425,0,9.52809
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.185153,46.14891,36.93386,3.564402,3.564402,0,0,0,3.564402,89.36011,0,0,0,3.185153,3.752002,3.564402,0,0,22.39701,9.441671,0,0.5668488,-0.5668488,17.1549,43.98684,0.132836,3.920842,2.548123,0,12.62683
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.416679,55.76493,39.07128,4.453266,4.453266,0,0,0,4.453266,121.6339,0,0,0,5.416679,4.687648,4.453266,0,0,23.02684,8.874823,0.7290307,0,0.7290307,17.84652,45.76022,0.1328245,4.898592,4.333343,0,14.2915
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.458884,65.27165,44.01633,3.306351,3.306351,0,-1,0,3.306351,195.3478,0,0,0,6.458884,3.48037,3.306351,0,0,22.29781,9.530951,2.978515,0,2.978515,20.67219,53.0055,0.1327776,3.636986,5.167108,0,15.98983
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.673556,76.27074,48.90703,0.649533,0.649533,0,0,0,0.649533,1181.396,0,0,0,7.673556,0.6837189,0.649533,0,0,19.31929,12.21161,6.989837,0,6.989837,27.30333,70.00839,0.1326678,0.7144862,6.138845,0,19.88517
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.37894,84.31349,52.52071,7.117932,7.117932,0,0,0,7.117932,117.7159,0,0,0,8.37894,7.49256,7.117932,0,0,12.32946,18.50247,0.8863792,0,0.8863792,28.14422,72.16453,0.1326538,7.829725,6.703152,0,26.88141
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.13829,86.6899,55.21966,2.336437,2.336437,0,0,0,2.336437,348.3206,0,0,0,8.13829,2.459407,2.336437,0,0,11.44308,19.30021,5.678884,0,5.678884,33.53168,85.97851,0.1325647,2.57008,6.510633,0,27.4385
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.501623,86.73911,57.71935,2.272972,2.272972,0,0,0,2.272972,330.0358,0,0,0,7.501623,2.392602,2.272972,0,0,5.764194,24.4112,5.109021,0,5.109021,38.37852,98.40628,0.1324847,2.500269,6.001298,0,31.91283
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.106165,81.628,58.94203,3.752348,3.752348,0,-1,0,3.752348,162.7292,1.501152,0,0,6.106165,3.94984,3.752348,0,0,0.6551729,29.00932,0.6551729,0,0.6551729,39.00008,100,0.1324744,4.127583,4.884932,0,35.11549
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.356954,78.52868,59.09599,2.888334,2.888334,0,0,0,2.888334,185.4687,2.316603,0,0,5.356954,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1324744,3.177167,4.285563,0,34.95593
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.66144,71.82793,59.19562,4.818525,4.818525,0,0,0,4.818525,75.98673,0,0,0,3.66144,5.072131,4.818525,0,0,0,29.59898,0,1.410692,-1.410692,37.51308,96.18719,0.1324744,5.300377,2.929152,0,33.26042
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.677124,63.26059,57.81898,0.4569076,0.4569076,0,0,0,0.4569076,367.0597,0,0,0,1.677124,0.4809554,0.4569076,0,0,1.567435,28.18829,1.196168,0,1.196168,38.64786,99.09689,0.1324557,0.5025983,1.341699,0,29.86541
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,55.02041,55.02041,7.844614,7.844614,8.235421,0,2.419561,7.844614,0,7.771561E-16,0,0,0,0,0,0.3908072,0.3712669,0.3712669,29.26484,0.3712669,0,0.3712669,39.00008,100,0.1324628,8.629075,0,12,29.26484
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,52.52071,52.52071,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1324628,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,50.1297,50.1297,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1324628,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,47.99229,47.99229,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1324628,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,45.85487,45.85487,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1324628,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,44.32426,44.32426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1324628,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,43.14687,43.14687,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1324628,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,41.95136,41.95136,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1324628,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,40.88265,40.88265,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1324628,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,39.99508,39.99508,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1324628,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,39.05317,39.05317,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1324628,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,38.02974,38.02974,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1324628,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1132788,37.65208,37.34142,1.487081,1.487081,0,0,0,1.487081,7.617526,0,2.220446E-16,0,0.1132788,1.565349,1.487081,0,0,21.768,10.00778,0,1.45207,-1.45207,16.81853,43.12434,0.1324628,1.635789,0.09062303,0,10.12106
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.328985,40.41521,36.70744,0,0,0,0,0,0,0,0,0,0,1.328985,0,0,0,0,23.38141,8.55571,1.328985,0,1.328985,18.07931,46.35712,0.132442,0,1.063188,0,9.884695
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.163805,48.11497,38.84486,5.969196,5.969196,0,0,0,5.969196,53.0022,0,0,0,3.163805,6.283364,5.969196,0,0,22.05242,9.751797,0,3.119559,-3.119559,14.79101,37.92559,0.132442,6.566115,2.531044,0,12.9156
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.290828,60.67831,43.81707,5.010599,5.010599,0,-1,0,5.010599,105.5927,0,0,0,5.290828,5.274314,5.010599,0,0,25.5186,6.632237,0.01651372,0,0.01651372,14.80667,37.96576,0.1324418,5.511659,4.232663,0,11.92307
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.317034,74.43459,48.69872,0,0,0,0,0,0,0,0,0,0,7.317034,0,0,0,0,25.50209,6.6471,7.317034,0,7.317034,21.74822,55.76456,0.1323274,0,5.853627,0,13.96413
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.793947,81.23495,52.36675,0.1714055,0.1714055,0,0,0,0.1714055,4547.081,0,0,0,7.793947,0.1804269,0.1714055,0,0,18.18505,13.23243,7.61352,0,7.61352,28.97104,74.28458,0.1322085,0.1885461,6.235157,0,21.02638
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.126356,77.05012,55.07475,5.827888,5.827888,0,0,0,5.827888,105.1214,0,0,0,6.126356,6.134619,5.827888,0,0,10.57153,20.0846,0,0.00826328,-0.00826328,28.96233,74.26224,0.1322085,6.410677,4.901085,0,26.21095
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.966992,88.93899,57.56538,0.7938707,0.7938707,0,0,0,0.7938707,1003.563,0,0,0,7.966992,0.8356534,0.7938707,0,0,10.58071,20.07634,7.131338,0,7.131338,35.72771,91.60934,0.1320974,0.8732578,6.373593,0,28.04333
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.949937,80.7422,58.78806,0.8027685,0.8027685,0,-1,0,0.8027685,741.1773,1.655542,0,0,5.949937,0.8450194,0.8027685,0,0,3.449376,26.49454,3.449376,0,3.449376,39.00008,100,0.1320437,0.8830453,4.75995,0,32.44448
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.023594,69.17394,58.94203,4.420293,4.420293,0,0,0,4.420293,68.40256,0,0,0,3.023594,4.65294,4.420293,0,0,0,29.59898,0,1.629347,-1.629347,37.2826,95.59621,0.1320437,4.862323,2.418875,0,32.62257
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.057703,62.45421,59.04165,4.841141,4.841141,0,0,0,4.841141,21.84822,0,0,0,1.057703,5.095938,4.841141,0,0,1.810385,27.96963,0,4.038235,-4.038235,33.02592,84.68169,0.1320437,5.325255,0.8461624,0,29.02733
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7059254,59.95791,57.71935,0,0,0,0,0,0,0,0,0,0,0.7059254,0,0,0,0,6.297313,23.9314,0.7059254,0,0.7059254,33.69562,86.39886,0.1320327,0,0.5647404,0,24.63732
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,54.86644,54.86644,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.591388,24.56673,0,3.335179,-3.335179,30.18003,77.38455,0.1320327,3.485262,0,0,24.56673
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,52.36675,52.36675,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.297142,21.23155,0,0.1756902,-0.1756902,29.99484,76.90969,0.1320327,0.1835963,0,0,21.23155
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,49.94857,49.94857,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.492353,21.05586,0,2.814997,-2.814997,27.02757,69.30133,0.1320327,2.941671,0,0,21.05586
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,47.81115,47.81115,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.62013,18.24086,0,3.176387,-3.176387,23.67937,60.71621,0.1320327,3.319324,0,0,18.24086
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,45.67373,45.67373,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.14945,15.06448,0,1.490328,-1.490328,22.10843,56.68816,0.1320327,1.557392,0,0,15.06448
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,44.11595,44.11595,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.80536,13.57415,0,1.532557,-1.532557,20.49297,52.54597,0.1320327,1.601522,0,0,13.57415
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,42.94762,42.94762,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.50821,12.04159,0,0.9714075,-0.9714075,19.46902,49.92045,0.1320327,1.015121,0,0,12.04159
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,41.75211,41.75211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.58755,11.07018,0,0,0,19.46902,49.92045,0.1320327,0,0,0,11.07018
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,40.65623,40.65623,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.58755,11.07018,0,0.02200692,-0.02200692,19.44582,49.86097,0.1320327,0.02299723,0,0,11.07018
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,39.7596,39.7596,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.612,11.04818,0,0.7521214,-0.7521214,18.65301,47.82814,0.1320327,0.7859669,0,0,11.04818
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,38.81769,38.81769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.44769,10.29606,0,0,0,18.65301,47.82814,0.1320327,0,0,0,10.29606
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,37.80332,37.80332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44769,10.29606,0,0,0,18.65301,47.82814,0.1320327,0,0,0,10.29606
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.033506,39.99077,37.115,0.2460041,0.2460041,0,0,0,0.2460041,420.1174,0,0,0,1.033506,0.2589517,0.2460041,0,0,21.44769,10.29606,0.7745543,0,0.7745543,19.38782,49.71226,0.1320207,0.2706045,0.8268048,0,11.32956
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.282717,42.9237,36.45385,0,0,0,0,0,0,0,0,0,0,2.282717,0,0,0,0,20.67314,10.99316,2.282717,0,2.282717,21.55339,55.265,0.1319852,0,1.826174,0,13.27587
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.806841,49.90328,38.61844,2.412407,2.412407,0,0,0,2.412407,157.8026,0,0,0,3.806841,2.539376,2.412407,0,0,18.39042,13.0476,1.267465,0,1.267465,22.75582,58.34813,0.1319655,2.653648,3.045473,0,16.85444
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.373645,60.71058,43.5816,0.7925131,0.7925131,0,-1,0,0.7925131,678.0511,0,0,0,5.373645,0.8342244,0.7925131,0,0,17.12295,14.18832,4.539421,0,4.539421,27.06229,69.39035,0.131895,0.8717645,4.298916,0,19.56196
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.235214,69.70863,48.52664,0.8088684,0.8088684,0,0,0,0.8088684,770.8564,0,0,0,6.235214,0.8514404,0.8088684,0,0,12.58353,18.2738,5.383774,0,5.383774,32.16978,82.48647,0.1318115,0.8897552,4.988172,0,24.50901
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.934052,77.10471,52.22184,0.8488998,0.8488998,0,0,0,0.8488998,816.8281,0,0,0,6.934052,0.8935788,0.8488998,0,0,7.199759,23.11919,6.040474,0,6.040474,37.90028,97.18002,0.1317179,0.9337898,5.547242,0,30.05325
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.269274,77.48262,54.92078,2.784776,2.784776,0,0,0,2.784776,225.1267,2.178645,0,0,6.269274,2.931344,2.784776,0,0,1.159286,28.55562,1.159286,0,1.159286,39.00008,100,0.1316999,3.063254,5.015419,0,34.82489
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.299148,76.31425,57.41142,0,0,0,0,0,0,0,5.299148,0,0,5.299148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316999,0,4.239318,0,34.89812
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.647795,75.05781,58.63409,4.851571,4.851571,0,-1,0,4.851571,95.7998,0,0,0,4.647795,5.106916,4.851571,0,0,0,29.59898,0,0.4591217,-0.4591217,38.51612,98.75909,0.1316999,5.336728,3.718236,0,34.24677
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.962699,72.53059,58.78806,0,0,0,0,0,0,0,3.452564,0,0,3.962699,0,0,0,0,0.5101352,29.13986,0.5101352,0,0.5101352,39.00008,100,0.1316921,0,3.17016,0,33.10255
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.160661,66.04636,58.89674,3.017983,3.017983,0,0,0,3.017983,71.5929,0,0,0,2.160661,3.176824,3.017983,0,0,0,29.59898,0,1.016163,-1.016163,37.92895,97.25352,0.1316921,3.319781,1.728529,0,31.75964
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.22427,61.48893,57.56538,2.728827,2.728827,0,0,0,2.728827,44.86434,0,0,0,1.22427,2.872449,2.728827,0,0,1.12907,28.58282,0,1.648179,-1.648179,36.19162,92.79883,0.1316921,3.00171,0.9794161,0,29.80709
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,54.71247,54.71247,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.96038,26.93464,0,2.096756,-2.096756,33.98144,87.13172,0.1316921,2.191109,0,0,26.93464
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,52.17655,52.17655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.290108,24.83788,0,0,0,33.98144,87.13172,0.1316921,0,0,0,24.83788
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,49.74932,49.74932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.290108,24.83788,0,0,0,33.98144,87.13172,0.1316921,0,0,0,24.83788
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,47.6119,47.6119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.290108,24.83788,0,0,0,33.98144,87.13172,0.1316921,0,0,0,24.83788
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,45.46542,45.46542,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.290108,24.83788,0,0.3499013,-0.3499013,33.61261,86.18601,0.1316921,0.3656469,0,0,24.83788
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,43.9167,43.9167,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.678888,24.48798,0,1.15575,-1.15575,32.39434,83.06226,0.1316921,1.207758,0,0,24.48798
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,42.73931,42.73931,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.963054,23.33223,0,1.935607,-1.935607,30.35404,77.8307,0.1316921,2.022709,0,0,23.33223
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,41.51663,41.51663,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.113729,21.39662,0,0.3079684,-0.3079684,30.02941,76.99833,0.1316921,0.321827,0,0,21.39662
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,40.42075,40.42075,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.455915,21.08865,0,2.833494,-2.833494,27.04264,69.33997,0.1316921,2.961001,0,0,21.08865
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,39.53318,39.53318,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.60424,18.25516,0,1.114496,-1.114496,25.86786,66.32772,0.1316921,1.164649,0,0,18.25516
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,38.5641,38.5641,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.84257,17.14067,0,1.313757,-1.313757,24.48304,62.7769,0.1316921,1.372876,0,0,17.14067
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,37.54973,37.54973,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.3023,15.82691,0,1.385261,-1.385261,23.02285,59.03282,0.1316921,1.447598,0,0,15.82691
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001172378,36.86461,36.86141,1.873961,1.873961,0,0,0,1.873961,0.06256148,0,2.220446E-16,0,0.001172378,1.97259,1.873961,0,0,16.84148,14.44165,0,1.971418,-1.971418,20.94479,53.70448,0.1316921,2.061357,0.0009379022,0,14.44282
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3749449,37.22583,36.20026,3.357952,3.357952,0,0,0,3.357952,11.16588,0,0,0,0.3749449,3.534686,3.357952,0,0,19.03194,12.47023,0,3.159741,-3.159741,17.61413,45.16434,0.1316921,3.693747,0.2999559,0,12.84517
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7438064,40.44034,38.36485,1.385896,1.385896,0,0,0,1.385896,53.66972,0,0,0,0.7438064,1.458838,1.385896,0,0,22.54277,9.310487,0,0.7150313,-0.7150313,16.86042,43.23176,0.1316921,1.524485,0.5950451,0,10.05429
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.764837,51.64544,43.35518,1.846715,1.846715,0,-1,0,1.846715,149.7165,0,0,0,2.764837,1.943911,1.846715,0,0,23.33725,8.595455,0.8209258,0,0.8209258,17.63922,45.22868,0.1316794,2.031387,2.211869,0,11.36029
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.73274,63.75469,48.3455,3.154004,3.154004,0,0,0,3.154004,150.055,0,0,0,4.73274,3.320004,3.154004,0,0,22.51632,9.334289,1.412736,0,1.412736,18.97946,48.66518,0.1316575,3.469405,3.786192,0,14.06703
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.78165,64.4399,52.06787,0,0,0,0,0,0,0,0,0,0,3.78165,0,0,0,0,21.10359,10.60575,3.78165,0,3.78165,22.56705,57.86411,0.131599,0,3.02532,0,14.3874
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.539282,66.56705,54.8121,1.309125,1.309125,0,0,0,1.309125,270.3548,0,0,0,3.539282,1.378026,1.309125,0,0,17.32194,14.00924,2.161256,0,2.161256,24.61739,63.1214,0.1315657,1.440037,2.831426,0,17.54852
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.371916,65.05093,57.25745,3.632356,3.632356,0,0,0,3.632356,65.29967,0,0,0,2.371916,3.823533,3.632356,0,0,15.16068,15.95437,0,1.451616,-1.451616,23.08726,59.19798,0.1315657,3.995592,1.897533,0,18.32628
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.513434,70.54275,58.53447,1.712953,1.712953,0,-1,0,1.712953,205.1098,0,0,0,3.513434,1.803108,1.712953,0,0,16.77359,14.50275,1.710326,0,1.710326,24.70981,63.35837,0.1315392,1.884248,2.810748,0,18.01618
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.929296,65.02649,58.68843,4.411542,4.411542,0,0,0,4.411542,43.73292,0,8.881784E-16,0,1.929296,4.643729,4.411542,0,0,15.06326,16.04204,0,2.714432,-2.714432,21.84855,56.02181,0.1315392,4.852696,1.543437,0,17.97134
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3466826,59.88689,58.78806,0.2796939,0.2796939,0,0,0,0.2796939,123.9507,0,0,0,0.3466826,0.2944146,0.2796939,0,0,18.0793,13.32761,0.05226797,0,0.05226797,21.89814,56.14896,0.1315384,0.3076633,0.2773461,0,13.67429
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.343737,58.49054,57.41142,2.484548,2.484548,0,0,0,2.484548,13.83499,0,4.440892E-16,0,0.343737,2.615313,2.484548,0,0,18.02703,13.37465,0,2.271576,-2.271576,19.50368,50.00935,0.1315384,2.733002,0.2749896,0,13.71839
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,54.55851,54.55851,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,20.551,11.10308,0,3.297131,-3.297131,16.0282,41.09788,0.1315384,3.445502,0,0,11.10308
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,51.98636,51.98636,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,24.21448,7.805945,0,1.928734,-1.928734,13.99514,35.8849,0.1315384,2.015527,0,0,7.805945
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,49.54101,49.54101,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,26.35752,5.877211,0,5.21648,-5.21648,8.496488,21.78582,0.1315384,5.451221,0,0,5.877211
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,47.43076,47.43076,8.730158,0.6276948,0,-1,0,0.6276948,0,0,8.102464,8.975479,0,0.6607314,0.6276948,0,0,32.15361,0.6607314,0,0.6607314,-0.6607314,7.800015,20,0.1315384,9.603174,0,0,0.6607314
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,45.29334,45.29334,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315384,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,43.73556,43.73556,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315384,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,42.54006,42.54006,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315384,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,41.31738,41.31738,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315384,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,40.2215,40.2215,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315384,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,39.33393,39.33393,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315384,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,38.36485,38.36485,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315384,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,37.36859,37.36859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315384,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1228641,36.98867,36.6531,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.231237,0,0,0,0.1228641,0,0,8.8,8.36,32.88775,0,8.482864,0,8.482864,15.84757,40.6347,0.1316548,1.868982,0.09829129,12,0.1228641
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.111261,39.06634,35.99195,5.750253,5.750253,12,0,3.372,5.750253,19.32544,0,0,0,1.111261,0,0,6.249747,5.93726,24.40489,7.634578,7.048522,0,7.048522,22.53438,57.78035,0.1317867,6.325278,0.8890092,12,8.745839
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.116568,47.23651,38.15654,2.404243,2.404243,11.20424,0,3.170674,2.404243,129.6278,1.776357E-15,0,0,3.116568,0,0,8.8,8.36,17.35637,13.97825,11.47657,0,11.47657,33.42201,85.69729,0.1318795,2.644668,2.493254,12,17.09481
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.615002,61.09252,43.14687,0.2846306,0.2846306,0,-1,0,0.2846306,1972.733,0,0,0,5.615002,0.2996112,0.2846306,0,0,5.8798,24.30716,5.315391,0,5.315391,38.46463,98.62707,0.1317976,0.3130937,4.492002,0,29.92216
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.231514,65.37508,48.14625,4.867551,4.867551,0,0,0,4.867551,107.4773,0,0,0,5.231514,5.123738,4.867551,0,0,0.5644087,29.09101,0.1077756,0,0.1077756,38.56688,98.88923,0.1317959,5.354306,4.185211,0,34.32253
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.002477,72.73449,51.88673,2.245874,2.245874,0,0,0,2.245874,267.2668,3.181766,0,0,6.002477,2.364078,2.245874,0,0,0.4566331,29.18801,0.4566331,0,0.4566331,39.00008,100,0.1317889,2.470462,4.801981,0,35.19049
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.948164,75.80383,54.66719,2.227537,2.227537,0,0,0,2.227537,267.0287,3.603388,0,0,5.948164,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1317889,2.450291,4.758531,0,35.54714
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.166284,71.44646,57.11254,4.876605,4.876605,0,0,0,4.876605,85.4341,0,0,0,4.166284,5.133268,4.876605,0,0,0,29.59898,0,0.966985,-0.966985,37.98079,97.38644,0.1317889,5.364265,3.333027,0,33.76526
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.758102,67.60945,58.3805,3.67081,3.67081,0,-1,0,3.67081,75.13608,0,4.440892E-16,0,2.758102,3.86401,3.67081,0,0,1.074428,28.63199,0,1.105908,-1.105908,36.81506,94.39739,0.1317889,4.03789,2.206482,0,31.39009
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.41374,70.17043,58.53447,3.338287,3.338287,0,0,0,3.338287,102.2603,0,4.440892E-16,0,3.41374,3.513986,3.338287,0,0,2.303214,27.52608,0,0.1002454,-0.1002454,36.70939,94.12645,0.1317889,3.672115,2.730992,0,30.93983
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.221324,62.57796,58.63409,1.410141,1.410141,0,0,0,1.410141,86.61002,0,2.220446E-16,0,1.221324,1.484359,1.410141,0,0,2.414598,27.42584,0,0.2630355,-0.2630355,36.43213,93.41552,0.1317889,1.551155,0.977059,0,28.64716
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3433337,58.33415,57.25745,0.7045188,0.7045188,0,0,0,0.7045188,48.73308,0,0,0,0.3433337,0.7415987,0.7045188,0,0,2.70686,27.1628,0,0.398265,-0.398265,36.01232,92.33909,0.1317889,0.7749707,0.274667,0,27.50614
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,54.40454,54.40454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.149376,26.76454,0,0,0,36.01232,92.33909,0.1317889,0,0,0,26.76454
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,51.81428,51.81428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.149376,26.76454,0,0,0,36.01232,92.33909,0.1317889,0,0,0,26.76454
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,49.36893,49.36893,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.149376,26.76454,0,1.988743,-1.988743,33.916,86.96393,0.1317889,2.078236,0,0,26.76454
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,47.24962,47.24962,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.35909,24.7758,0,6.212815,-6.212815,27.36712,70.17195,0.1317889,6.492392,0,0,24.7758
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,45.11221,45.11221,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.26222,18.56298,0,1.661727,-1.661727,25.6155,65.68064,0.1317889,1.736505,0,0,18.56298
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,43.55443,43.55443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.10858,16.90125,0,0,0,25.6155,65.68064,0.1317889,0,0,0,16.90125
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,42.35892,42.35892,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.10858,16.90125,0,1.537624,-1.537624,23.9947,61.52476,0.1317889,1.606817,0,0,16.90125
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,41.13625,41.13625,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.81705,15.36363,0,1.095069,-1.095069,22.8404,58.56501,0.1317889,1.144348,0,0,15.36363
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,40.04037,40.04037,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.0338,14.26856,0,0.6642981,-0.6642981,22.14017,56.76955,0.1317889,0.6941916,0,0,14.26856
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,39.12562,39.12562,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.77191,13.60426,0,0.2220484,-0.2220484,21.90611,56.1694,0.1317889,0.2320406,0,0,13.60426
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,38.18371,38.18371,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.01863,13.38221,0,0.6988355,-0.6988355,21.16947,54.28059,0.1317889,0.7302831,0,0,13.38221
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,37.16029,37.16029,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.79511,12.68338,0,0.6192599,-0.6192599,20.51671,52.60685,0.1317889,0.6471266,0,0,12.68338
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.0978187,36.72058,36.45385,0.8014165,0.8014165,0,0,0,0.8014165,12.20573,0,0,0,0.0978187,0.8435963,0.8014165,0,0,19.48318,12.06412,0,0.7457775,-0.7457775,19.73059,50.59117,0.1317889,0.8815581,0.07825496,0,12.16194
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3765298,36.82003,35.7927,4.20088,4.20088,0,0,0,4.20088,8.963118,0,0,0,0.3765298,4.421978,4.20088,0,0,20.31182,11.31834,0,4.045449,-4.045449,15.46632,39.65715,0.1317889,4.620967,0.3012238,0,11.69487
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.918518,46.38666,37.93012,0,0,0,0,0,0,0,0,0,0,2.918518,0,0,0,0,24.80676,7.272892,2.918518,0,2.918518,18.23507,46.75649,0.1317439,0,2.334814,0,10.19141
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.456201,50.24498,42.94762,2.399983,2.399983,0,-1,0,2.399983,102.3424,0,0,0,2.456201,2.526298,2.399983,0,0,21.88824,9.899559,0,0.07009765,-0.07009765,18.16118,46.56703,0.1317439,2.639982,1.96496,0,12.35576
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.651407,56.1294,47.93795,4.123298,4.123298,0,0,0,4.123298,64.30308,0,0,0,2.651407,4.340313,4.123298,0,0,21.96613,9.829461,0,1.688906,-1.688906,16.38091,42.00226,0.1317439,4.535627,2.121126,0,12.48087
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.118608,55.13855,51.7056,0,0,0,0,0,0,0,0,0,0,1.118608,0,0,0,0,23.84269,8.140554,1.118608,0,1.118608,17.44212,44.72329,0.1317267,0,0.8948861,0,9.259163
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.835068,63.68498,54.45888,2.528539,2.528539,0,0,0,2.528539,112.1228,0,0,0,2.835068,2.66162,2.528539,0,0,22.72408,9.147302,0.1734481,0,0.1734481,17.60667,45.14521,0.131724,2.781393,2.268055,0,11.98237
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.170588,67.56432,56.95857,8.703031,8.703031,12,0,3.372,8.703031,36.43084,0,0,0,3.170588,0,0,3.296969,3.132121,22.55064,9.303405,6.302709,0,6.302709,23.58594,60.47665,0.1318342,9.573334,2.53647,12,12.47399
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.511545,63.1263,58.22654,4.879001,4.879001,0,-1,0,4.879001,30.98062,0,8.881784E-16,0,1.511545,5.13579,4.879001,0,0,16.24793,14.97584,0,3.624246,-3.624246,19.76565,50.68105,0.1318342,5.366901,1.209236,0,16.48739
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9810549,61.52539,58.3805,4.740095,4.740095,0,0,0,4.740095,20.69695,0,0,0,0.9810549,4.989574,4.740095,0,0,20.27487,11.3516,0,4.008519,-4.008519,15.5403,39.84684,0.1318342,5.214105,0.7848439,0,12.33265
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.324856,62.76387,58.48013,5.496259,5.496259,0,0,0,5.496259,24.10468,0,0,0,1.324856,5.785536,5.496259,0,0,24.72878,7.343078,0,4.46068,-4.46068,10.83833,27.79053,0.1318342,6.045885,1.059885,0,8.667933
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.37285,58.28138,57.11254,3.794707,3.794707,11.94148,0,3.357194,3.794707,9.825529,0,0,0,0.37285,0,0,8.146773,7.739435,29.68509,2.882398,8.112285,0,8.112285,18.53432,47.5238,0.1319882,4.174178,0.29828,12,3.255248
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,54.20529,54.20529,0.3592151,0.3592151,9.159215,0,2.653281,0.3592151,0,0,0,0,0,0,0,8.8,8.36,21.5728,10.18345,8.36,0,8.36,26.46531,67.85963,0.1320614,0.3951366,0,12,10.18345
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,51.60597,51.60597,3.727556,3.727556,0,-1,0,3.727556,0,0,4.440892E-16,0,0,3.923743,3.727556,0,0,13.2128,17.70745,0,3.923743,-3.923743,22.32932,57.25456,0.1320614,4.100312,0,0,17.70745
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,49.16062,49.16062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.57252,13.78371,0,0,0,22.32932,57.25456,0.1320614,0,0,0,13.78371
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,47.05037,47.05037,3.065363,3.065363,0,-1,0,3.065363,0,0,4.440892E-16,0,0,3.226698,3.065363,0,0,17.57252,13.78371,0,3.226698,-3.226698,18.92809,48.53345,0.1320614,3.371899,0,0,13.78371
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,44.93107,44.93107,0.7617776,0.7617776,0,-1,0,0.7617776,0,0,0,0,0,0.8018711,0.7617776,0,0,21.15774,10.55701,0,0.8018711,-0.8018711,18.08284,46.36616,0.1320614,0.8379553,0,0,10.55701
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,43.35518,43.35518,0.8859959,0.8859959,0,-1,0,0.8859959,0,0,1.110223E-16,0,0,0.9326273,0.8859959,0,0,22.04871,9.755142,0,0.9326273,-0.9326273,17.09976,43.84546,0.1320614,0.9745955,0,0,9.755142
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,42.15967,42.15967,1.052294,1.052294,0,-1,0,1.052294,0,0,2.220446E-16,0,0,1.107678,1.052294,0,0,23.08496,8.822515,0,1.107678,-1.107678,15.93217,40.85163,0.1320614,1.157523,0,0,8.822515
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,40.93699,40.93699,1.347321,1.347321,0,-1,0,1.347321,0,0,2.220446E-16,0,0,1.418232,1.347321,0,0,24.31571,7.714837,0,1.418232,-1.418232,14.43722,37.01844,0.1320614,1.482053,0,0,7.714837
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,39.84111,39.84111,0.4158482,0.4158482,0,-1,0,0.4158482,0,0,0,0,0,0.4377349,0.4158482,0,0,25.89153,6.296605,0,0.4377349,-0.4377349,13.97581,35.83533,0.1320614,0.457433,0,0,6.296605
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,38.91732,38.91732,1.394173,1.394173,0,-1,0,1.394173,0,0,2.220446E-16,0,0,1.467551,1.394173,0,0,26.3779,5.85887,0,1.467551,-1.467551,12.42887,31.86884,0.1320614,1.53359,0,0,5.85887
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,37.95729,37.95729,1.944498,1.944498,0,-1,0,1.944498,0,0,2.220446E-16,0,0,2.046839,1.944498,0,0,28.00851,4.391319,0,2.046839,-2.046839,10.27131,26.33665,0.1320614,2.138947,0,0,4.391319
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,36.93386,36.93386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.28278,2.34448,0,0,0,10.27131,26.33665,0.1320614,0,0,0,2.34448
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.566302,40.5931,36.21837,0.2543318,0.2543318,0,0,0,0.2543318,615.8499,0,0,0,1.566302,0.2677177,0.2543318,0,0,30.28278,2.34448,1.298584,0,1.298584,11.50326,29.49548,0.1320414,0.279765,1.253042,0,3.910782
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.186719,44.66235,35.53005,7.832642,7.832642,12,0,3.372,7.832642,40.68511,0,0,0,3.186719,0,0,4.167358,3.95899,28.98419,3.513206,7.145709,0,7.145709,18.28227,46.87753,0.132167,8.615907,2.549375,12,6.699924
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.264948,53.6773,37.67653,4.123963,4.123963,11.99171,0,3.369902,4.123963,127.6672,0,0,0,5.264948,0,0,7.867745,7.474358,21.83848,9.944344,12.73931,0,12.73931,30.36784,77.8661,0.1322652,4.53636,4.211959,12,15.20929
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.725594,68.75948,42.69402,4.659313,4.659313,0,-1,0,4.659313,165.8097,0,0,0,7.725594,4.90454,4.659313,0,0,9.099176,21.40972,2.821054,0,2.821054,33.04413,84.72836,0.1322218,5.125244,6.180475,0,29.13531
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.269743,77.46973,47.71152,6.448634,6.448634,0,0,0,6.448634,128.2402,0,0,0,8.269743,6.788036,6.448634,0,0,6.278122,23.94867,1.481707,0,1.481707,34.4498,88.33264,0.132199,7.093498,6.615795,0,32.21841
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.77553,75.53436,51.50635,0,0,0,0,0,0,0,1.979115,0,0,6.77553,0,0,0,0,4.796415,25.2822,4.796415,0,4.796415,39.00008,100,0.1321254,0,5.420424,0,32.05774
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.273879,81.19271,54.25963,3.012774,3.012774,0,0,0,3.012774,241.4346,4.102537,0,0,7.273879,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1321254,3.314052,5.819103,0,36.87286
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.730722,81.78775,56.75027,0.2050985,0.2050985,0,0,0,0.2050985,3281.703,6.514829,0,0,6.730722,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1321254,0.2256083,5.384578,0,36.3297
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.406899,81.8767,58.02728,1.991411,1.991411,0,-1,0,1.991411,321.7266,4.310677,0,0,6.406899,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1321254,2.190552,5.125519,0,36.00588
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.200496,76.80034,58.18125,0,0,0,0,0,0,0,5.200496,0,0,5.200496,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321254,0,4.160397,0,34.79947
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.325956,69.56816,58.28088,0.7072693,0.7072693,0,0,0,0.7072693,470.2531,2.581462,0,0,3.325956,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1321254,0.7779962,2.660765,0,32.92493
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.703134,62.45352,56.95857,2.982003,2.982003,0,0,0,2.982003,57.11378,0,0,0,1.703134,3.13895,2.982003,0,0,0,29.59898,0,1.435816,-1.435816,37.4866,96.11929,0.1321254,3.280203,1.362507,0,31.30211
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,54.00604,54.00604,8.298683,8.298683,9.978001,0,2.860434,8.298683,0,0,0,0,0,0,0,1.679317,1.595351,1.595351,28.16316,1.595351,0,1.595351,39.00008,100,0.1321557,9.128551,0,12,28.16316
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,51.40672,51.40672,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1321557,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,48.97948,48.97948,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1321557,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,46.86924,46.86924,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1321557,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,44.75899,44.75899,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1321557,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,43.14687,43.14687,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1321557,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,41.95136,41.95136,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1321557,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,40.72869,40.72869,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1321557,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,39.65998,39.65998,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1321557,0.5367821,0,0,5.259456
