Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,38.71806,38.71806,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1321557,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,37.74898,37.74898,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1321557,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,36.75273,36.75273,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1322534,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4488333,37.27433,36.04629,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,70.15208,0,0,0,0.4488333,0,0,8.8,8.36,23.41094,8.529132,8.808833,0,8.808833,25.1473,64.48013,0.1323282,0.7037804,0.3590666,12,8.977965
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.489343,42.3897,35.35797,3.055864,3.055864,11.37962,0,3.215045,3.055864,81.46117,0,0,0,2.489343,0,0,8.323759,7.907571,14.60211,16.45708,10.39691,0,10.39691,35.01068,89.7708,0.1324416,3.361451,1.991474,12,18.94642
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.01125,52.61839,37.49539,0,0,0,0,0,0,0,0.8060579,0,0,5.01125,0,0,0,0,4.205193,25.8143,4.205193,0,4.205193,39.00008,100,0.1323771,0,4.009,0,30.82556
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.716722,64.46382,42.48572,0.8673036,0.8673036,0,-1,0,0.8673036,774.4373,5.803771,0,0,6.716722,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1323771,0.9540339,5.373378,0,36.3157
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.235369,77.04179,47.50322,3.119706,3.119706,0,0,0,3.119706,263.979,4.951468,0,0,8.235369,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1323771,3.431677,6.588295,0,37.83435
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.210183,77.18816,51.29804,0.3928398,0.3928398,0,0,0,0.3928398,1835.4,6.796668,0,0,7.210183,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1323771,0.4321238,5.768147,0,36.80916
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.336096,76.72287,54.05132,0.3468048,0.3468048,0,0,0,0.3468048,1826.992,5.971038,0,0,6.336096,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1323771,0.3814853,5.068877,0,35.93507
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.958774,82.6019,56.55101,3.34326,3.34326,0,0,0,3.34326,208.1434,3.439553,0,0,6.958774,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1323771,3.677586,5.567019,0,36.55775
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.653831,87.64432,57.81898,6.445133,6.445133,0,-1,0,6.445133,118.7537,0.8694803,0,0,7.653831,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1323771,7.089646,6.123065,0,37.25281
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.330658,81.46276,57.97294,4.937928,4.937928,0,0,0,4.937928,128.2047,1.132839,0,0,6.330658,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1323771,5.431721,5.064527,0,35.92964
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.834565,71.30602,58.12691,3.98407,3.98407,0,0,0,3.98407,96.24744,0,4.440892E-16,0,3.834565,4.193758,3.98407,0,0,0,29.59898,0,0.3591928,-0.3591928,38.62146,99.02917,0.1323771,4.382477,3.067652,0,33.43354
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.755322,62.46852,56.80461,4.044894,4.044894,0,0,0,4.044894,43.39599,0,0,0,1.755322,4.257783,4.044894,0,0,0.3991031,29.23979,0,2.502461,-2.502461,35.98363,92.26553,0.1323771,4.449383,1.404257,0,30.99511
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,53.85207,53.85207,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.179615,26.73732,0,1.828041,-1.828041,34.05671,87.32471,0.1323771,1.910303,0,0,26.73732
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,51.19841,51.19841,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.210772,24.90928,0,5.250318,-5.250318,28.52238,73.13417,0.1323771,5.486582,0,0,24.90928
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,48.8074,48.8074,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.04446,19.65896,0,5.058672,-5.058672,23.19007,59.46161,0.1323771,5.286312,0,0,19.65896
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,46.6881,46.6881,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.66521,14.60029,0,8.8,-8.8,13.91406,35.67701,0.1323771,9.551002,0,0,14.60029
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,44.57785,44.57785,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.44298,5.800293,0,0.3991323,-0.3991323,13.49334,34.59824,0.1323771,0.4170933,0,0,5.800293
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,42.97478,42.97478,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.88646,5.401161,0,0.4737384,-0.4737384,12.99397,33.31782,0.1323771,0.4950566,0,0,5.401161
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,41.77928,41.77928,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.41284,4.927423,0,0.4355368,-0.4355368,12.53488,32.14065,0.1323771,0.4551359,0,0,4.927423
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,40.54755,40.54755,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.89677,4.491886,0,2.426119,-2.426119,9.977525,25.58335,0.1323771,2.535295,0,0,4.491886
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,39.43356,39.43356,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.59246,2.065766,0,0.5518875,-0.5518875,9.395783,24.09171,0.1323771,0.5767224,0,0,2.065766
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,38.49164,38.49164,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.20567,1.513879,0,0.1946767,-0.1946767,9.190577,23.56553,0.1323771,0.2034371,0,0,1.513879
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,37.52256,37.52256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.42197,1.319202,0,0,0,9.190577,23.56553,0.1323771,0,0,0,1.319202
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,36.52631,36.52631,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.42197,1.319202,0,0.3751026,-0.3751026,8.795184,22.55171,0.1323771,0.3919822,0,0,1.319202
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.625349,40.32474,35.7927,0.5537319,0.5537319,0,0,0,0.5537319,293.5264,0,0,0,1.625349,0.5828757,0.5537319,0,0,31.83875,0.9440994,1.042474,0,1.042474,9.784161,25.08754,0.1323612,0.6091051,1.300279,0,2.569448
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.952134,43.50225,35.10438,0,0,0,0,0,0,0,0,0,0,2.952134,0,0,0,0,30.79628,1.882326,2.952134,0,2.952134,12.5848,32.26865,0.132316,0,2.361707,0,4.834459
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.855177,55.22099,37.24179,0,0,0,0,0,0,0,0,0,0,5.855177,0,0,0,0,27.84415,4.539246,5.855177,0,5.855177,18.13951,46.51147,0.1322265,0,4.684142,0,10.39442
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.46604,67.1616,42.2593,0.9084622,0.9084622,0,-1,0,0.9084622,821.8328,0,0,0,7.46604,0.956276,0.9084622,0,0,21.98897,9.808906,6.509764,0,6.509764,24.31521,62.34658,0.1321271,0.9993084,5.972832,0,17.27494
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.783464,79.37315,47.30396,1.279907,1.279907,0,0,0,1.279907,686.2578,0,0,0,8.783464,1.347271,1.279907,0,0,15.47921,15.66769,7.436193,0,7.436193,31.36981,80.43524,0.1320137,1.407898,7.026771,0,24.45116
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.742019,84.29031,51.12596,7.537344,7.537344,0,0,0,7.537344,115.9827,0,0,0,8.742019,7.934047,7.537344,0,0,8.043013,22.36027,0.8079718,0,0.8079718,32.13631,82.40064,0.1320014,8.291079,6.993615,0,31.10229
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.813783,88.47468,53.89736,0,0,0,0,0,0,0,1.578742,0,0,8.813783,0,0,0,0,7.235041,23.08744,7.235041,0,7.235041,39.00008,100,0.1318913,0,7.051026,0,31.90122
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.678846,91.22019,56.39705,0.3375824,0.3375824,0,0,0,0.3375824,2570.882,8.323497,0,0,8.678846,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1318913,0.3713407,6.943077,0,38.27782
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.30544,85.7009,57.67406,7.053203,7.053203,0,-1,0,7.053203,103.5762,0,0,0,7.30544,7.424424,7.053203,0,0,0,29.59898,0,0.1189838,-0.1189838,38.87466,99.67841,0.1318913,7.758523,5.844352,0,36.90442
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.225583,80.80057,57.81898,0.3819263,0.3819263,0,0,0,0.3819263,1630.048,5.69135,0,0,6.225583,0.4020277,0.3819263,0,0,0.1322043,29.47999,0.1322043,0,0.1322043,39.00008,100,0.1318893,0.4201189,4.980466,0,35.70558
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.389546,73.2803,57.97294,4.00344,4.00344,0,0,0,4.00344,109.6444,0.1753986,0,0,4.389546,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1318893,4.403784,3.511636,0,33.98853
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.865399,62.67857,56.65064,1.085032,1.085032,0,0,0,1.085032,171.9211,0.72326,0,0,1.865399,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1318893,1.193535,1.492319,0,31.46438
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,53.6981,53.6981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318893,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,50.99916,50.99916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318893,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,48.59909,48.59909,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1318893,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,46.51602,46.51602,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1318893,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,44.39671,44.39671,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1318893,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,42.79365,42.79365,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1318893,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,41.57097,41.57097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1318893,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,40.32113,40.32113,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1318893,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,39.19808,39.19808,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1318893,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,38.28334,38.28334,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1318893,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,37.29613,37.29613,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1318893,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,36.32705,36.32705,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1318893,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.416478,39.48626,35.55722,1.219614,1.219614,0,0,0,1.219614,116.1415,0,0,0,1.416478,1.283804,1.219614,0,0,22.1299,9.682067,0.1326737,0,0.1326737,18.13168,46.49138,0.1318873,1.341576,1.133182,0,11.09855
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.517903,41.96217,34.8689,4.011116,4.011116,0,0,0,4.011116,62.77314,0,0,0,2.517903,4.222227,4.011116,0,0,21.99723,9.801474,0,1.704324,-1.704324,16.33516,41.88494,0.1318873,4.412227,2.014322,0,12.31938
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.154819,49.28189,37.01537,0,0,0,0,0,0,0,0,0,0,4.154819,0,0,0,0,23.89092,8.09715,4.154819,0,4.154819,20.27677,51.99161,0.1318242,0,3.323855,0,12.25197
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.620625,63.55923,42.03287,3.201335,3.201335,0,-1,0,3.201335,206.8082,0,0,0,6.620625,3.369826,3.201335,0,0,19.7361,11.83649,3.250798,0,3.250798,23.36075,59.89923,0.1317748,3.521469,5.2965,0,18.45711
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.811429,74.60547,47.09566,0.3282052,0.3282052,0,0,0,0.3282052,2380.044,0,0,0,7.811429,0.3454792,0.3282052,0,0,16.4853,14.76221,7.46595,0,7.46595,30.44357,78.06027,0.1316616,0.3610258,6.249143,0,22.57364
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.302748,72.82253,50.91765,0.1629667,0.1629667,0,0,0,0.1629667,3867.506,0,0,0,6.302748,0.1715439,0.1629667,0,0,9.019353,21.48156,6.131204,0,6.131204,36.26014,92.97453,0.1315688,0.1792634,5.042199,0,27.78431
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.686612,87.51173,53.6981,0.1778593,0.1778593,0,0,0,0.1778593,4883.979,5.611243,0,0,8.686612,0.1872203,0.1778593,0,0,2.888149,26.99964,2.888149,0,2.888149,39.00008,100,0.1315251,0.1956453,6.94929,0,35.68626
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.260887,83.6495,56.24308,0,0,0,0,0,0,0,7.260887,0,0,7.260887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315251,0,5.808709,0,36.85986
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.343302,85.68966,57.5201,5.303663,5.303663,0,-1,0,5.303663,138.4572,1.760499,0,0,7.343302,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1315251,5.834029,5.874642,0,36.94228
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.851359,78.97235,57.67406,5.725562,5.725562,0,0,0,5.725562,102.1971,0,0,0,5.851359,6.026907,5.725562,0,0,0,29.59898,0,0.1755482,-0.1755482,38.81503,99.52553,0.1315251,6.298118,4.681087,0,35.45034
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.922047,71.29795,57.81898,1.382211,1.382211,0,0,0,1.382211,283.7516,2.272034,0,0,3.922047,1.454959,1.382211,0,0,0.1950536,29.42343,0.1950536,0,0.1950536,39.00008,100,0.1315222,1.520432,3.137638,0,33.34548
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9511217,59.50337,56.49667,5.427754,5.427754,0,0,0,5.427754,17.5233,0,0,0,0.9511217,5.713426,5.427754,0,0,0,29.59898,0,4.762304,-4.762304,33.98017,87.12846,0.1315222,5.97053,0.7608974,0,30.5501
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,53.4898,53.4898,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.291449,24.83667,0,4.590222,-4.590222,29.14165,74.72203,0.1315222,4.796782,0,0,24.83667
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,50.81802,50.81802,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.3917,20.24645,0,5.942264,-5.942264,22.87795,58.6613,0.1315222,6.209666,0,0,20.24645
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,48.42701,48.42701,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.99421,14.30419,0,4.238575,-4.238575,18.4101,47.2053,0.1315222,4.429311,0,0,14.30419
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,46.30771,46.30771,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.70374,10.06561,0,8.8,-8.8,9.134089,23.42069,0.1315222,9.621075,0,0,10.06561
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,44.19746,44.19746,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.48152,1.265613,0,0.6339597,-0.6339597,8.465837,21.70723,0.1315222,0.6624879,0,0,1.265613
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,42.58534,42.58534,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.18592,0.6316535,0,0.06564496,-0.06564496,8.396641,21.52981,0.1315222,0.06859899,0,0,0.6316535
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,41.37172,41.37172,1.453266,0.5377082,0,-1,0,0.5377082,0,0,0.9155576,1.060884,0,0.5660086,0.5377082,0,0,32.25885,0.5660086,0,0.5660086,-0.5660086,7.800015,20,0.1315222,1.598592,0,0,0.5660086
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,40.12188,40.12188,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315222,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,39.026,39.026,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315222,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,38.08408,38.08408,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315222,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,37.08783,37.08783,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315222,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,36.09158,36.09158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315222,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.558081,39.65722,35.3308,0.2110105,0.2110105,0,0,0,0.2110105,738.3905,0,0,0,1.558081,0.2221163,0.2110105,0,0,32.88775,0,1.335965,0,1.335965,9.067424,23.24976,0.131502,0.2321115,1.246465,0,1.558081
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.371531,41.2671,34.61531,2.585351,2.585351,11.38535,0,3.216494,2.585351,91.72958,1.776357E-15,0,0,2.371531,0,0,8.8,8.36,31.55179,1.202369,10.73153,0,10.73153,19.24825,49.35438,0.1316105,2.843886,1.897225,12,3.5739
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.324663,43.38803,36.7799,4.75491,4.75491,11.77455,0,3.314961,4.75491,48.88974,0,0,0,2.324663,0,0,7.019639,6.668658,20.82026,10.86075,8.99332,0,8.99332,27.78006,71.23078,0.1317577,5.230401,1.85973,12,13.18541
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.84296,53.45968,41.7974,0.8615085,0.8615085,0,-1,0,0.8615085,446.0734,0,0,0,3.84296,0.9068511,0.8615085,0,0,11.82694,18.95473,2.936109,0,2.936109,30.5655,78.37292,0.1317133,0.9476593,3.074368,0,22.7977
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.938236,66.62746,46.8964,0.1815764,0.1815764,0,0,0,0.1815764,3270.378,0,0,0,5.938236,0.1911331,0.1815764,0,0,8.890827,21.59723,5.747103,0,5.747103,36.01768,92.35284,0.1316266,0.199734,4.750588,0,27.53547
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.022708,63.84195,50.73652,2.650947,2.650947,0,0,0,2.650947,151.7461,0,0,0,4.022708,2.79047,2.650947,0,0,3.143725,26.76963,1.232238,0,1.232238,37.18668,95.35027,0.131608,2.916041,3.218166,0,30.79233
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.105642,75.13124,53.54414,1.937205,1.937205,0,0,0,1.937205,315.1779,2.154992,0,0,6.105642,2.039164,1.937205,0,0,1.911487,27.87864,1.911487,0,1.911487,39.00008,100,0.1315792,2.130926,4.884514,0,33.98428
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.911204,77.28523,56.04383,4.987109,4.987109,0,0,0,4.987109,118.5297,0.6616158,0,0,5.911204,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1315792,5.48582,4.728963,0,35.51018
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.127007,84.36538,57.31179,0.3468311,0.3468311,0,-1,0,0.3468311,2054.893,6.761921,0,0,7.127007,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1315792,0.3815142,5.701605,0,36.72599
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.220578,72.11191,57.5201,3.581923,3.581923,0,0,0,3.581923,117.8299,0.4501329,0,0,4.220578,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1315792,3.940116,3.376463,0,33.81956
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.681444,66.58077,57.67406,0.6558641,0.6558641,0,0,0,0.6558641,408.8414,1.991061,0,0,2.681444,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1315792,0.7214505,2.145155,0,32.28042
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.868008,62.31865,56.29742,0,0,0,0,0,0,0,1.868008,0,0,1.868008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315792,0,1.494406,0,31.46699
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,53.33583,53.33583,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315792,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,50.60972,50.60972,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1315792,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,48.21871,48.21871,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1315792,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,46.10846,46.10846,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1315792,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,43.98915,43.98915,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1315792,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,42.38609,42.38609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1315792,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,41.16341,41.16341,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1315792,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,39.91357,39.91357,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1315792,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,38.79052,38.79052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1315792,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,37.83049,37.83049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1315792,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,36.83424,36.83424,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1315792,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,35.83798,35.83798,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1315792,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.325756,38.73753,35.07721,1.349122,1.349122,0,0,0,1.349122,98.26807,0,0,0,1.325756,1.420128,1.349122,0,0,22.5353,9.317206,0,0.09437231,-0.09437231,17.52174,44.92744,0.1315792,1.484034,1.060605,0,10.64296
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.040287,40.06884,34.38889,3.013991,3.013991,0,0,0,3.013991,67.69388,0,0,0,2.040287,3.172622,3.013991,0,0,22.64016,9.222835,0,1.132335,-1.132335,16.32815,41.86697,0.1315792,3.31539,1.63223,0,11.26312
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.522631,46.75769,36.52631,4.05838,4.05838,0,0,0,4.05838,86.79896,0,0,0,3.522631,4.271979,4.05838,0,0,23.89831,8.0905,0,0.7493473,-0.7493473,15.53827,39.84164,0.1315792,4.464218,2.818105,0,11.61313
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.399448,55.0661,41.57097,3.441269,3.441269,0,-1,0,3.441269,127.8438,0,0,0,4.399448,3.622389,3.441269,0,0,24.73092,7.341152,0.7770597,0,0.7770597,16.27545,41.73185,0.1315675,3.785396,3.519559,0,11.7406
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.6342,73.28384,46.66093,8.206889,8.206889,12,0,3.372,8.206889,93.02185,0,0,0,7.6342,0,0,3.793111,3.603455,23.95386,8.040505,11.23766,0,11.23766,26.93643,69.06763,0.1316878,9.027578,6.10736,12,15.67471
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.36013,81.58752,50.53726,6.643561,6.643561,10.78183,0,3.063803,6.643561,125.8381,0,0,0,8.36013,0,0,4.138268,3.931355,12.7162,18.1544,12.29149,0,12.29149,38.59716,98.96687,0.1317527,7.307917,6.688104,12,26.51453
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.745549,87.32861,53.33583,6.417966,6.417966,0,0,0,6.417966,136.2667,1.565079,0,0,8.745549,6.755754,6.417966,0,0,0.424717,29.21673,0.424717,0,0.424717,39.00008,100,0.1317463,7.059762,6.996439,0,37.96228
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.369105,88.73898,55.83553,2.726175,2.726175,0,0,0,2.726175,306.9908,5.499448,0,0,8.369105,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1317463,2.998792,6.695284,0,37.96808
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.225076,75.71222,57.15783,0.5938479,0.5938479,0,-1,0,0.5938479,879.8678,4.599973,0,0,5.225076,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1317463,0.6532326,4.180061,0,34.82405
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.878372,74.4755,57.31179,5.393102,5.393102,0,0,0,5.393102,90.45576,0,8.881784E-16,0,4.878372,5.67695,5.393102,0,0,0,29.59898,0,0.7985777,-0.7985777,38.1583,97.84161,0.1317463,5.932412,3.902697,0,34.47735
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.551411,69.51339,57.46576,2.056394,2.056394,0,0,0,2.056394,172.7009,0.499477,0,0,3.551411,2.164625,2.056394,0,0,0.8873085,28.8004,0.8873085,0,0.8873085,39.00008,100,0.131733,2.262033,2.841129,0,32.35181
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.305256,60.29208,56.14346,4.369798,4.369798,0,0,0,4.369798,29.86994,0,8.881784E-16,0,1.305256,4.599787,4.369798,0,0,0,29.59898,0,3.294531,-3.294531,35.52734,91.09555,0.131733,4.806777,1.044205,0,30.90423
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,53.13658,53.13658,7.863934,7.863934,11.71719,0,3.300448,7.863934,0,4.440892E-16,0,0,0,0,0,3.853253,3.66059,3.66059,26.30445,3.66059,0,3.66059,39.00008,100,0.1318016,8.650328,0,12,26.30445
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,50.41047,50.41047,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1318016,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,48.01945,48.01945,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1318016,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,45.90015,45.90015,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1318016,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,43.81707,43.81707,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1318016,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,42.17778,42.17778,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1318016,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,40.95511,40.95511,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1318016,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,39.68715,39.68715,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1318016,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,38.5641,38.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1318016,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,37.59501,37.59501,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1318016,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,36.60781,36.60781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1318016,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,35.58439,35.58439,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1318016,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2194792,35.41732,34.82362,0.6850228,0.6850228,0,0,0,0.6850228,32.0397,0,0,0,0.2194792,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.5015973,-0.5015973,22.15171,56.79914,0.1318016,0.753525,0.1755834,0,14.33629
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.4276,38.03246,34.10812,1.369748,1.369748,0,0,0,1.369748,104.2236,0,0,0,1.4276,1.44184,1.369748,0,0,17.75974,13.61521,0,0.0142396,-0.0142396,22.1367,56.76065,0.1318016,1.506723,1.14208,0,15.04281
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.647697,43.84829,36.29988,4.418476,4.418476,0,0,0,4.418476,59.92332,0,0,0,2.647697,4.651027,4.418476,0,0,17.77556,13.60097,0,2.003329,-2.003329,20.02501,51.34607,0.1318016,4.860323,2.118158,0,16.24867
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.794874,56.16139,41.34455,2.654709,2.654709,0,-1,0,2.654709,180.6177,0,0,0,4.794874,2.79443,2.654709,0,0,20.00148,11.59764,2.000444,0,2.000444,21.92279,56.21218,0.1317715,2.92018,3.835899,0,16.39252
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.660245,73.14872,46.46168,2.654839,2.654839,0,0,0,2.654839,288.5389,0,0,0,7.660245,2.794568,2.654839,0,0,18.00104,13.39804,4.865677,0,4.865677,26.53878,68.04802,0.1316984,2.920323,6.128196,0,21.05829
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.788017,83.44662,50.32896,1.192978,1.192978,0,0,0,1.192978,736.6451,0,0,0,8.788017,1.255767,1.192978,0,0,13.13536,17.77715,7.532251,0,7.532251,33.6845,86.37034,0.1315853,1.312276,7.030414,0,26.56517
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.302984,75.47963,53.13658,0.8596528,0.8596528,0,0,0,0.8596528,733.2011,0,0,0,6.302984,0.9048977,0.8596528,0,0,5.603111,24.55618,5.398087,0,5.398087,38.80558,99.50127,0.1315045,0.9456181,5.042387,0,30.85916
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.813006,72.35085,55.68156,2.380784,2.380784,0,0,0,2.380784,202.1605,2.101893,0,0,4.813006,2.506089,2.380784,0,0,0.2050246,29.41446,0.2050246,0,0.2050246,39.00008,100,0.1315014,2.618863,3.850405,0,34.22746
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.567915,76.96291,57.00386,0,0,0,-1,0,0,0,5.567915,0,0,5.567915,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315014,0,4.454332,0,35.16689
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.693756,73.55998,57.15783,4.677179,4.677179,0,0,0,4.677179,100.3544,0,0,0,4.693756,4.923347,4.677179,0,0,0,29.59898,0,0.2295903,-0.2295903,38.75807,99.37946,0.1315014,5.144897,3.755005,0,34.29273
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.808637,66.70349,57.36613,5.595779,5.595779,0,0,0,5.595779,50.19207,0,0,0,2.808637,5.890294,5.595779,0,0,0.2551003,29.36939,0,3.081656,-3.081656,35.50972,91.05038,0.1315014,6.155357,2.24691,0,32.17802
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7606069,58.37544,55.98949,1.332421,1.332421,0,0,0,1.332421,57.08459,0,0,0,0.7606069,1.402548,1.332421,0,0,3.679163,26.28773,0,0.6419412,-0.6419412,34.83305,89.31534,0.1315014,1.465663,0.6084855,0,27.04834
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,52.98261,52.98261,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.392431,25.64579,0,3.84274,-3.84274,30.78245,78.9292,0.1315014,4.015663,0,0,25.64579
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,50.22933,50.22933,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.662142,21.80305,0,4.633377,-4.633377,25.89844,66.40613,0.1315014,4.841879,0,0,21.80305
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,47.83832,47.83832,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.81034,17.16967,0,8.8,-8.8,16.62243,42.62152,0.1315014,9.940661,0,0,17.16967
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,45.71902,45.71902,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.58812,8.369674,0,5.303616,-5.303616,11.03192,28.28693,0.1315014,5.542278,0,0,8.369674
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,43.63594,43.63594,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.48102,3.066058,0,1.682109,-1.682109,9.258825,23.74053,0.1315014,1.757804,0,0,3.066058
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,41.97853,41.97853,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.35003,1.383948,0,0.4274223,-0.4274223,8.808283,22.58529,0.1315014,0.4466563,0,0,1.383948
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,40.75586,40.75586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82495,0.9565262,0,0,0,8.808283,22.58529,0.1315014,0,0,0,0.9565262
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,39.47884,39.47884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82495,0.9565262,0,0,0,8.808283,22.58529,0.1315014,0,0,0,0.9565262
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,38.33768,38.33768,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.82495,0.9565262,0,0.7120543,-0.7120543,8.057712,20.66076,0.1315014,0.7440968,0,0,0.9565262
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,37.39576,37.39576,0.6514714,0.2322483,0,-1,0,0.2322483,0,0,0.4192231,0.4843703,0,0.2444719,0.2322483,0,0,32.61612,0.2444719,0,0.2444719,-0.2444719,7.800015,20,0.1315014,0.7166185,0,0,0.2444719
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,36.37234,36.37234,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315014,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,35.35797,35.35797,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1315956,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3006189,35.40125,34.58814,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3006189,0,0,8.8,8.36,24.52775,7.524,8.660619,0,8.660619,23.94719,61.40294,0.1316514,0,0.2404952,12,7.824619
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.308709,37.46666,33.8817,1.38268,1.38268,10.18268,0,2.912218,1.38268,94.65016,1.776357E-15,0,0,1.308709,0,0,8.8,8.36,15.86713,15.31856,9.668709,0,9.668709,33.11974,84.92223,0.1317361,1.520948,1.046967,12,16.62727
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.262569,45.44268,36.04629,1.211755,1.211755,0,0,0,1.211755,269.2432,0,0,0,3.262569,1.275532,1.211755,0,0,6.198426,24.0204,1.987037,0,1.987037,35.0048,89.75573,0.1317064,1.332931,2.610055,0,27.28296
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.918279,46.6778,41.10907,3.034113,3.034113,0,-1,0,3.034113,63.22371,0,4.440892E-16,0,1.918279,3.193803,3.034113,0,0,4.211389,25.80873,0,1.275524,-1.275524,33.66028,86.30824,0.1317064,3.337524,1.534623,0,27.72701
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.412903,50.45693,46.25337,1.021726,1.021726,0,0,0,1.021726,138.2859,0,0,0,1.412903,1.075502,1.021726,0,0,5.628639,24.5332,0.3374018,0,0.3374018,33.98037,87.12898,0.1317013,1.123899,1.130323,0,25.94611
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.235789,53.91862,50.15688,7.698005,7.698005,11.55068,0,3.258322,7.698005,16.05337,0,0,0,1.235789,0,0,3.852675,3.660042,5.291237,24.83686,4.895831,0,4.895831,38.62496,99.03817,0.1317885,8.467805,0.9886312,12,26.07265
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.201787,59.90796,52.92827,1.425148,1.425148,0,0,0,1.425148,154.4953,0.3062251,0,0,2.201787,1.500156,1.425148,0,0,0.3954062,29.24311,0.3954062,0,0.3954062,39.00008,100,0.1317826,1.567663,1.76143,0,31.4449
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.041158,69.1559,55.48231,3.463873,3.463873,0,0,0,3.463873,116.6659,0.3949749,0,0,4.041158,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1317826,3.810261,3.232926,0,33.64014
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.626014,62.03549,56.80461,0.7489886,0.7489886,0,-1,0,0.7489886,217.0947,0.8376054,0,0,1.626014,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1317826,0.8238874,1.300812,0,31.22499
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2682476,57.84227,57.00386,0.5789023,0.5789023,0,0,0,0.5789023,46.33728,0,0,0,0.2682476,0.6093709,0.5789023,0,0,0,29.59898,0,0.3411233,-0.3411233,38.6405,99.07801,0.1317826,0.6367925,0.2145981,0,29.86723
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1088356,57.4972,57.15783,4.608768,4.608768,0,0,0,4.608768,2.36149,0,8.881784E-16,0,0.1088356,4.851334,4.608768,0,0,0.3790259,29.25785,0,4.742499,-4.742499,33.64147,86.26001,0.1317826,5.069644,0.08706845,0,29.36669
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3601176,56.95432,55.83553,0,0,0,0,0,0,0,0,0,0,0.3601176,0,0,0,0,5.648469,24.51536,0.3601176,0,0.3601176,33.98311,87.136,0.1317772,0,0.2880941,0,24.87547
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,52.77431,52.77431,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.288351,24.83946,0,2.706569,-2.706569,31.13013,79.82069,0.1317772,16.02836,0,12,24.83946
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,50.03008,50.03008,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.29565,22.13289,0,0.5810356,-0.5810356,30.51767,78.25027,0.1317772,0.6071822,0,0,22.13289
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,47.63001,47.63001,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.941246,21.55186,0,0.1142573,-0.1142573,30.39723,77.94146,0.1317772,0.1193988,0,0,21.55186
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,45.54693,45.54693,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.068198,21.4376,0,2.730704,-2.730704,27.51881,70.56092,0.1317772,2.853586,0,0,21.4376
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,43.4548,43.4548,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.10231,18.7069,0,2.154789,-2.154789,25.24747,64.73697,0.1317772,2.251754,0,0,18.7069
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,41.82457,41.82457,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.49652,16.55211,0,2.848657,-2.848657,22.24472,57.03763,0.1317772,2.976846,0,0,16.55211
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,40.57472,40.57472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.6617,13.70345,0,0,0,22.24472,57.03763,0.1317772,0,0,0,13.70345
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,39.30676,39.30676,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.6617,13.70345,0,1.201315,-1.201315,20.97842,53.79072,0.1317772,1.255374,0,0,13.70345
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,38.15654,38.15654,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.99649,12.50214,0,0.5065353,-0.5065353,20.44449,52.42166,0.1317772,0.5293294,0,0,12.50214
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,37.18745,37.18745,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.55931,11.9956,0,0.01252841,-0.01252841,20.43128,52.3878,0.1317772,0.01309219,0,0,11.9956
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,36.17309,36.17309,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.57323,11.98307,0,0.9042485,-0.9042485,19.47812,49.9438,0.1317772,0.9449397,0,0,11.98307
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,35.14966,35.14966,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.57795,11.07882,0,0.5488028,-0.5488028,18.89963,48.4605,0.1317772,0.5734989,0,0,11.07882
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5377321,35.84732,34.38889,1.625102,1.625102,0,0,0,1.625102,33.08913,0,0,0,0.5377321,1.710634,1.625102,0,0,21.18773,10.53002,0,1.172901,-1.172901,17.66328,45.29038,0.1317772,1.787612,0.4301856,0,11.06775
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.743142,38.47837,33.67339,3.48074,3.48074,0,0,0,3.48074,50.07965,0,0,0,1.743142,3.663937,3.48074,0,0,22.49096,9.357119,0,1.920794,-1.920794,15.63859,40.09887,0.1317772,3.828814,1.394514,0,11.10026
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.077318,47.75708,35.83798,0,0,0,0,0,0,0,0,0,0,4.077318,0,0,0,0,24.62517,7.436325,4.077318,0,4.077318,19.50667,50.01701,0.1317163,0,3.261854,0,11.51364
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.147039,53.46847,40.88265,5.186754,5.186754,0,-1,0,5.186754,79.95444,0,0,0,4.147039,5.459741,5.186754,0,0,20.54785,11.10591,0,1.312701,-1.312701,18.12296,46.46905,0.1317163,5.705429,3.317632,0,15.25295
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.51904,64.03116,46.02695,1.109615,1.109615,0,0,0,1.109615,497.3834,0,0,0,5.51904,1.168016,1.109615,0,0,22.00641,9.793209,4.351025,0,4.351025,22.25071,57.05299,0.1316513,1.220577,4.415232,0,15.31225
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.195879,71.2103,49.93045,6.90784,6.90784,0,0,0,6.90784,89.69344,0,0,0,6.195879,7.271411,6.90784,0,0,17.65539,13.70913,0,1.075532,-1.075532,21.117,54.14604,0.1316513,7.598625,4.956703,0,19.90501
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.023678,69.80747,52.72902,5.2767,5.2767,0,0,0,5.2767,95.20492,8.881784E-16,0,0,5.023678,5.554421,5.2767,0,0,18.85042,12.6336,0,0.5307432,-0.5307432,20.55755,52.71155,0.1316513,5.80437,4.018942,0,17.65728
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.943619,68.56032,55.274,1.54809,1.54809,0,0,0,1.54809,254.741,0,0,0,3.943619,1.629568,1.54809,0,0,19.44014,12.10286,2.31405,0,2.31405,22.75285,58.34052,0.1316168,1.702899,3.154895,0,16.04647
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.919156,62.80334,56.5963,2.607597,2.607597,0,-1,0,2.607597,73.59865,0,4.440892E-16,0,1.919156,2.744839,2.607597,0,0,17.12609,14.1855,0,0.8256828,-0.8256828,21.8825,56.10886,0.1316168,2.868356,1.535325,0,16.10466
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.714553,62.3317,56.80461,6.519633,6.519633,0,0,0,6.519633,26.2983,0,0,0,1.714553,6.862772,6.519633,0,0,18.04351,13.35982,0,5.14822,-5.14822,16.4558,42.19428,0.1316168,7.171597,1.371642,0,15.07437
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.958072,63.36154,57.00386,1.86213,1.86213,0,0,0,1.86213,105.1523,0,0,0,1.958072,1.960136,1.86213,0,0,23.76375,8.211599,0,0.002064178,-0.002064178,16.45363,42.1887,0.1316168,2.048342,1.566458,0,10.16967
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8745977,58.42603,55.68156,5.024782,5.024782,0,0,0,5.024782,17.40569,0,8.881784E-16,0,0.8745977,5.289244,5.024782,0,0,23.76605,8.209536,0,4.414646,-4.414646,11.80018,30.25681,0.1316168,5.52726,0.6996781,0,9.084133
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,52.62939,52.62939,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,28.67121,3.794889,0,2.742217,-2.742217,8.90963,22.84516,0.1316168,2.865617,0,0,3.794889
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,49.7946,49.7946,5.78917,1.000039,0,-1,0,1.000039,0,0,4.789131,5.368048,0,1.052673,1.000039,0,0,31.71812,1.052673,0,1.052673,-1.052673,7.800015,20,0.1316168,6.368087,0,0,1.052673
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,47.43076,47.43076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316168,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,45.33863,45.33863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316168,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,43.25555,43.25555,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316168,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,41.62531,41.62531,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316168,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,40.37547,40.37547,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316168,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,39.07128,39.07128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316168,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,37.95729,37.95729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316168,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,36.9882,36.9882,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316168,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,35.96478,35.96478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316168,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,34.95041,34.95041,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316846,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.049723,37.04871,34.18058,1.364658,1.364658,10.16466,0,2.907658,1.364658,76.92209,1.776357E-15,0,0,1.049723,0,0,8.8,8.36,24.52775,7.524,9.409723,0,9.409723,24.65786,63.22514,0.1317722,1.501124,0.8397787,12,8.573723
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.625299,40.78849,33.44697,2.962347,2.962347,11.76235,0,3.311874,2.962347,88.62225,0,0,0,2.625299,0,0,8.8,8.36,15.11803,15.99275,10.9853,0,10.9853,35.07943,89.94706,0.1318869,3.258582,2.100239,12,18.61805
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.143801,50.96625,35.61156,0.8633196,0.8633196,0,0,0,0.8633196,595.8165,0.1023116,0,0,5.143801,0.9087574,0.8633196,0,0,4.132731,25.87952,4.132731,0,4.132731,39.00008,100,0.1318254,0.9496515,4.11504,0,31.02332
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.603137,61.87476,40.65623,4.51688,4.51688,0,-1,0,4.51688,146.188,1.848526,0,0,6.603137,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1318254,4.968567,5.282509,0,36.20211
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.080693,74.19993,45.8277,1.091306,1.091306,0,0,0,1.091306,740.4608,6.93195,0,0,8.080693,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1318254,1.200437,6.464555,0,37.67967
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.35488,85.53764,49.69498,2.650379,2.650379,0,0,0,2.650379,352.9638,6.565007,0,0,9.35488,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1318254,2.915417,7.483904,0,38.95386
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.361849,89.58103,52.52071,4.41057,4.41057,0,0,0,4.41057,212.2594,4.719143,0,0,9.361849,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1318254,4.851627,7.489479,0,38.96083
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.362332,87.72841,55.12003,4.139377,4.139377,0,0,0,4.139377,202.0191,4.005093,0,0,8.362332,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1318254,4.553315,6.689866,0,37.96131
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.57758,85.45663,56.44233,0,0,0,-1,0,0,0,7.57758,0,0,7.57758,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318254,0,6.062065,0,37.17656
