Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.154055,79.06694,56.65064,3.15005,3.15005,0,0,0,3.15005,195.3637,2.838212,0,0,6.154055,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1318254,3.465055,4.923244,0,35.75303
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.788978,69.72298,56.84989,5.458463,5.458463,0,0,0,5.458463,69.41474,0,0,0,3.788978,5.74575,5.458463,0,0,0,29.59898,0,1.956773,-1.956773,36.93746,94.71124,0.1318254,6.004309,3.031182,0,33.38795
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.934127,61.68944,55.48231,3.563213,3.563213,0,0,0,3.563213,54.28043,0,0,0,1.934127,3.750751,3.563213,0,0,2.174192,27.64221,0,1.816623,-1.816623,35.02257,89.80128,0.1318254,3.919534,1.547302,0,29.57633
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,52.42109,52.42109,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,4.192662,25.82558,0,3.613998,-3.613998,31.21308,80.03338,0.1318254,16.97663,0,12,25.82558
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,49.62252,49.62252,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,8.208216,22.21158,0,5.162334,-5.162334,25.7715,66.08064,0.1318254,5.394639,0,0,22.21158
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,47.24962,47.24962,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.94414,17.04925,0,8.8,-8.8,16.49549,42.29604,0.1318254,12.5951,0,0,17.04925
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,45.13937,45.13937,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.72192,8.24925,0,1.624726,-1.624726,14.78288,37.90474,0.1318254,1.697838,0,0,8.24925
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,43.04724,43.04724,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.52717,6.624525,0,1.271435,-1.271435,13.44267,34.46831,0.1318254,1.328649,0,0,6.624525
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,41.41701,41.41701,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.93988,5.35309,0,0.5210306,-0.5210306,12.89345,33.06007,0.1318254,0.544477,0,0,5.35309
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.13999,40.13999,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.5188,4.832059,0,1.774768,-1.774768,11.02268,28.26323,0.1318254,1.854633,0,0,4.832059
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,38.87203,38.87203,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.49076,3.057291,0,1.033766,-1.033766,9.932998,25.46918,0.1318254,1.080285,0,0,3.057291
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,37.72181,37.72181,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.63939,2.023525,0,0.7198938,-0.7198938,9.174164,23.52345,0.1318254,0.7522891,0,0,2.023525
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,36.75273,36.75273,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,31.43927,1.303631,0,0.2529511,-0.2529511,8.90753,22.83977,0.1318254,0.2643339,0,0,1.303631
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,35.71119,35.71119,1.565758,0.9981459,0,-1,0,0.9981459,0,0,0.5676121,0.7241879,0,1.05068,0.9981459,0,0,31.72033,1.05068,0,1.05068,-1.05068,7.800015,20,0.1318254,1.722334,0,0,1.05068
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,34.71494,34.71494,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318968,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,33.95416,33.95416,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1319991,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.121385,42.01694,33.22055,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.121385,0,0,8.8,8.36,16.16775,15.048,11.48139,0,11.48139,34.5542,88.60033,0.132012,0,2.497108,12,18.16938
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.004606,53.59688,35.35797,4.73344,4.73344,0,0,0,4.73344,126.855,0,0,0,6.004606,4.982568,4.73344,0,0,4.686368,25.38125,1.022037,0,1.022037,35.52379,91.08646,0.1319968,5.206784,4.803685,0,31.38585
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.960913,62.95855,40.42075,5.182543,5.182543,0,-1,0,5.182543,134.3146,0,0,0,6.960913,5.455309,5.182543,0,0,3.664331,26.30108,1.505604,0,1.505604,36.95213,94.74886,0.1319745,5.700798,5.56873,0,33.26199
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.844101,72.86193,45.59222,4.486675,4.486675,0,0,0,4.486675,174.831,0.9625579,0,0,7.844101,4.722816,4.486675,0,0,2.158727,27.65612,2.158727,0,2.158727,39.00008,100,0.1319424,4.935343,6.275281,0,35.50023
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.960911,83.19935,49.49572,0.8389476,0.8389476,0,0,0,0.8389476,1068.113,8.077808,0,0,8.960911,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1319424,0.9228423,7.168729,0,38.55989
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.728961,80.86754,52.32146,3.185887,3.185887,0,0,0,3.185887,242.6,4.375396,0,0,7.728961,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1319424,3.504476,6.183169,0,37.32794
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.889005,80.24181,54.92078,0,0,0,0,0,0,0,6.889005,0,0,6.889005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319424,0,5.511204,0,36.48798
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.845621,81.68826,56.24308,1.72634,1.72634,0,-1,0,1.72634,396.5396,5.028421,0,0,6.845621,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1319424,1.898974,5.476497,0,36.4446
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.013893,78.20417,56.44233,2.575136,2.575136,0,0,0,2.575136,233.5369,3.303223,0,0,6.013893,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1319424,2.832649,4.811114,0,35.61287
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.518524,68.4996,56.65064,3.822577,3.822577,0,0,0,3.822577,92.04585,0,4.440892E-16,0,3.518524,4.023765,3.822577,0,0,0,29.59898,0,0.5052416,-0.5052416,38.46751,98.63444,0.1319424,4.204834,2.814819,0,33.1175
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.468013,59.9844,55.32834,3.455037,3.455037,0,0,0,3.455037,42.48906,0,0,0,1.468013,3.636881,3.455037,0,0,0.5613796,29.09374,0,2.168868,-2.168868,36.18132,92.77242,0.1319424,3.800541,1.17441,0,30.56175
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,52.22184,52.22184,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.971233,26.92487,0,1.813231,-1.813231,34.27,87.87164,0.1319424,1.894826,0,0,26.92487
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,49.41421,49.41421,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.985934,25.11164,0,0.4794128,-0.4794128,33.76466,86.57588,0.1319424,0.5009863,0,0,25.11164
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,47.0232,47.0232,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.518615,24.63223,0,5.538674,-5.538674,27.92639,71.60597,0.1319424,5.787914,0,0,24.63223
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,44.9039,44.9039,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.6727,19.09355,0,6.322003,-6.322003,21.26241,54.51889,0.1319424,6.606493,0,0,19.09355
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,42.82082,42.82082,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.69715,12.77155,0,1.133109,-1.133109,20.06801,51.45633,0.1319424,1.184099,0,0,12.77155
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.16341,41.16341,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.95615,11.63844,0,0.7932469,-0.7932469,19.23185,49.31234,0.1319424,0.8289431,0,0,11.63844
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,39.91357,39.91357,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.83754,10.84519,0,0.8762571,-0.8762571,18.3082,46.944,0.1319424,0.9156886,0,0,10.84519
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,38.61844,38.61844,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.81116,9.968935,0,1.029874,-1.029874,17.22261,44.16046,0.1319424,1.076218,0,0,9.968935
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,37.46822,37.46822,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.95546,8.939061,0,0.4538977,-0.4538977,16.74416,42.93367,0.1319424,0.4743231,0,0,8.939061
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,36.49913,36.49913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.45979,8.485163,0,0,0,16.74416,42.93367,0.1319424,0,0,0,8.485163
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,35.4576,35.4576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.45979,8.485163,0,0,0,16.74416,42.93367,0.1319424,0,0,0,8.485163
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,34.46134,34.46134,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.45979,8.485163,0,0.769456,-0.769456,15.93309,40.85398,0.1319424,0.8040815,0,0,8.485163
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,33.67339,33.67339,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.31474,7.715707,0,0.5701764,-0.5701764,15.33207,39.31291,0.1319424,0.5958343,0,0,7.715707
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.500529,37.0394,32.93979,0,0,0,0,0,0,0,0,0,0,1.500529,0,0,0,0,24.94827,7.145531,1.500529,0,1.500529,16.75559,42.96297,0.1319202,0,1.200423,0,8.64606
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.146761,44.08933,35.10438,1.351102,1.351102,0,0,0,1.351102,232.9034,0,0,0,3.146761,1.422212,1.351102,0,0,23.44775,8.496007,1.724549,0,1.724549,18.39164,47.15797,0.1318946,1.486212,2.517409,0,11.64277
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.50178,47.46682,40.16716,6.460425,6.460425,0,-1,0,6.460425,38.72469,0,0,0,2.50178,6.800448,6.460425,0,0,21.7232,10.0481,0,4.298668,-4.298668,13.86045,35.53954,0.1318946,7.106468,2.001424,0,12.54988
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.857226,54.04327,45.33863,7.264482,7.264482,12,0,3.372,7.264482,39.33144,0,0,0,2.857226,0,0,4.735518,4.498742,26.49949,5.749433,7.355968,0,7.355968,20.83893,53.43306,0.1320208,7.990931,2.285781,12,8.606659
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.387441,67.2396,49.26025,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7725.733,1.776357E-15,0,0,5.387441,0,0,8.8,8.36,19.14353,12.3698,13.74744,0,13.74744,33.8809,86.87393,0.1320023,0.07670709,4.309953,12,17.75724
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.698027,80.43105,52.09504,9.108828,9.108828,6.921985,0,2.087262,9.108828,84.51172,0,0,0,7.698027,2.30194,2.186843,0,0,5.396087,24.7425,5.396087,0,5.396087,39.00008,100,0.1320461,10.01971,6.158421,12,32.44053
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.543999,82.99636,54.66719,3.401201,3.401201,0,0,0,3.401201,221.804,3.963788,0,0,7.543999,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1320461,3.741321,6.035199,0,37.14298
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.713457,76.44459,56.04383,2.348225,2.348225,0,-1,0,2.348225,243.3096,3.241641,0,0,5.713457,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1320461,2.583047,4.570765,0,35.31244
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.604509,72.16894,56.24308,1.83693,1.83693,0,0,0,1.83693,250.6633,2.670899,0,0,4.604509,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1320461,2.020623,3.683608,0,34.20349
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.858748,69.53457,56.44233,5.260168,5.260168,0,0,0,5.260168,73.35788,0,0,0,3.858748,5.537019,5.260168,0,0,0,29.59898,0,1.678271,-1.678271,37.23103,95.46397,0.1320461,5.786185,3.086998,0,33.45773
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.101989,58.58174,55.12003,0,0,0,0,0,0,0,0,0,0,1.101989,0,0,0,0,1.864746,27.92071,1.101989,0,1.101989,38.27646,98.14458,0.1320298,0,0.881591,0,29.0227
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,52.0407,52.0407,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.7627572,28.9125,0,1.332126,-1.332126,36.87228,94.54411,0.1320298,1.392072,0,0,28.9125
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,49.18779,49.18779,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.242897,27.58037,0,3.104233,-3.104233,33.60013,86.15401,0.1320298,3.243923,0,0,27.58037
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,46.8149,46.8149,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.692044,24.47614,0,2.672871,-2.672871,30.78268,78.92979,0.1320298,2.79315,0,0,24.47614
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,44.67747,44.67747,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.661901,21.80327,0,5.673733,-5.673733,24.80204,63.59484,0.1320298,5.929051,0,0,21.80327
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,42.58534,42.58534,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.96605,16.12953,0,0.8689192,-0.8689192,23.88612,61.24633,0.1320298,0.9080206,0,0,16.12953
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,40.95511,40.95511,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.93151,15.26062,0,0.5760876,-0.5760876,23.27887,59.68928,0.1320298,0.6020115,0,0,15.26062
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,39.68715,39.68715,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.57161,14.68453,0,0.01806835,-0.01806835,23.25982,59.64045,0.1320298,0.01888142,0,0,14.68453
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,38.38296,38.38296,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.59169,14.66646,0,1.090725,-1.090725,22.1101,56.69244,0.1320298,1.139808,0,0,14.66646
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,37.24179,37.24179,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.8036,13.57573,0,0.6116677,-0.6116677,21.46534,55.03923,0.1320298,0.6391928,0,0,13.57573
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,36.27271,36.27271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.48323,12.96407,0,0,0,21.46534,55.03923,0.1320298,0,0,0,12.96407
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,35.204,35.204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.48323,12.96407,0,0,0,21.46534,55.03923,0.1320298,0,0,0,12.96407
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,34.20775,34.20775,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.48323,12.96407,0,0.2389714,-0.2389714,21.21344,54.39334,0.1320298,0.2497252,0,0,12.96407
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,33.4198,33.4198,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.74876,12.72509,0,0.9893446,-0.9893446,20.17058,51.71934,0.1320298,1.033865,0,0,12.72509
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.140765,41.49938,32.67714,1.787962,1.787962,0,0,0,1.787962,175.6617,0,0,0,3.140765,1.882065,1.787962,0,0,19.84803,11.73575,1.2587,0,1.2587,21.36469,54.78115,0.1320111,1.966758,2.512612,0,14.87652
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.620551,51.70091,34.84173,4.660101,4.660101,0,0,0,4.660101,120.6101,0,0,0,5.620551,4.905369,4.660101,0,0,18.58933,12.86858,0.7151814,0,0.7151814,22.04317,56.52084,0.1320006,5.126111,4.49644,0,18.48913
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.892476,62.09596,39.91357,0,0,0,-1,0,0,0,0,0,0,6.892476,0,0,0,0,17.87415,13.51224,6.892476,0,6.892476,28.58195,73.2869,0.1318987,0,5.513981,0,20.40472
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.327076,74.35643,45.08503,0,0,0,0,0,0,0,0,0,0,8.327076,0,0,0,0,10.98167,19.71547,8.327076,0,8.327076,36.4817,93.54265,0.1317759,0,6.661661,0,28.04255
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.235164,83.98441,49.03382,4.001149,4.001149,0,0,0,4.001149,230.8128,2.36883,0,0,9.235164,4.211736,4.001149,0,0,2.654597,27.20984,2.654597,0,2.654597,39.00008,100,0.1317368,4.401264,7.388131,0,36.445
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.697372,85.09222,51.88673,0,0,0,0,0,0,0,8.697372,0,0,8.697372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317368,0,6.957898,0,38.29635
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.888326,89.67046,54.45888,3.512268,3.512268,0,0,0,3.512268,253.0652,5.191202,0,0,8.888326,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1317368,3.863494,7.110661,0,38.4873
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.834002,85.95002,55.83553,5.331215,5.331215,0,-1,0,5.331215,146.9459,2.222197,0,0,7.834002,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1317368,5.864336,6.267201,0,37.43298
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.326356,79.1472,56.08912,0,0,0,0,0,0,0,6.326356,0,0,6.326356,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317368,0,5.061085,0,35.92533
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.195963,70.64964,56.29742,5.279606,5.279606,0,0,0,5.279606,79.47494,0,8.881784E-16,0,4.195963,5.55748,5.279606,0,0,0,29.59898,0,1.361516,-1.361516,37.56491,96.3201,0.1317368,5.807567,3.356771,0,33.79494
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.552049,59.83844,54.92078,0.6635764,0.6635764,0,0,0,0.6635764,233.8915,0,0,0,1.552049,0.6985015,0.6635764,0,0,1.512796,28.23746,0.8535476,0,0.8535476,38.37466,98.39637,0.1317242,0.729934,1.241639,0,29.78951
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,51.83239,51.83239,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.6592485,29.00566,0,7.207082,-7.207082,30.77773,78.91709,0.1317242,7.531401,0,0,29.00566
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,48.97948,48.97948,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.667117,21.79857,0,8.783315,-8.783315,21.5193,55.17759,0.1317242,9.178564,0,0,21.79857
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,46.58847,46.58847,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.42636,13.01526,0,6.755747,-6.755747,14.39812,36.91818,0.1317242,7.059756,0,0,13.01526
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,44.47823,44.47823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.93274,6.25951,0,0,0,14.39812,36.91818,0.1317242,0,0,0,6.25951
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,42.35892,42.35892,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.93274,6.25951,0,1.562926,-1.562926,12.75065,32.69391,0.1317242,1.633258,0,0,6.25951
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,40.72869,40.72869,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.66933,4.696584,0,0.4147983,-0.4147983,12.31341,31.57279,0.1317242,0.4334642,0,0,4.696584
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,39.46072,39.46072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13021,4.281786,0,0,0,12.31341,31.57279,0.1317242,0,0,0,4.281786
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,38.15654,38.15654,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.13021,4.281786,0,0.9918334,-0.9918334,11.26793,28.89207,0.1317242,1.036466,0,0,4.281786
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,37.01537,37.01537,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.23225,3.289953,0,0.4696525,-0.4696525,10.77287,27.6227,0.1317242,0.4907869,0,0,3.289953
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,36.01912,36.01912,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.75409,2.8203,0,0.4836707,-0.4836707,10.26304,26.31543,0.1317242,0.5054358,0,0,2.8203
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,34.95041,34.95041,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.2915,2.336629,0,0.4177163,-0.4177163,9.822727,25.18643,0.1317242,0.4365135,0,0,2.336629
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,33.95416,33.95416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.75563,1.918913,0,0,0,9.822727,25.18643,0.1317242,0,0,0,1.918913
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,33.16621,33.16621,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.75563,1.918913,0,1.601927,-1.601927,8.134149,20.85675,0.1317242,1.674013,0,0,1.918913
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.071811,40.99781,32.39638,0,0,0,0,0,0,0,0,0,0,3.071811,0,0,0,0,32.53555,0.3169863,3.071811,0,3.071811,11.04832,28.32898,0.131679,0,2.457449,0,3.388797
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.793665,51.98058,34.57002,5.245591,5.245591,11.98237,0,3.367538,5.245591,110.4483,0,0,0,5.793665,0,0,6.736774,6.399935,29.46374,3.081616,12.1936,0,12.1936,22.61619,57.99011,0.1317816,5.770151,4.634933,12,8.875281
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.616271,64.60664,39.65998,3.915843,3.915843,0,-1,0,3.915843,194.4989,0,0,0,7.616271,4.121941,3.915843,0,0,17.27013,14.05586,3.49433,0,3.49433,25.9312,66.49013,0.1317302,4.307428,6.093017,0,21.67213
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.614792,70.99844,44.88578,0.5568991,0.5568991,0,0,0,0.5568991,1367.356,0,0,0,7.614792,0.5862096,0.5568991,0,0,13.7758,17.20075,7.028582,0,7.028582,32.5991,83.58727,0.131627,0.6125891,6.091834,0,24.81555
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.373511,84.43547,48.83457,3.635121,3.635121,0,0,0,3.635121,257.8596,0,0,0,9.373511,3.826444,3.635121,0,0,6.747222,23.52648,5.547068,0,5.547068,37.86151,97.0806,0.1315457,3.998634,7.498809,0,32.89999
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.391234,88.55395,51.68748,3.217363,3.217363,0,0,0,3.217363,291.8923,4.804382,0,0,9.391234,3.386698,3.217363,0,0,1.200155,28.51884,1.200155,0,1.200155,39.00008,100,0.1315281,3.539099,7.512988,0,37.91007
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.887881,89.45177,54.30492,5.46698,5.46698,0,0,0,5.46698,162.5739,3.133166,0,0,8.887881,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1315281,6.013678,7.110305,0,38.48686
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.927,86.21926,55.68156,1.105809,1.105809,0,-1,0,1.105809,716.8508,6.76299,0,0,7.927,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1315281,1.21639,6.3416,0,37.52598
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.084033,77.84548,55.88987,2.981644,2.981644,0,0,0,2.981644,204.0496,2.94546,0,0,6.084033,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1315281,3.279808,4.867226,0,35.68301
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.093599,70.08845,56.14346,3.75377,3.75377,0,0,0,3.75377,109.053,0.1422623,0,0,4.093599,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1315281,4.129147,3.274879,0,33.69258
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.67422,60.08041,54.76682,0.9494281,0.9494281,0,0,0,0.9494281,176.3399,0.6748222,0,0,1.67422,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1315281,1.044371,1.339376,0,31.2732
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,51.66031,51.66031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315281,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,48.75306,48.75306,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1315281,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,46.36205,46.36205,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1315281,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,44.24275,44.24275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1315281,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,42.1325,42.1325,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1315281,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,40.50227,40.50227,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1315281,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,39.19808,39.19808,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1315281,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,37.90295,37.90295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1315281,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,36.75273,36.75273,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1315281,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,35.76553,35.76553,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1315281,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,34.69682,34.69682,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1315281,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,33.70057,33.70057,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1315281,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,32.91262,32.91262,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1315281,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.26695,41.30848,32.14279,7.480598,7.480598,0,0,0,7.480598,43.67231,0,8.881784E-16,0,3.26695,7.874313,7.480598,0,0,18.21475,13.2057,0,4.607363,-4.607363,16.86346,43.23956,0.1315281,8.228658,2.61356,0,16.47265
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.926372,52.1349,34.30738,5.331376,5.331376,0,0,0,5.331376,111.1603,0,0,0,5.926372,5.611974,5.331376,0,0,23.33404,8.598341,0.3143976,0,0.3143976,17.16173,44.00434,0.1315235,5.864513,4.741097,0,14.52471
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.981271,61.8336,39.40638,1.595009,1.595009,0,-1,0,1.595009,437.6947,0,0,0,6.981271,1.678957,1.595009,0,0,23.01964,8.881299,5.302313,0,5.302313,22.19194,56.9023,0.1314458,1.75451,5.585017,0,15.86257
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.958329,72.17802,44.65031,2.542107,2.542107,0,0,0,2.542107,313.0604,0,0,0,7.958329,2.675902,2.542107,0,0,17.71733,13.65338,5.282427,0,5.282427,27.20329,69.75189,0.1313686,2.796318,6.366663,0,21.61171
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.236079,78.53081,48.65343,0.3335805,0.3335805,0,0,0,0.3335805,2468.993,0,0,0,8.236079,0.3511374,0.3335805,0,0,12.4349,18.40757,7.884942,0,7.884942,34.68361,88.93214,0.1312535,0.3669386,6.588863,0,26.64364
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.336558,82.75175,51.50635,1.805099,1.805099,0,0,0,1.805099,461.8338,1.886492,0,0,8.336558,1.900105,1.805099,0,0,4.549962,25.50401,4.549962,0,4.549962,39.00008,100,0.1311871,1.985609,6.669247,0,33.84057
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.351342,81.3612,54.10566,0,0,0,0,0,0,0,7.351342,0,0,7.351342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311871,0,5.881074,0,36.95032
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.952932,81.23558,55.48231,1.358865,1.358865,0,-1,0,1.358865,511.672,5.522548,0,0,6.952932,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1311871,1.494752,5.562346,0,36.55191
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.651275,75.81998,55.7359,0,0,0,0,0,0,0,5.651275,0,0,5.651275,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311871,0,4.52102,0,35.25025
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.141948,70.10041,55.98949,3.096297,3.096297,0,0,0,3.096297,133.771,0.8826874,0,0,4.141948,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1311871,3.405927,3.313558,0,33.74092
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.940415,60.80201,54.61285,6.386872,6.386872,0,0,0,6.386872,30.38131,0,8.881784E-16,0,1.940415,6.723024,6.386872,0,0,0,29.59898,0,4.782608,-4.782608,33.95877,87.07359,0.1311871,7.02556,1.552332,0,31.53939
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,51.47918,51.47918,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.314009,24.81637,0,7.191628,-7.191628,26.37812,67.63608,0.1311871,7.515252,0,0,24.81637
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,48.57193,48.57193,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.30471,17.62474,0,4.775899,-4.775899,21.34388,54.7278,0.1311871,4.990815,0,0,17.62474
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,46.18092,46.18092,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.61126,12.84884,0,1.689601,-1.689601,19.56289,50.16115,0.1311871,1.765633,0,0,12.84884
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,44.07067,44.07067,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.4886,11.15924,0,4.082973,-4.082973,15.25906,39.12571,0.1311871,4.266706,0,0,11.15924
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,41.95136,41.95136,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.02523,7.076268,0,0.7903021,-0.7903021,14.42601,36.98969,0.1311871,0.8258657,0,0,7.076268
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,40.29396,40.29396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90335,6.285966,0,0,0,14.42601,36.98969,0.1311871,0,0,0,6.285966
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,38.99883,38.99883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.90335,6.285966,0,0,0,14.42601,36.98969,0.1311871,0,0,0,6.285966
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,37.67653,37.67653,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.90335,6.285966,0,0.7276684,-0.7276684,13.65898,35.02295,0.1311871,0.7604135,0,0,6.285966
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,36.52631,36.52631,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.71187,5.558298,0,1.65917,-1.65917,11.91006,30.53855,0.1311871,1.733832,0,0,5.558298
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,35.51194,35.51194,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.55539,3.899128,0,1.19241,-1.19241,10.65315,27.31571,0.1311871,1.246068,0,0,3.899128
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,34.43417,34.43417,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.88029,2.706718,0,1.204131,-1.204131,9.383882,24.06119,0.1311871,1.258317,0,0,2.706718
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,33.47414,33.47414,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.21821,1.502587,8.36,0,8.36,17.31487,44.39702,0.1312962,1.75678,0,12,1.502587
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,32.67714,32.67714,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.85821,9.026587,8.36,0,8.36,25.24587,64.73286,0.1313553,0,0,12,9.026587
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.695591,39.36039,31.88919,6.333957,6.333957,12,0,3.372,6.333957,42.55778,0,0,0,2.695591,0,0,5.666043,5.382741,14.49821,16.55059,8.078332,0,8.078332,32.90965,84.38354,0.1314939,6.967352,2.156473,12,19.24618
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.316894,46.57755,34.05378,3.690632,3.690632,0,0,0,3.690632,116.969,0,0,0,4.316894,3.884876,3.690632,0,0,6.41988,23.82109,0.4320179,0,0.4320179,33.31949,85.43443,0.1314876,4.059696,3.453515,0,28.13798
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.06717,54.68349,39.17996,1.614073,1.614073,0,-1,0,1.614073,313.9369,0,0,0,5.06717,1.699024,1.614073,0,0,5.987862,24.2099,3.368146,0,3.368146,36.5148,93.62749,0.1314386,1.77548,4.053736,0,29.27707
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.005358,64.01191,44.42389,0,0,0,0,0,0,0,3.385642,0,0,6.005358,0,0,0,0,2.619716,27.24123,2.619716,0,2.619716,39.00008,100,0.1314005,0,4.804286,0,33.24659
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.192681,78.03478,48.42701,5.675684,5.675684,0,0,0,5.675684,144.347,2.218277,0,0,8.192681,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1314005,6.243252,6.554145,0,37.79166
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.142827,81.52697,51.29804,2.374586,2.374586,0,0,0,2.374586,342.9156,5.643262,0,0,8.142827,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1314005,2.612045,6.514261,0,37.74181
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.702801,78.20692,53.9517,2.905252,2.905252,0,0,0,2.905252,230.7133,3.644642,0,0,6.702801,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1314005,3.195777,5.362241,0,36.30178
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.804745,75.98316,55.32834,0.3656231,0.3656231,0,-1,0,0.3656231,1587.631,5.419878,0,0,5.804745,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1314005,0.4021854,4.643796,0,35.40372
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.17716,73.6909,55.58193,6.255138,6.255138,0,0,0,6.255138,82.76652,0,0,0,5.17716,6.584355,6.255138,0,0,0,29.59898,0,1.407196,-1.407196,37.51676,96.19664,0.1314005,6.880651,4.141728,0,34.77614
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.62978,68.01676,55.83553,0,0,0,0,0,0,0,2.066229,0,0,3.62978,0,0,0,0,1.563551,28.19178,1.563551,0,1.563551,39.00008,100,0.1313777,0,2.903824,0,31.82156
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.539847,59.37677,54.51322,2.758053,2.758053,0,0,0,2.758053,55.83092,0,4.440892E-16,0,1.539847,2.903214,2.758053,0,0,0,29.59898,0,1.363367,-1.363367,37.56296,96.31509,0.1313777,3.033859,1.231877,0,31.13882
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,51.32521,51.32521,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.514853,28.23561,0,1.118079,-1.118079,36.3844,93.29316,0.1313777,1.168392,0,0,28.23561
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,48.39985,48.39985,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.757163,27.11753,0,3.024261,-3.024261,33.19655,85.11919,0.1313777,3.160352,0,0,27.11753
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,45.99978,45.99978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.117452,24.09327,0,0,0,33.19655,85.11919,0.1313777,0,0,0,24.09327
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,43.86236,43.86236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.117452,24.09327,0,0,0,33.19655,85.11919,0.1313777,0,0,0,24.09327
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,41.75211,41.75211,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.117452,24.09327,0,1.078122,-1.078122,32.06011,82.20525,0.1313777,1.126638,0,0,24.09327
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,40.09471,40.09471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.315365,23.01515,0,0,0,32.06011,82.20525,0.1313777,0,0,0,23.01515
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,38.79052,38.79052,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.315365,23.01515,0,0.3214192,-0.3214192,31.72131,81.33652,0.1313777,0.3358831,0,0,23.01515
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,37.46822,37.46822,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.672498,22.69373,0,1.68227,-1.68227,29.94804,76.78969,0.1313777,1.757972,0,0,22.69373
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,36.29988,36.29988,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.541687,21.01146,0,1.607839,-1.607839,28.25323,72.44403,0.1313777,1.680192,0,0,21.01146
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,35.30363,35.30363,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.32817,19.40362,0,1.093322,-1.093322,27.10077,69.48901,0.1313777,1.142521,0,0,19.40362
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,34.20775,34.20775,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.54298,18.3103,0,1.121055,-1.121055,25.91907,66.45902,0.1313777,1.171502,0,0,18.3103
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,33.23867,33.23867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.78859,17.18925,0,0,0,25.91907,66.45902,0.1313777,0,0,0,17.18925
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,32.45072,32.45072,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.78859,17.18925,0,0.525783,-0.525783,25.36485,65.03794,0.1313777,0.5494432,0,0,17.18925
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.674671,39.09074,31.68994,7.036067,7.036067,0,0,0,7.036067,38.01373,0,0,0,2.674671,7.406385,7.036067,0,0,14.3728,16.66346,0,4.731715,-4.731715,20.37718,52.24908,0.1313777,7.739673,2.139737,0,19.33813
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.320223,46.37135,33.85453,2.069531,2.069531,0,0,0,2.069531,208.7537,0,0,0,4.320223,2.178453,2.069531,0,0,19.63026,11.93175,2.141769,0,2.141769,22.40904,57.45897,0.1313466,2.276484,3.456178,0,16.25197
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.963614,61.21997,38.94448,4.199381,4.199381,0,-1,0,4.199381,165.8248,0,0,0,6.963614,4.420401,4.199381,0,0,17.48849,13.85934,2.543214,0,2.543214,24.82175,63.64537,0.1313096,4.619319,5.570891,0,20.82295
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.102793,72.23705,44.19746,1.489958,1.489958,0,0,0,1.489958,543.8271,0,0,0,8.102793,1.568376,1.489958,0,0,14.94527,16.14823,6.534416,0,6.534416,31.02084,79.54045,0.1312148,1.638953,6.482234,0,24.25102
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.164984,77.63735,48.21871,2.03977,2.03977,0,0,0,2.03977,400.2895,0,0,0,8.164984,2.147126,2.03977,0,0,8.410857,22.02921,6.017858,0,6.017858,36.72988,94.17899,0.1311275,2.243747,6.531987,0,30.19419
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.75869,79.44125,51.09879,7.020103,7.020103,0,0,0,7.020103,110.521,0,0,0,7.75869,7.389582,7.020103,0,0,2.393,27.44528,0.3691077,0,0.3691077,37.08004,95.07685,0.1311222,7.722114,6.206952,0,35.20397
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.236185,75.92342,53.74339,0,0,0,0,0,0,0,4.212293,0,0,6.236185,0,0,0,0,2.023892,27.77748,2.023892,0,2.023892,39.00008,100,0.1310928,0,4.988948,0,34.01366
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.936853,76.35915,55.17437,4.03279,4.03279,0,-1,0,4.03279,147.2146,1.691811,0,0,5.936853,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1310928,4.436069,4.749483,0,35.53583
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.127376,73.31258,55.42797,0.5289002,0.5289002,0,0,0,0.5289002,969.441,4.570639,0,0,5.127376,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1310928,0.5817902,4.101901,0,34.72635
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.245125,66.45059,55.68156,1.33043,1.33043,0,0,0,1.33043,243.9154,1.844672,0,0,3.245125,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1310928,1.463473,2.5961,0,32.8441
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.177699,57.98954,54.30492,0.7133089,0.7133089,0,0,0,0.7133089,165.1036,0.4268473,0,0,1.177699,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1310928,0.7846398,0.9421591,0,30.77668
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,51.17124,51.17124,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1310928,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,48.21871,48.21871,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1310928,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,45.8277,45.8277,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1310928,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,43.68122,43.68122,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1310928,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,41.57097,41.57097,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1310928,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,39.91357,39.91357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1310928,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,38.61844,38.61844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1310928,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,37.29613,37.29613,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1310928,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,36.14592,36.14592,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1310928,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,35.12249,35.12249,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1310928,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,34.02661,34.02661,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1310928,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,33.0847,33.0847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1310928,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,32.26958,32.26958,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1310928,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.060263,37.1412,31.50881,0,0,0,0,0,0,0,0,0,0,2.060263,0,0,0,0,17.9433,13.45001,2.060263,0,2.060263,23.9321,61.36425,0.131063,0,1.64821,0,15.51027
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.608199,38.09591,33.67339,0.7818368,0.7818368,0,0,0,0.7818368,205.695,0,0,0,1.608199,0.8229861,0.7818368,0,0,15.88304,15.30424,0.7852128,0,0.7852128,24.67702,63.27429,0.1310517,0.8600205,1.286559,0,16.91244
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.827484,50.10635,38.74524,3.670459,3.670459,0,-1,0,3.670459,104.2781,0,0,0,3.827484,3.863641,3.670459,0,0,15.09783,16.01093,0,0.03615753,-0.03615753,24.63891,63.17656,0.1310517,4.037505,3.061987,0,19.83842
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.178758,56.97316,43.98915,5.162922,5.162922,0,0,0,5.162922,80.93783,0,0,0,4.178758,5.434655,5.162922,0,0,15.138,15.97478,0,1.255898,-1.255898,23.31508,59.78213,0.1310517,5.679215,3.343006,0,20.15353
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.178074,51.52182,47.99229,6.720649,6.720649,0,0,0,6.720649,17.52917,0,0,0,1.178074,7.074367,6.720649,0,0,16.53344,14.71888,0,5.896294,-5.896294,17.09984,43.84565,0.1310517,7.392714,0.942459,0,15.89695
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.672141,70.23318,50.89048,8.077202,8.077202,12,0,3.372,8.077202,70.22408,0,0,0,5.672141,0,0,3.922798,3.726659,23.08488,8.822586,9.398799,0,9.398799,26.01632,66.70838,0.1311949,8.884922,4.537713,12,14.49473
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.254506,64.17146,53.54414,4.096462,4.096462,11.7717,0,3.314239,4.096462,79.44675,0,0,0,3.254506,0,0,7.675233,7.291472,13.68608,17.28151,10.54598,0,10.54598,36.02111,92.36165,0.1313141,4.506108,2.603605,12,20.53601
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.878958,64.38094,54.96607,4.080704,4.080704,0,-1,0,4.080704,70.55052,0,8.881784E-16,0,2.878958,4.295477,4.080704,0,0,3.140104,26.77288,0,1.41652,-1.41652,34.52797,88.53308,0.1313141,4.488774,2.303166,0,29.65184
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8648309,57.92422,55.21966,6.509551,6.509551,0,0,0,6.509551,13.28557,0,0,0,0.8648309,6.852159,6.509551,0,0,4.714015,25.35637,0,5.987328,-5.987328,28.21677,72.35056,0.1313141,7.160506,0.6918647,0,26.2212
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8557019,58.2088,55.52759,0,0,0,0,0,0,0,0,0,0,0.8557019,0,0,0,0,11.3666,19.36904,0.8557019,0,0.8557019,29.02856,74.43207,0.1313017,0,0.6845616,0,20.22474
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1894005,54.73062,54.15095,1.182318,1.182318,0,0,0,1.182318,16.01942,0,2.220446E-16,0,0.1894005,1.244546,1.182318,0,0,10.5109,20.13917,0,1.055145,-1.055145,27.91634,71.58022,0.1313017,1.30055,0.1515204,0,20.32857
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,50.99916,50.99916,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,11.68328,19.08402,0,3.128608,-3.128608,24.6185,63.12423,0.1313017,3.269396,0,0,19.08402
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,48.03757,48.03757,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,15.15951,15.95542,0,2.47579,-2.47579,22.00879,56.43268,0.1313017,2.587201,0,0,15.95542
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,45.64656,45.64656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.91039,13.47963,0,0,0,22.00879,56.43268,0.1313017,0,0,0,13.47963
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,43.53631,43.53631,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,17.91039,13.47963,0,8.8,-8.8,12.73277,32.64807,0.1313017,10.55881,0,0,13.47963
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,41.41701,41.41701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68817,4.679626,0,0,0,12.73277,32.64807,0.1313017,0,0,0,4.679626
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,39.7596,39.7596,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,27.68817,4.679626,0,0.8046856,-0.8046856,11.88456,30.47317,0.1313017,0.8408964,0,0,4.679626
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,38.46447,38.46447,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,28.58226,3.87494,0,2.338506,-2.338506,9.419559,24.15267,0.1313017,2.443739,0,0,3.87494
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,37.14217,37.14217,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,31.1806,1.536434,0,0.4170972,-0.4170972,8.979899,23.02534,0.1313017,0.4358666,0,0,1.536434
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,35.96478,35.96478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.64405,1.119336,0,0,0,8.979899,23.02534,0.1313017,0,0,0,1.119336
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,34.95041,34.95041,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,31.64405,1.119336,0,0.1250421,-0.1250421,8.848094,22.68737,0.1313017,0.130669,0,0,1.119336
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,33.85453,33.85453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.78298,0.9942942,0,0,0,8.848094,22.68737,0.1313017,0,0,0,0.9942942
