Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,32.91262,32.91262,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,31.78298,0.9942942,8.36,0,8.36,16.77909,43.02321,0.131435,2.652695,0,12,0.9942942
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,32.12467,32.12467,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,23.42298,8.518294,8.36,0,8.36,24.71008,63.35905,0.13152,0.9435673,0,12,8.518294
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.543503,35.50519,31.32767,5.712164,5.712164,12,0,3.372,5.712164,27.02134,0,0,0,1.543503,0,0,6.287836,5.973444,15.06298,16.04229,7.516947,0,7.516947,31.84128,81.64415,0.1316509,6.283381,1.234803,12,17.5858
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.758615,41.22786,33.49226,0,0,0,0,0,0,0,0,0,0,2.758615,0,0,0,0,7.546035,22.80755,2.758615,0,2.758615,34.45833,88.35452,0.131611,0,2.206892,0,25.56616
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.620007,52.46507,38.53693,3.426456,3.426456,0,-1,0,3.426456,134.8334,0,0,0,4.620007,3.606796,3.426456,0,0,4.787419,25.2903,1.013211,0,1.013211,35.41955,90.81918,0.1315963,3.769102,3.696005,0,29.91031
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.398087,64.70697,43.73556,0,0,0,0,0,0,0,2.623878,0,0,6.398087,0,0,0,0,3.774209,26.20219,3.774209,0,3.774209,39.00008,100,0.1315418,0,5.118469,0,32.60028
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.573133,70.16009,47.75681,0,0,0,0,0,0,0,6.573133,0,0,6.573133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315418,0,5.258506,0,36.17211
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.672213,74.06797,50.66406,0,0,0,0,0,0,0,6.672213,0,0,6.672213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315418,0,5.33777,0,36.27119
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.694585,77.41613,53.33583,0.6371407,0.6371407,0,0,0,0.6371407,1050.723,6.023911,0,0,6.694585,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1315418,0.7008548,5.355668,0,36.29356
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.818798,79.73146,54.76682,5.57705,5.57705,0,-1,0,5.57705,122.2653,0.9482189,0,0,6.818798,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1315418,6.134755,5.455039,0,36.41777
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.459501,74.25096,55.07475,2.474659,2.474659,0,0,0,2.474659,220.6163,2.854597,0,0,5.459501,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1315418,2.722125,4.367601,0,35.05848
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.616644,63.85372,55.32834,3.084944,3.084944,0,0,0,3.084944,84.81982,4.440892E-16,0,0,2.616644,3.24731,3.084944,0,0,0,29.59898,0,0.6306657,-0.6306657,38.3353,98.29544,0.1315418,3.393439,2.093315,0,32.21562
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.251784,57.92061,54.00604,6.426756,6.426756,0,0,0,6.426756,19.47769,0,0,0,1.251784,6.765006,6.426756,0,0,0.7007397,28.96831,0,5.513223,-5.513223,32.52385,83.39433,0.1315418,7.069431,1.001427,0,30.2201
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,50.81802,50.81802,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.826542,23.45509,2.876575,0,2.876575,35.25281,90.39164,0.1315937,9.869229,0,12,23.45509
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,47.86549,47.86549,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.949968,26.04401,0,2.281995,-2.281995,32.84738,84.22387,0.1315937,2.384684,0,0,26.04401
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,45.44731,45.44731,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.485517,23.76201,0,2.79259,-2.79259,29.90373,76.67607,0.1315937,2.918257,0,0,23.76201
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,43.328,43.328,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.588395,20.96942,0,2.395454,-2.395454,27.3787,70.20164,0.1315937,2.50325,0,0,20.96942
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,41.23587,41.23587,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.25001,18.57397,0,0.5842637,-0.5842637,26.76283,68.6225,0.1315937,0.6105555,0,0,18.57397
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,39.58752,39.58752,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.89919,17.9897,0,1.331224,-1.331224,25.3596,65.02448,0.1315937,1.391129,0,0,17.9897
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,38.28334,38.28334,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.37833,16.65848,0,2.283371,-2.283371,22.95271,58.85299,0.1315937,2.386123,0,0,16.65848
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,36.93386,36.93386,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.91541,14.37511,0,1.104283,-1.104283,21.78869,55.86834,0.1315937,1.153976,0,0,14.37511
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,35.7927,35.7927,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,18.14239,13.27083,0,0.9604834,-0.9604834,20.77626,53.27234,0.1315937,1.003705,0,0,13.27083
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,34.76928,34.76928,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.20959,12.31034,0,0.5883353,-0.5883353,20.1561,51.68219,0.1315937,0.6148105,0,0,12.31034
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8633,11.72201,0,0,0,20.1561,51.68219,0.1315937,0,0,0,11.72201
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,32.73148,32.73148,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.8633,11.72201,0,0.2836654,-0.2836654,19.85709,50.9155,0.1315937,0.2964303,0,0,11.72201
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,31.94353,31.94353,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,20.17848,11.43834,0,0.3136873,-0.3136873,19.52643,50.06767,0.1315937,0.3278032,0,0,11.43834
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.346668,34.78437,31.15559,0,0,0,0,0,0,0,0,0,0,1.346668,0,0,0,0,20.52703,11.12465,1.346668,0,1.346668,20.80399,53.34346,0.1315742,0,1.077334,0,12.47132
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.999663,38.81665,33.29301,3.600948,3.600948,0,0,0,3.600948,55.53156,0,4.440892E-16,0,1.999663,3.790472,3.600948,0,0,19.18036,12.33666,0,1.790809,-1.790809,18.91631,48.50327,0.1315742,3.961043,1.59973,0,14.33632
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.595139,45.83041,38.33768,3.531936,3.531936,0,-1,0,3.531936,73.47639,0,4.440892E-16,0,2.595139,3.717827,3.531936,0,0,21.17015,10.54585,0,1.122688,-1.122688,17.7329,45.46887,0.1315742,3.885129,2.076111,0,13.14099
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.263379,47.21663,43.53631,2.548464,2.548464,0,0,0,2.548464,49.5741,0,4.440892E-16,0,1.263379,2.682594,2.548464,0,0,22.41758,9.423158,0,1.419216,-1.419216,16.23691,41.63302,0.1315742,2.803311,1.010703,0,10.68654
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.994948,63.79826,47.53039,0,0,0,0,0,0,0,0,0,0,4.994948,0,0,0,0,23.99448,8.003942,4.994948,0,4.994948,20.97554,53.78332,0.1315022,0,3.995959,0,12.99889
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.387535,61.30756,50.46481,3.96682,3.96682,0,0,0,3.96682,85.39675,0,0,0,3.387535,4.1756,3.96682,0,0,18.99954,12.4994,0,0.7880645,-0.7880645,20.14484,51.65334,0.1315022,4.363502,2.710028,0,15.88693
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.595428,61.45231,53.13658,5.368722,5.368722,0,0,0,5.368722,48.34349,0,0,0,2.595428,5.651287,5.368722,0,0,19.87516,11.71133,0,3.055859,-3.055859,16.92369,43.39397,0.1315022,5.905595,2.076342,0,14.30676
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.641631,70.40709,54.55851,0,0,0,-1,0,0,0,0,0,0,4.641631,0,0,0,0,23.27056,8.655472,4.641631,0,4.641631,21.32712,54.68482,0.1314352,0,3.713305,0,13.2971
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.7642,67.44729,54.86644,7.132665,7.132665,0,0,0,7.132665,52.77411,0,8.881784E-16,0,3.7642,7.508068,7.132665,0,0,18.62893,12.83294,0,3.743868,-3.743868,17.38074,44.56591,0.1314352,7.845932,3.01136,0,16.59714
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.924042,61.33393,55.17437,5.862084,5.862084,0,0,0,5.862084,32.8218,0,8.881784E-16,0,1.924042,6.170615,5.862084,0,0,22.78878,9.089072,0,4.246573,-4.246573,12.90446,33.08828,0.1314352,6.448293,1.539233,0,11.01311
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4682091,55.23558,53.79773,3.263421,3.263421,0,0,0,3.263421,14.34719,0,4.440892E-16,0,0.4682091,3.43518,3.263421,0,0,27.5072,4.842498,0,2.966971,-2.966971,9.776996,25.06917,0.1314352,3.589763,0.3745673,0,5.310707
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,50.60972,50.60972,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,30.80383,1.875528,6.338751,0,6.338751,15.79046,40.48829,0.1315494,5.860394,0,12,1.875528
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,47.65718,47.65718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46508,7.580404,0,0,0,15.79046,40.48829,0.1315494,0,0,0,7.580404
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,45.26617,45.26617,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,24.46508,7.580404,0,2.953677,-2.953677,12.67701,32.5051,0.1315494,3.086593,0,0,7.580404
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,43.14687,43.14687,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,27.74695,4.626727,0,4.111239,-4.111239,8.343387,21.39326,0.1315494,4.296245,0,0,4.626727
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,41.09096,41.09096,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,32.31499,0.5154871,0,0.4278817,-0.4278817,7.89236,20.23678,0.1315494,0.4471364,0,0,0.5154871
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,39.40638,39.40638,1.386084,0.08322515,0,-1,0,0.08322515,0,0,1.302859,1.441467,0,0.08760542,0.08322515,0,0,32.79041,0.08760542,0,0.08760542,-0.08760542,7.800015,20,0.1315494,1.524692,0,0,0.08760542
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,38.1022,38.1022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315494,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,36.75273,36.75273,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315494,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,35.61156,35.61156,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315494,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,34.57002,34.57002,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315494,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,33.47414,33.47414,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315494,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,32.53223,32.53223,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316162,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,31.73523,31.73523,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.131715,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.31017,34.47098,30.94728,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2317.918,1.776357E-15,0,0,1.31017,0,0,8.8,8.36,16.16775,15.048,9.67017,0,9.67017,32.83593,84.19452,0.1317557,0.06217594,1.048136,12,16.35817
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.695843,40.61532,33.0847,1.914746,1.914746,0,0,0,1.914746,140.7937,0,0,0,2.695843,2.015522,1.914746,0,0,6.497583,23.75115,0.6803203,0,0.6803203,33.48134,85.84941,0.1317459,2.106221,2.156674,0,26.447
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.286338,44.65389,38.1022,3.171055,3.171055,0,-1,0,3.171055,72.10024,0,0,0,2.286338,3.337952,3.171055,0,0,5.817263,24.36344,0,1.051614,-1.051614,32.37284,83.00711,0.1317459,3.48816,1.82907,0,26.64978
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.88947,55.2165,43.27366,0.2368491,0.2368491,0,0,0,0.2368491,1642.172,0,0,0,3.88947,0.2493148,0.2368491,0,0,6.985723,23.31183,3.640155,0,3.640155,35.82619,91.86185,0.1316935,0.260534,3.111576,0,27.2013
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.570268,65.65806,47.27679,2.33882,2.33882,0,0,0,2.33882,238.1658,0,0,0,5.570268,2.461916,2.33882,0,0,3.345568,26.58797,3.108352,0,3.108352,38.77504,99.42297,0.1316488,2.572702,4.456214,0,32.15823
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.945652,74.67577,50.20216,4.892688,4.892688,0,0,0,4.892688,141.9598,1.558239,0,0,6.945652,5.150198,4.892688,0,0,0.2372156,29.38548,0.2372156,0,0.2372156,39.00008,100,0.1316454,5.381957,5.556521,0,36.33113
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.875984,73.39065,52.88299,4.720335,4.720335,0,0,0,4.720335,124.4824,0.9072107,0,0,5.875984,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1316454,5.192368,4.700787,0,35.47496
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.375798,69.16624,54.35926,3.542949,3.542949,0,-1,0,3.542949,123.5072,0.6463771,0,0,4.375798,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1316454,3.897244,3.500638,0,33.97478
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.554853,70.19555,54.66719,2.047636,2.047636,0,0,0,2.047636,222.4445,2.399447,0,0,4.554853,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1316454,2.2524,3.643883,0,34.15383
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.614348,60.04303,54.92078,0,0,0,0,0,0,0,1.614348,0,0,1.614348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316454,0,1.291478,0,31.21333
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.939287,56.554,53.64376,0,0,0,0,0,0,0,0.939287,0,0,0.939287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316454,0,0.7514296,0,30.53827
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,50.43764,50.43764,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1316454,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,47.45793,47.45793,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1316454,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,45.05787,45.05787,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1316454,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,42.94762,42.94762,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1316454,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,40.88265,40.88265,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1316454,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,39.19808,39.19808,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1316454,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,37.90295,37.90295,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1316454,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,36.55347,36.55347,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1316454,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,35.38514,35.38514,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1316454,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,34.36172,34.36172,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1316454,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,33.23867,33.23867,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1316454,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,32.32392,32.32392,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1316454,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,31.50881,31.50881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1316454,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.15837,39.4813,30.72086,5.901793,5.901793,11.70538,0,3.297461,5.901793,53.51542,0,0,0,3.15837,0,0,5.803587,5.513408,31.76345,1.011869,8.671778,0,8.671778,17.09339,43.82912,0.1317878,6.491973,2.526696,12,4.170239
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.808559,50.09899,32.85828,7.28198,7.28198,11.56396,0,3.261682,7.28198,79.76621,0,0,0,5.808559,0,0,4.28198,4.067881,23.09168,8.816469,9.876439,0,9.876439,26.463,67.85372,0.1319082,8.010178,4.646847,12,14.62503
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.482374,61.92866,37.87578,4.797039,4.797039,0,-1,0,4.797039,155.979,0,0,0,7.482374,5.049514,4.797039,0,0,13.21524,17.70527,2.432859,0,2.432859,28.77102,73.77169,0.1318733,5.276742,5.985899,0,25.18764
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.791042,69.43501,43.02007,3.126529,3.126529,0,0,0,3.126529,249.1915,0,0,0,7.791042,3.291083,3.126529,0,0,10.78238,19.89484,4.499959,0,4.499959,33.04005,84.71791,0.1318087,3.439182,6.232834,0,27.68588
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.657833,69.62761,47.0232,4.543331,4.543331,0,0,0,4.543331,146.5408,0,0,0,6.657833,4.782454,4.543331,0,0,6.282419,23.9448,1.875379,0,1.875379,34.81919,89.27981,0.1317818,4.997664,5.326266,0,30.60263
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.644905,73.08793,49.94857,6.004478,6.004478,0,0,0,6.004478,110.6658,0,0,0,6.644905,6.320504,6.004478,0,0,4.40704,25.63264,0.3244011,0,0.3244011,35.12695,90.06892,0.1317771,6.604926,5.315924,0,32.27755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.895928,77.43804,52.62939,1.271016,1.271016,0,0,0,1.271016,542.5524,1.475378,0,0,6.895928,1.337912,1.271016,0,0,4.082638,25.9246,4.082638,0,4.082638,39.00008,100,0.1317186,1.398118,5.516742,0,32.82053
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.171255,71.96495,54.10566,4.735828,4.735828,0,-1,0,4.735828,109.1943,0.1861728,0,0,5.171255,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1317186,5.209411,4.137004,0,34.77023
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.897254,71.2262,54.40454,0,0,0,0,0,0,0,4.897254,0,0,4.897254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317186,0,3.917803,0,34.49623
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.940195,64.32374,54.71247,1.768197,1.768197,0,0,0,1.768197,166.2821,1.078934,0,0,2.940195,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1317186,1.945017,2.352156,0,32.53917
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.7464,58.94413,53.44451,4.457434,4.457434,0,0,0,4.457434,39.17949,0,0,0,1.7464,4.692036,4.457434,0,0,0,29.59898,0,2.945636,-2.945636,35.8951,92.03855,0.1317186,4.903177,1.39712,0,31.34538
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,50.22933,50.22933,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.272928,26.65334,0,4.912614,-4.912614,30.71675,78.76076,0.1317186,5.133681,0,0,26.65334
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,47.24962,47.24962,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.731388,21.74073,0,5.029901,-5.029901,25.41477,65.16596,0.1317186,5.256246,0,0,21.74073
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,44.85861,44.85861,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.32017,16.71083,0,3.282467,-3.282467,21.95475,56.29412,0.1317186,3.430178,0,0,16.71083
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,42.76648,42.76648,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.96735,13.42836,0,5.010355,-5.010355,16.67337,42.75216,0.1317186,5.23582,0,0,13.42836
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,40.6834,40.6834,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.53441,8.418006,0,2.017805,-2.017805,14.54642,37.29844,0.1317186,2.108606,0,0,8.418006
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,38.99883,38.99883,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.77642,6.400201,0,1.508008,-1.508008,12.95684,33.2226,0.1317186,1.575868,0,0,6.400201
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,37.70369,37.70369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.45198,4.892193,0,0,0,12.95684,33.2226,0.1317186,0,0,0,4.892193
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,36.34517,36.34517,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.45198,4.892193,0,2.54892,-2.54892,10.27004,26.33339,0.1317186,2.663621,0,0,4.892193
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,35.17683,35.17683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.28412,2.343274,0,0,0,10.27004,26.33339,0.1317186,0,0,0,2.343274
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,34.13529,34.13529,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.28412,2.343274,0,1.247595,-1.247595,8.954962,22.9614,0.1317186,1.303737,0,0,2.343274
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,33.03941,33.03941,1.602823,1.040895,0,-1,0,1.040895,0,0,0.5619288,0.7222112,0,1.095679,1.040895,0,0,31.67033,1.095679,0,1.095679,-1.095679,7.800015,20,0.1317186,1.763106,0,0,1.095679
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,32.0975,32.0975,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317979,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,31.30955,31.30955,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1318553,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.860251,38.3736,30.49444,5.622066,5.622066,12,0,3.372,5.622066,50.87545,0,0,0,2.860251,0,0,6.377934,6.059037,16.16775,15.048,8.919289,0,8.919289,32.12358,82.36799,0.1320021,6.184273,2.288201,12,17.90825
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.073562,50.73437,32.63186,10.08337,10.08337,11.19952,0,3.16948,10.08337,60.23347,0,0,0,6.073562,0,0,1.116158,1.06035,7.248465,23.07536,7.133912,0,7.133912,38.8914,99.72135,0.1321099,11.0917,4.85885,12,29.14892
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.493134,61.66571,37.62218,2.20811,2.20811,0,-1,0,2.20811,339.3461,5.054255,0,0,7.493134,2.324326,2.20811,0,0,0.114553,29.49588,0.114553,0,0.114553,39.00008,100,0.1321082,2.428921,5.994508,0,36.98901
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.790711,69.15377,42.79365,2.673381,2.673381,0,0,0,2.673381,291.4179,4.976626,0,0,7.790711,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1321082,2.940719,6.232569,0,37.38969
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.735435,78.43539,46.76961,1.41117,1.41117,0,0,0,1.41117,619.0208,7.249993,0,0,8.735435,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1321082,1.552287,6.988348,0,38.33441
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.151628,84.45988,49.69498,6.799109,6.799109,0,0,0,6.799109,134.6004,1.994672,0,0,9.151628,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1321082,7.47902,7.321303,0,38.75061
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.780337,86.18163,52.36675,1.798736,1.798736,0,0,0,1.798736,488.1394,6.886931,0,0,8.780337,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1321082,1.978609,7.02427,0,38.37931
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.672378,82.62484,53.89736,1.824334,1.824334,0,-1,0,1.824334,420.5578,5.752026,0,0,7.672378,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1321082,2.006767,6.137902,0,37.27135
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.230662,76.45446,54.20529,3.399053,3.399053,0,0,0,3.399053,183.3058,2.652712,0,0,6.230662,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1321082,3.738958,4.984529,0,35.82964
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.051355,68.11926,54.51322,2.034066,2.034066,0,0,0,2.034066,199.1752,1.910233,0,0,4.051355,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1321082,2.237473,3.241084,0,33.65033
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.657972,58.43938,53.23621,3.251322,3.251322,0,0,0,3.251322,50.9938,0,4.440892E-16,0,1.657972,3.422444,3.251322,0,0,0,29.59898,0,1.764471,-1.764471,37.14016,95.231,0.1321082,3.576454,1.326378,0,31.25695
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,50.05725,50.05725,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.960523,27.83451,0,0.9538635,-0.9538635,36.1347,92.65289,0.1321082,0.9967874,0,0,27.83451
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,47.06849,47.06849,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.020372,26.88064,0,3.925794,-3.925794,31.99655,82.04227,0.1321082,4.102455,0,0,26.88064
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,44.67747,44.67747,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.382365,22.95485,0,2.224461,-2.224461,29.65176,76.03001,0.1321082,2.324562,0,0,22.95485
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,42.56723,42.56723,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.853989,20.73039,0,7.359399,-7.359399,21.89428,56.13906,0.1321082,7.690572,0,0,20.73039
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,40.50227,40.50227,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.0311,13.37099,0,1.962708,-1.962708,19.8254,50.83426,0.1321082,2.051029,0,0,13.37099
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,38.81769,38.81769,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.21189,11.40828,0,1.064503,-1.064503,18.70332,47.95712,0.1321082,1.112406,0,0,11.40828
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,37.49539,37.49539,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.39467,10.34378,0,1.851978,-1.851978,16.75116,42.95161,0.1321082,1.935317,0,0,10.34378
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,36.14592,36.14592,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.45242,8.491801,0,2.047493,-2.047493,14.59291,37.41765,0.1321082,2.13963,0,0,8.491801
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,34.9957,34.9957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.72741,6.444308,0,0,0,14.59291,37.41765,0.1321082,0,0,0,6.444308
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,33.95416,33.95416,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.72741,6.444308,0,2.104288,-2.104288,12.3748,31.73019,0.1321082,2.198981,0,0,6.444308
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,32.83111,32.83111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.06551,4.34002,0,0,0,12.3748,31.73019,0.1321082,0,0,0,4.34002
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,31.91636,31.91636,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.06551,4.34002,0,0.7000114,-0.7000114,11.63692,29.8382,0.1321082,0.7315119,0,0,4.34002
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,31.10125,31.10125,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.8433,3.640008,0,0.6949318,-0.6949318,10.9044,27.95994,0.1321082,0.7262037,0,0,3.640008
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.578495,40.28918,30.3133,0.2483499,0.2483499,0,0,0,0.2483499,1440.909,0,0,0,3.578495,0.261421,0.2483499,0,0,29.61545,2.945077,3.317074,0,3.317074,14.05125,36.02878,0.1320607,0.2731849,2.862796,0,6.523572
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.31659,51.29244,32.39638,5.571322,5.571322,0,0,0,5.571322,113.3768,0,0,0,6.31659,5.86455,5.571322,0,0,26.29837,5.930443,0.4520396,0,0.4520396,14.48009,37.12837,0.1320543,6.128455,5.053272,0,12.24703
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.932632,63.10631,37.39576,4.689066,4.689066,0,-1,0,4.689066,169.173,0,0,0,7.932632,4.935859,4.689066,0,0,25.84633,6.337279,2.996773,0,2.996773,17.32308,44.41807,0.1320114,5.157973,6.346106,0,14.26991
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.042148,74.31536,42.54006,3.650192,3.650192,0,0,0,3.650192,247.717,0,0,0,9.042148,3.842308,3.650192,0,0,22.84956,9.034375,5.19984,0,5.19984,22.25608,57.06677,0.1319371,4.015212,7.233718,0,18.07652
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.252019,80.62264,46.51602,0.905138,0.905138,0,0,0,0.905138,1022.167,0,0,0,9.252019,0.9527769,0.905138,0,0,17.64972,13.71423,8.299242,0,8.299242,30.12944,77.25481,0.1318187,0.9956518,7.401615,0,22.96625
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.727023,81.98095,49.46855,4.050863,4.050863,0,0,0,4.050863,215.4361,0,0,0,8.727023,4.264067,4.050863,0,0,9.350477,21.18355,4.462956,0,4.462956,34.36337,88.11103,0.1317551,4.455949,6.981618,0,29.91057
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.994522,81.95369,52.17655,5.871593,5.871593,0,0,0,5.871593,136.1559,0,0,0,7.994522,6.180624,5.871593,0,0,4.88752,25.20021,1.813898,0,1.813898,36.08418,92.52336,0.1317293,6.458752,6.395617,0,33.19473
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.04925,79.38316,53.64376,0,0,0,-1,0,0,0,3.975627,0,0,7.04925,0,0,0,0,3.073623,26.83272,3.073623,0,3.073623,39.00008,100,0.1316856,0,5.6394,0,33.88197
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.468627,73.04295,54.00604,4.763429,4.763429,0,0,0,4.763429,114.8044,0.4544919,0,0,5.468627,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1316856,5.239771,4.374902,0,35.0676
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.984981,64.04335,54.30492,4.057052,4.057052,0,0,0,4.057052,73.5751,0,8.881784E-16,0,2.984981,4.270581,4.057052,0,0,0,29.59898,0,1.285601,-1.285601,37.64494,96.52528,0.1316856,4.462758,2.387985,0,32.58396
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.384923,57.35115,53.03695,4.834496,4.834496,0,0,0,4.834496,28.6467,0,0,0,1.384923,5.088943,4.834496,0,0,1.428445,28.31338,0,3.70402,-3.70402,33.74055,86.51408,0.1316856,5.317945,1.107939,0,29.6983
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,49.84894,49.84894,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.544023,24.60936,0,3.122917,-3.122917,30.44871,78.07346,0.1316856,16.46345,0,12,24.60936
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,46.86924,46.86924,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,9.013931,21.48644,0,1.351049,-1.351049,29.02458,74.42185,0.1316856,1.411846,0,0,21.48644
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,44.47823,44.47823,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.5151,20.13539,0,3.631891,-3.631891,25.19623,64.6056,0.1316856,3.795326,0,0,20.13539
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,42.38609,42.38609,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.55053,16.5035,0,2.623857,-2.623857,22.43044,57.51385,0.1316856,2.74193,0,0,16.5035
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,40.32113,40.32113,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.46593,13.87964,0,1.008066,-1.008066,21.36785,54.78925,0.1316856,1.053429,0,0,13.87964
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,38.64561,38.64561,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.586,12.87158,0,0.7872904,-0.7872904,20.53797,52.66137,0.1316856,0.8227184,0,0,12.87158
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,37.34142,37.34142,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.46077,12.08429,0,0.8595673,-0.8595673,19.63191,50.33813,0.1316856,0.8982478,0,0,12.08429
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,35.99195,35.99195,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.41584,11.22472,0,1.832701,-1.832701,17.70007,45.38471,0.1316856,1.915172,0,0,11.22472
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,34.82362,34.82362,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.45218,9.39202,0,0.8530546,-0.8530546,16.80087,43.07908,0.1316856,0.8914421,0,0,9.39202
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,33.77302,33.77302,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.40001,8.538965,0,0.5084177,-0.5084177,16.26496,41.70493,0.1316856,0.5312966,0,0,8.538965
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,32.67714,32.67714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.96492,8.030547,0,0,0,16.26496,41.70493,0.1316856,0,0,0,8.030547
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,31.7624,31.7624,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.96492,8.030547,0,1.223614,-1.223614,14.97515,38.39775,0.1316856,1.278677,0,0,8.030547
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,30.94728,30.94728,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.32449,6.806933,0,1.317216,-1.317216,13.58669,34.83759,0.1316856,1.376491,0,0,6.806933
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.742524,37.65346,30.13216,2.205365,2.205365,0,0,0,2.205365,124.3569,0,0,0,2.742524,2.321437,2.205365,0,0,26.78807,5.489717,0.4210866,0,0.4210866,13.98616,35.86189,0.1316796,2.425902,2.194019,0,8.232241
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.346817,44.71228,32.25147,4.506719,4.506719,0,0,0,4.506719,96.45193,0,0,0,4.346817,4.743915,4.506719,0,0,26.36698,5.868695,0,0.3970972,-0.3970972,13.56759,34.78861,0.1316796,4.957391,3.477454,0,10.21551
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.080127,55.94903,37.18745,1.14267,1.14267,0,-1,0,1.14267,532.0981,0,0,0,6.080127,1.202811,1.14267,0,0,26.8082,5.471598,4.877316,0,4.877316,18.19461,46.65276,0.1316102,1.256937,4.864101,0,11.55172
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.119035,69.96468,42.33175,4.476243,4.476243,0,0,0,4.476243,181.3806,0,0,0,8.119035,4.711835,4.476243,0,0,21.93088,9.861182,3.4072,0,3.4072,21.42697,54.94083,0.1315618,4.923867,6.495228,0,17.98022
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.186899,75.2524,46.28054,1.050422,1.050422,0,0,0,1.050422,779.3911,0,0,0,8.186899,1.105708,1.050422,0,0,18.52368,12.92766,7.081192,0,7.081192,28.14478,72.16595,0.1314614,1.155465,6.54952,0,21.11456
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.652568,76.59853,49.24213,4.733976,4.733976,0,0,0,4.733976,161.652,0,0,0,7.652568,4.983132,4.733976,0,0,11.44249,19.30074,2.669436,0,2.669436,30.67723,78.65939,0.1314235,5.207374,6.122055,0,26.9533
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.377609,83.56995,51.96825,0,0,0,0,0,0,0,0,0,0,8.377609,0,0,0,0,8.773057,21.70323,8.377609,0,8.377609,38.62492,99.03807,0.1313049,0,6.702088,0,30.08084
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.528874,81.41528,53.4898,1.213566,1.213566,0,-1,0,1.213566,620.3927,5.855989,0,0,7.528874,1.277438,1.213566,0,0,0.3954469,29.24308,0.3954469,0,0.3954469,39.00008,100,0.1312993,1.334922,6.023099,0,36.77195
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.973389,74.87716,53.79773,3.31861,3.31861,0,0,0,3.31861,179.9967,2.480115,0,0,5.973389,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1312993,3.650471,4.778711,0,35.57237
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.425432,65.43678,54.15095,0,0,0,0,0,0,0,3.425432,0,0,3.425432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312993,0,2.740346,0,33.02441
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.769545,58.43618,52.88299,1.690729,1.690729,0,0,0,1.690729,104.6616,0,0,0,1.769545,1.779715,1.690729,0,0,0,29.59898,0,0.01017023,-0.01017023,38.98936,99.97251,0.1312993,1.859802,1.415636,0,31.36852
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,49.69498,49.69498,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.01130026,29.58881,0,6.308208,-6.308208,32.33992,82.92271,0.1312993,6.592078,0,0,29.58881
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,46.71527,46.71527,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.020421,23.2806,0,8.8,-8.8,23.06391,59.13811,0.1312993,9.380984,0,0,23.2806
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,44.35143,44.35143,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7982,14.4806,0,2.01569,-2.01569,20.93918,53.69011,0.1312993,2.106396,0,0,14.4806
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,42.2593,42.2593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.03786,12.46491,0,0,0,20.93918,53.69011,0.1312993,0,0,0,12.46491
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,40.16716,40.16716,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.03786,12.46491,0,1.185104,-1.185104,19.68997,50.48701,0.1312993,1.238433,0,0,12.46491
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,38.49164,38.49164,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.35464,11.27981,0,1.4518,-1.4518,18.15964,46.56309,0.1312993,1.517132,0,0,11.27981
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,37.18745,37.18745,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.96775,9.828005,0,1.273783,-1.273783,16.81696,43.12032,0.1312993,1.331104,0,0,9.828005
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,35.83798,35.83798,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.38306,8.554221,0,2.136465,-2.136465,14.56493,37.34589,0.1312993,2.232606,0,0,8.554221
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,34.66965,34.66965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75691,6.417757,0,0,0,14.56493,37.34589,0.1312993,0,0,0,6.417757
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,33.62811,33.62811,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.75691,6.417757,0,1.271934,-1.271934,13.22419,33.90811,0.1312993,1.329171,0,0,6.417757
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,32.50506,32.50506,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.17017,5.145823,0,0.3626431,-0.3626431,12.84193,32.92796,0.1312993,0.3789621,0,0,5.145823
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,31.59032,31.59032,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.57311,4.78318,0,0.2989195,-0.2989195,12.52684,32.12004,0.1312993,0.3123709,0,0,4.78318
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,30.76614,30.76614,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.90524,4.48426,0,1.435912,-1.435912,11.01326,28.23906,0.1312993,1.500528,0,0,4.48426
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.360322,36.37334,29.95103,4.62637,4.62637,12,0,3.372,4.62637,51.01888,0,0,0,2.360322,0,0,7.37363,7.004949,29.5007,3.048348,9.365271,0,9.365271,19.89793,51.02024,0.1314393,5.089007,1.888258,12,5.40867
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.138568,43.87079,32.07033,2.392179,2.392179,11.19218,0,3.167621,2.392179,173.0041,0,0,0,4.138568,0,0,8.8,8.36,20.13543,11.47709,12.49857,0,12.49857,31.75512,81.42321,0.1315102,2.631397,3.310854,12,15.61566
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.955442,58.88247,36.9882,2.109492,2.109492,0,-1,0,2.109492,329.7212,0,0,0,6.955442,2.220518,2.109492,0,0,7.636861,22.7258,4.734924,0,4.734924,36.24706,92.94099,0.1314433,2.320441,5.564353,0,29.68124
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.542084,59.64165,42.10533,2.745847,2.745847,0,0,0,2.745847,201.8351,0,0,0,5.542084,2.890366,2.745847,0,0,2.901937,26.98723,2.651719,0,2.651719,38.7627,99.39134,0.1314059,3.020432,4.433668,0,32.52932
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.653162,72.61077,46.05412,0.6558379,0.6558379,0,0,0,0.6558379,1166.929,6.712588,0,0,7.653162,0.6903557,0.6558379,0,0,0.2502186,29.37378,0.2502186,0,0.2502186,39.00008,100,0.1314024,0.7214217,6.12253,0,37.02694
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.315537,74.80929,49.00665,4.556772,4.556772,0,0,0,4.556772,160.5421,2.518935,0,0,7.315537,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1314024,5.012449,5.85243,0,36.91452
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.974898,81.31726,51.75994,2.930846,2.930846,0,0,0,2.930846,272.1023,4.889798,0,0,7.974898,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1314024,3.22393,6.379919,0,37.57388
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.074575,79.05812,53.29055,2.364853,2.364853,0,-1,0,2.364853,299.1549,4.585256,0,0,7.074575,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1314024,2.601339,5.65966,0,36.67355
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.275829,75.97315,53.64376,4.18439,4.18439,0,0,0,4.18439,149.982,1.871209,0,0,6.275829,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1314024,4.602829,5.020664,0,35.87481
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.447784,69.04324,54.00604,2.351684,2.351684,0,0,0,2.351684,189.1319,1.972328,0,0,4.447784,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1314024,2.586852,3.558228,0,34.04676
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.462914,57.2841,52.72902,1.464312,1.464312,0,0,0,1.464312,99.9045,0,0,0,1.462914,1.541381,1.464312,0,0,0,29.59898,0,0.07846738,-0.07846738,38.91737,99.78792,0.1314024,1.610743,1.170331,0,31.06189
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,49.54101,49.54101,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.08718598,29.52051,0,2.626357,-2.626357,36.14894,92.68941,0.1314024,2.744543,0,0,29.52051
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,46.5613,46.5613,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.00536,26.89415,0,8.8,-8.8,26.87293,68.90481,0.1314024,10.19222,0,0,26.89415
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,44.21558,44.21558,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.78314,18.09415,0,7.511512,-7.511512,18.9551,48.60272,0.1314024,7.84953,0,0,18.09415
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,42.1325,42.1325,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.12926,10.58264,0,1.868494,-1.868494,16.98553,43.55256,0.1314024,1.952577,0,0,10.58264
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,40.04037,40.04037,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.20537,8.714148,0,0.9378613,-0.9378613,15.99694,41.01772,0.1314024,0.980065,0,0,8.714148
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,38.36485,38.36485,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.24743,7.776286,0,1.416867,-1.416867,14.50343,37.18821,0.1314024,1.480626,0,0,7.776286
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,37.06066,37.06066,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.82173,6.359419,0,2.056171,-2.056171,12.33604,31.6308,0.1314024,2.148699,0,0,6.359419
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,35.71119,35.71119,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.10637,4.303248,0,0.4235564,-0.4235564,11.88957,30.48602,0.1314024,0.4426164,0,0,4.303248
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.57698,3.879692,0,0,0,11.88957,30.48602,0.1314024,0,0,0,3.879692
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,33.49226,33.49226,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.57698,3.879692,0,2.186181,-2.186181,9.585134,24.57722,0.1314024,2.284559,0,0,3.879692
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,32.37826,32.37826,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.00607,1.693512,0,1.46654,-1.46654,8.039265,20.61346,0.1314024,1.532534,0,0,1.693512
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,31.45447,31.45447,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.63556,0.226972,8.36,0,8.36,15.97026,40.9493,0.1314894,1.091401,0,12,0.226972
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,30.63935,30.63935,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.27556,7.750972,8.36,0,8.36,23.90125,61.28513,0.1316064,2.195346,0,12,7.750972
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4683419,31.05813,29.82423,5.319877,5.319877,12,0,3.372,5.319877,8.803624,0,0,0,0.4683419,0,0,6.680123,6.346117,15.91556,15.27497,6.814459,0,6.814459,30.36601,77.86142,0.1317249,5.851864,0.3746735,12,15.74331
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.040863,37.48022,31.88919,2.908417,2.908417,10.34025,0,2.952083,2.908417,70.17092,0,0,0,2.040863,0,0,7.431832,7.060241,9.101103,21.40799,9.101103,0,9.101103,39.00008,100,0.1318174,3.199258,1.63269,12,23.44885
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.488836,46.95305,36.80707,0,0,0,-1,0,0,0,3.488836,0,0,3.488836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318174,0,2.791069,0,33.08781
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.99218,54.04106,41.87891,5.483447,5.483447,0,0,0,5.483447,72.80421,0,8.881784E-16,0,3.99218,5.772049,5.483447,0,0,0,29.59898,0,1.779869,-1.779869,37.12393,95.18938,0.1318174,6.031791,3.193744,0,33.59116
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.623552,64.22504,45.85487,3.768628,3.768628,0,0,0,3.768628,149.2201,0,0,0,5.623552,3.966977,3.768628,0,0,1.977632,27.81911,1.656575,0,1.656575,38.6955,99.21902,0.131794,4.145491,4.498841,0,33.44266
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.679331,64.07726,48.8074,0,0,0,0,0,0,0,4.358274,0,0,4.679331,0,0,0,0,0.3210576,29.31003,0.3210576,0,0.3210576,39.00008,100,0.1317895,0,3.743465,0,33.98936
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.875068,67.87749,51.53352,2.539788,2.539788,0,0,0,2.539788,191.9478,2.201607,0,0,4.875068,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1317895,2.793767,3.900054,0,34.47404
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.517702,72.16621,53.08224,4.436584,4.436584,0,-1,0,4.436584,124.3682,0.8476131,0,0,5.517702,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1317895,4.880243,4.414162,0,35.11668
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.934355,66.50593,53.44451,3.995553,3.995553,0,0,0,3.995553,98.46834,0,4.440892E-16,0,3.934355,4.205845,3.995553,0,0,0,29.59898,0,0.2714906,-0.2714906,38.7139,99.26621,0.1317895,4.395108,3.147484,0,33.53333
