Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.869437,63.09731,53.79773,4.786353,4.786353,0,0,0,4.786353,59.95037,0,0,0,2.869437,5.038266,4.786353,0,0,0.3016563,29.32749,0,2.16883,-2.16883,36.42775,93.40431,0.1317895,5.264988,2.295549,0,32.19692
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.120913,55.98027,52.52071,7.960841,7.960841,9.471868,0,2.732382,7.960841,14.08034,0,0,0,1.120913,0,0,1.511026,1.435475,2.711467,27.15866,2.556388,0,2.556388,38.85296,99.62276,0.1318309,8.756925,0.8967305,12,28.27957
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,49.38704,49.38704,8.93046,8.93046,9.093701,0,2.636707,8.93046,0,8.326673E-17,0,0,0,0,0,0.1632411,0.155079,0.155079,29.45941,0.155079,0,0.155079,39.00008,100,0.1318336,9.823506,0,12,29.45941
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,46.40734,46.40734,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1318336,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,44.07067,44.07067,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1318336,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,41.97853,41.97853,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1318336,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,39.91357,39.91357,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1318336,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,38.23805,38.23805,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1318336,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,36.90669,36.90669,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1318336,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,35.55722,35.55722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1318336,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,34.41606,34.41606,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1318336,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,33.34735,33.34735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1318336,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,32.2243,32.2243,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1318336,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,31.28238,31.28238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1318336,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,30.46727,30.46727,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1318336,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.714322,34.25681,29.65215,3.821479,3.821479,0,0,0,3.821479,44.86016,0,4.440892E-16,0,1.714322,4.02261,3.821479,0,0,23.7848,8.192657,0,2.308288,-2.308288,14.00269,35.90425,0.1318336,4.203627,1.371457,0,9.90698
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.884548,45.83874,31.73523,3.187295,3.187295,0,0,0,3.187295,153.2506,0,0,0,4.884548,3.355047,3.187295,0,0,26.34957,5.884369,1.529501,0,1.529501,15.4537,39.62479,0.1318121,3.506024,3.907638,0,10.76892
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.25046,59.53263,36.60781,1.710175,1.710175,0,-1,0,1.710175,423.9601,0,0,0,7.25046,1.800184,1.710175,0,0,24.82006,7.26092,5.450276,0,5.450276,20.62428,52.88267,0.1317353,1.881193,5.800368,0,14.51138
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.741151,67.53187,41.64343,2.175575,2.175575,0,0,0,2.175575,355.8209,0,0,0,7.741151,2.290079,2.175575,0,0,19.36979,12.16617,5.451072,0,5.451072,25.79562,66.14249,0.1316586,2.393133,6.192921,0,19.90732
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.608397,71.84525,45.59222,0,0,0,0,0,0,0,0,0,0,7.608397,0,0,0,0,13.91872,17.07213,7.608397,0,7.608397,33.01358,84.65004,0.1315517,0,6.086717,0,24.68053
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.489922,70.77235,48.55381,4.833915,4.833915,0,0,0,4.833915,134.2581,0,0,0,6.489922,5.088332,4.833915,0,0,6.31032,23.91969,1.40159,0,1.40159,34.34325,88.05943,0.131532,5.317307,5.191937,0,30.40961
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.324478,77.7011,51.29804,0,0,0,0,0,0,0,2.415748,0,0,7.324478,0,0,0,0,4.908731,25.18112,4.908731,0,4.908731,39.00008,100,0.1314632,0,5.859582,0,32.5056
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.112584,78.72257,52.88299,3.414884,3.414884,0,-1,0,3.414884,208.2818,3.517968,0,0,7.112584,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1314632,3.756373,5.690067,0,36.71156
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.64825,72.87386,53.23621,0.01908907,0.01908907,0,0,0,0.01908907,29588.91,5.628156,0,0,5.64825,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1314632,0.02099798,4.5186,0,35.24723
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.719044,62.41399,53.64376,2.054029,2.054029,0,0,0,2.054029,132.3761,0.5569084,0,0,2.719044,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1314632,2.259432,2.175235,0,32.31802
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.297776,56.38306,52.36675,0,0,0,0,0,0,0,1.297776,0,0,1.297776,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314632,0,1.038221,0,30.89676
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,49.21496,49.21496,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1314632,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,46.23526,46.23526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1314632,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,43.9167,43.9167,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1314632,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,41.82457,41.82457,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1314632,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,39.7596,39.7596,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1314632,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,38.08408,38.08408,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1314632,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,36.75273,36.75273,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1314632,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,35.43042,35.43042,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1314632,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,34.26209,34.26209,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1314632,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,33.19338,33.19338,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1314632,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,32.04316,32.04316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1314632,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,31.12842,31.12842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1314632,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,30.3133,30.3133,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1314632,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9297173,31.96095,29.49818,10.46853,10.46853,12,0,3.372,10.46853,8.881068,0,0,0,0.9297173,0,0,1.531469,1.454896,17.55913,13.79576,2.384613,0,2.384613,24.60427,63.08774,0.1315021,11.51538,0.7437739,12,14.72548
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.690626,39.00408,31.56315,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.690626,0,0,8.8,8.36,15.17452,15.94191,11.05063,0,11.05063,35.08781,89.96857,0.131521,0,2.152501,12,18.63254
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.587557,43.77293,36.39951,0.05623483,0.05623483,0,-1,0,0.05623483,4601.342,0,0,0,2.587557,0.05919456,0.05623483,0,0,4.12389,25.88748,2.528362,0,2.528362,37.48643,96.11885,0.1314856,0.06185831,2.070045,0,28.47503
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.215532,51.01897,41.41701,4.851933,4.851933,0,0,0,4.851933,66.27322,0,0,0,3.215532,5.107298,4.851933,0,0,1.595528,28.163,0,1.891766,-1.891766,35.49233,91.00579,0.1314856,5.337126,2.572426,0,31.37853
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.007204,65.08088,45.33863,0.8929088,0.8929088,0,0,0,0.8929088,672.7679,1.36981,0,0,6.007204,0.939904,0.8929088,0,0,3.69749,26.27124,3.69749,0,3.69749,39.00008,100,0.1314339,0.9821997,4.805763,0,32.27844
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.537711,66.73232,48.31833,2.071887,2.071887,0,0,0,2.071887,267.2785,3.356777,0,0,5.537711,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1314339,2.279076,4.430169,0,35.13669
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.637695,78.84486,51.07162,2.67873,2.67873,0,0,0,2.67873,285.1238,4.817979,0,0,7.637695,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1314339,2.946603,6.110156,0,37.23667
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.105242,74.04013,52.62939,0,0,0,-1,0,0,0,6.105242,0,0,6.105242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314339,0,4.884193,0,35.70422
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.98709,74.03208,53.03695,0.9736493,0.9736493,0,0,0,0.9736493,614.9124,4.962196,0,0,5.98709,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1314339,1.071014,4.789672,0,35.58607
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.120699,67.19169,53.44451,2.08569,2.08569,0,0,0,2.08569,197.5701,1.925236,0,0,4.120699,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1314339,2.294258,3.296559,0,33.71968
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.454979,56.68868,52.17655,0,0,0,0,0,0,0,1.454979,0,0,1.454979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314339,0,1.163983,0,31.05396
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,49.03382,49.03382,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1314339,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,46.05412,46.05412,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1314339,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,43.73556,43.73556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1314339,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,41.6706,41.6706,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1314339,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,39.60564,39.60564,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1314339,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,37.93012,37.93012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1314339,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,36.62593,36.62593,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1314339,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,35.27646,35.27646,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1314339,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,34.10812,34.10812,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1314339,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,33.03941,33.03941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1314339,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,31.88919,31.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1314339,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,30.97445,30.97445,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1314339,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,30.15933,30.15933,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1314339,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.998531,37.5344,29.31705,0,0,0,0,0,0,0,0,0,0,2.998531,0,0,0,0,25.23983,6.883132,2.998531,0,2.998531,17.90013,45.89768,0.1313919,0,2.398825,0,9.881663
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.789298,45.14964,31.38201,0.4045991,0.4045991,0,0,0,0.4045991,1183.714,0,0,0,4.789298,0.4258938,0.4045991,0,0,22.2413,9.58181,4.363404,0,4.363404,22.03962,56.51173,0.131331,0.4450591,3.831439,0,14.37111
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.964927,61.77748,36.20026,0.9962771,0.9962771,0,-1,0,0.9962771,799.4691,0,0,0,7.964927,1.048713,0.9962771,0,0,17.87789,13.50887,6.916214,0,6.916214,28.60092,73.33553,0.1312345,1.095905,6.371942,0,21.4738
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.270103,69.14349,41.16341,5.553784,5.553784,0,0,0,5.553784,148.9093,0,0,0,8.270103,5.846088,5.553784,0,0,10.96168,19.73347,2.424014,0,2.424014,30.90054,79.23199,0.1312007,6.109162,6.616082,0,28.00357
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.877594,68.19531,45.08503,0,0,0,0,0,0,0,0,0,0,6.877594,0,0,0,0,8.537665,21.91508,6.877594,0,6.877594,37.4252,95.96185,0.1311049,0,5.502075,0,28.79267
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.107757,64.82013,48.06474,1.483791,1.483791,0,0,0,1.483791,344.2369,1.8858,0,0,5.107757,1.561885,1.483791,0,0,1.660071,28.10491,1.660071,0,1.660071,39.00008,100,0.1310818,1.63217,4.086205,0,33.21267
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.449603,69.27281,50.81802,2.813883,2.813883,0,0,0,2.813883,193.6684,2.48762,0,0,5.449603,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1310818,3.095271,4.359682,0,35.04858
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.732101,72.26034,52.42109,1.255523,1.255523,0,-1,0,1.255523,456.5509,4.410499,0,0,5.732101,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1310818,1.381075,4.585681,0,35.33108
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.189692,66.76329,52.82865,7.880466,7.880466,3.900258,0,1.322765,7.880466,53.16554,0,0,0,4.189692,4.189692,3.980208,0,0,0,29.59898,0,0,0,39.00008,100,0.1310818,8.668512,3.351754,12,33.78867
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.9244,59.31164,53.23621,0.7088115,0.7088115,0,0,0,0.7088115,271.4967,1.178282,0,0,1.9244,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1310818,0.7796927,1.53952,0,31.52338
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.541119,56.7682,51.98636,2.77963,2.77963,0,0,0,2.77963,55.44329,0,0,0,1.541119,2.925927,2.77963,0,0,0,29.59898,0,1.384808,-1.384808,37.54036,96.25715,0.1310818,3.057593,1.232895,0,31.1401
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,48.83457,48.83457,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.538676,28.21417,0,6.312978,-6.312978,30.8859,79.19445,0.1310818,6.597062,0,0,28.21417
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,45.85487,45.85487,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.553096,21.90119,0,4.002032,-4.002032,26.66739,68.37778,0.1310818,4.182124,0,0,21.90119
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,43.5816,43.5816,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.9998,17.89916,0,1.34756,-1.34756,25.24693,64.7356,0.1310818,1.4082,0,0,17.89916
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,41.49852,41.49852,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.49709,16.5516,0,3.788676,-3.788676,21.25332,54.49558,0.1310818,3.959167,0,0,16.5516
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,39.46072,39.46072,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.70673,12.76292,0,1.223159,-1.223159,19.96399,51.18963,0.1310818,1.278201,0,0,12.76292
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,37.77615,37.77615,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.06579,11.53976,0,1.226662,-1.226662,18.67098,47.87421,0.1310818,1.281862,0,0,11.53976
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,36.45385,36.45385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42875,10.3131,0,0,0,18.67098,47.87421,0.1310818,0,0,0,10.3131
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,35.10438,35.10438,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.42875,10.3131,0,2.142964,-2.142964,16.4121,42.08222,0.1310818,2.239398,0,0,10.3131
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,33.92699,33.92699,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.80982,8.170138,0,0.2161516,-0.2161516,16.18425,41.498,0.1310818,0.2258784,0,0,8.170138
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,32.83111,32.83111,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,24.04999,7.953987,0,0.1384663,-0.1384663,16.0383,41.12376,0.1310818,0.1446973,0,0,7.953987
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,31.68994,31.68994,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.20384,7.81552,0,2.03389,-2.03389,13.89439,35.62657,0.1310818,2.125415,0,0,7.81552
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,30.76614,30.76614,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.46372,5.781631,0,0.2068335,-0.2068335,13.67637,35.06754,0.1310818,0.216141,0,0,5.781631
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,29.95103,29.95103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.69353,5.574797,0,0,0,13.67637,35.06754,0.1310818,0,0,0,5.574797
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.526703,33.21997,29.14496,4.14281,4.14281,0,0,0,4.14281,36.85187,0,8.881784E-16,0,1.526703,4.360853,4.14281,0,0,26.69353,5.574797,0,2.83415,-2.83415,10.68891,27.40741,0.1310818,4.557091,1.221362,0,7.1015
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.539798,35.36478,31.20087,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.88118,-8.881784E-16,0,0,1.539798,0,0,7.665198,7.281938,29.84259,2.740647,8.821735,0,8.821735,19.05795,48.86643,0.1312105,4.143172,1.231838,12,4.280445
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.821393,41.06711,35.96478,0,0,0,-1,0,0,0,0,0,0,1.821393,0,0,0,0,21.02085,10.68021,1.821393,0,1.821393,20.78587,53.297,0.1311852,0,1.457114,0,12.5016
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.261995,47.51176,40.90982,3.37027,3.37027,0,0,0,3.37027,67.11613,0,4.440892E-16,0,2.261995,3.547652,3.37027,0,0,19.19946,12.31946,0,1.285658,-1.285658,19.43067,49.82212,0.1311852,3.707297,1.809596,0,14.58146
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.297633,61.8522,44.83144,4.732463,4.732463,0,0,0,4.732463,111.9424,0,0,0,5.297633,4.981541,4.732463,0,0,20.62797,11.0338,0.3160924,0,0.3160924,19.73054,50.59103,0.1311808,5.20571,4.238106,0,16.33144
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.463195,65.86565,47.81115,0.8620113,0.8620113,0,0,0,0.8620113,633.773,0,0,0,5.463195,0.9073803,0.8620113,0,0,20.31188,11.31829,4.555814,0,4.555814,24.05256,61.67312,0.1311174,0.9482124,4.370556,0,16.78148
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.233417,64.4619,50.60972,7.453604,7.453604,0,0,0,7.453604,56.79691,0,8.881784E-16,0,4.233417,7.845899,7.453604,0,0,15.75606,15.41852,0,3.612482,-3.612482,20.24467,51.90932,0.1311174,8.198964,3.386734,0,19.65194
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.171091,78.16296,52.22184,4.612538,4.612538,0,-1,0,4.612538,155.4695,0,0,0,7.171091,4.855303,4.612538,0,0,19.76993,11.80604,2.315788,0,2.315788,22.44162,57.54251,0.1310853,5.073792,5.736873,0,18.97713
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.231337,63.10222,52.62939,3.317611,3.317611,0,0,0,3.317611,97.39949,0,4.440892E-16,0,3.231337,3.492223,3.317611,0,0,17.45414,13.89025,0,0.2608858,-0.2608858,22.16663,56.83739,0.1310853,3.649373,2.585069,0,17.12159
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.865094,62.26893,53.03695,2.28192,2.28192,0,0,0,2.28192,125.5563,0,0,0,2.865094,2.402021,2.28192,0,0,17.74402,13.62936,0.4630731,0,0.4630731,22.60593,57.96382,0.1310789,2.510112,2.292075,0,16.49446
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.155362,55.36543,51.81428,2.583613,2.583613,0,0,0,2.583613,44.71887,0,0,0,1.155362,2.719593,2.583613,0,0,17.28094,14.04613,0,1.56423,-1.56423,20.95709,53.73603,0.1310789,2.841974,0.9242899,0,15.20149
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,48.68061,48.68061,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,19.01898,12.4819,4.09012,0,4.09012,24.83732,63.68531,0.1311502,8.464072,0,12,12.4819
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,45.67373,45.67373,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,14.92886,16.16301,0,2.105573,-2.105573,22.61785,57.99437,0.1311502,2.200324,0,0,16.16301
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,43.40952,43.40952,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,17.26838,14.05743,0,7.732315,-7.732315,14.46728,37.0955,0.1311502,8.080269,0,0,14.05743
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,41.34455,41.34455,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,25.85984,6.325118,0,0.3485147,-0.3485147,14.09991,36.15354,0.1311502,0.3641979,0,0,6.325118
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,39.27959,39.27959,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,26.24708,5.976604,0,0.5390392,-0.5390392,13.53171,34.69663,0.1311502,0.563296,0,0,5.976604
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,37.59501,37.59501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.84602,5.437564,0,0,0,13.53171,34.69663,0.1311502,0,0,0,5.437564
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,36.29988,36.29988,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,26.84602,5.437564,0,0.1069997,-0.1069997,13.41892,34.40743,0.1311502,0.1118147,0,0,5.437564
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,34.95041,34.95041,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,26.9649,5.330564,0,1.433768,-1.433768,11.9076,30.53225,0.1311502,1.498287,0,0,5.330564
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,33.75491,33.75491,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,28.55798,3.896797,0,0.5449973,-0.5449973,11.33312,29.05923,0.1311502,0.5695223,0,0,3.896797
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,32.67714,32.67714,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,29.16353,3.3518,0,0.87074,-0.87074,10.41528,26.7058,0.1311502,0.9099233,0,0,3.3518
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,31.53598,31.53598,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,30.13102,2.48106,0,1.245634,-1.245634,9.102269,23.33911,0.1311502,1.301687,0,0,2.48106
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,30.59406,30.59406,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,31.51506,1.235426,0,0.8895888,-0.8895888,8.16456,20.93473,0.1311502,0.9296203,0,0,1.235426
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,29.77895,29.77895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.50349,0.3458373,0,0,0,8.16456,20.93473,0.1311502,0,0,0,0.3458373
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.557349,35.90217,28.96383,3.405915,3.405915,11.52421,0,3.251626,3.405915,75.08553,0,0,0,2.557349,0,0,8.118299,7.712385,32.50349,0.3458373,10.26973,0,10.26973,17.90729,45.91602,0.1312612,3.746506,2.045879,12,2.903187
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.7451,44.5939,31.00162,11.1562,11.1562,12,0,3.372,11.1562,42.53328,0,0,0,4.7451,0,0,0.8437962,0.8016064,22.23376,9.588598,5.546706,0,5.546706,23.16935,59.40848,0.1313433,12.27182,3.79608,12,14.3337
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.569695,59.73261,35.76553,4.610629,4.610629,0,-1,0,4.610629,164.1792,0,0,0,7.569695,4.853294,4.610629,0,0,16.68705,14.58063,2.716401,0,2.716401,25.74636,66.01617,0.1313056,5.071692,6.055756,0,22.15033
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.276434,68.56903,40.6834,0.6675788,0.6675788,0,0,0,0.6675788,1239.769,0,0,0,8.276434,0.7027146,0.6675788,0,0,13.97065,17.02539,7.57372,0,7.57372,32.93142,84.43936,0.1312006,0.7343367,6.621148,0,25.30183
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.392767,74.00259,44.57785,1.821778,1.821778,0,0,0,1.821778,460.6911,0.07817735,0,0,8.392767,1.917661,1.821778,0,0,6.396929,23.84174,6.396929,0,6.396929,39.00008,100,0.131112,2.003955,6.714214,0,32.23451
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.856424,75.38823,47.55756,2.076263,2.076263,0,0,0,2.076263,378.3926,5.670885,0,0,7.856424,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.131112,2.283889,6.285139,0,37.4554
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.135655,80.29988,50.3833,2.213687,2.213687,0,0,0,2.213687,367.5161,5.805459,0,0,8.135655,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.131112,2.435055,6.508525,0,37.73463
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.331985,74.2224,51.98636,0,0,0,-1,0,0,0,6.331985,0,0,6.331985,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131112,0,5.065588,0,35.93096
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.775745,72.43748,52.42109,2.374816,2.374816,0,0,0,2.374816,243.2081,3.275938,0,0,5.775745,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.131112,2.612298,4.620596,0,35.37472
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.881145,65.69356,52.88299,0,0,0,0,0,0,0,3.881145,0,0,3.881145,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131112,0,3.104916,0,33.48012
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.237287,55.41007,51.60597,1.108758,1.108758,0,0,0,1.108758,111.5922,0.07017328,0,0,1.237287,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.131112,1.219633,0.9898292,0,30.83627
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,48.4723,48.4723,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.131112,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,45.49259,45.49259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.131112,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,43.22838,43.22838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.131112,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,41.13625,41.13625,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.131112,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,39.09845,39.09845,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.131112,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,37.42293,37.42293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.131112,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,36.11875,36.11875,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.131112,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,34.76928,34.76928,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.131112,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,33.57377,33.57377,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.131112,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,32.50506,32.50506,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.131112,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,31.32767,31.32767,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.131112,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,30.38576,30.38576,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.131112,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,29.57064,29.57064,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.131112,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.585831,32.98227,28.75552,5.66223,5.66223,0,0,0,5.66223,28.00718,0,8.881784E-16,0,1.585831,5.960243,5.66223,0,0,18.92237,12.56885,0,4.374412,-4.374412,16.43771,42.14789,0.131112,6.228454,1.268665,0,14.15468
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.213262,36.8325,30.79331,4.214236,4.214236,0,0,0,4.214236,52.51871,0,8.881784E-16,0,2.213262,4.436038,4.214236,0,0,23.78282,8.194436,0,2.222776,-2.222776,14.0947,36.14018,0.131112,4.63566,1.77061,0,10.4077
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.640323,46.05566,35.53005,3.188066,3.188066,0,-1,0,3.188066,114.1859,0,0,0,3.640323,3.35586,3.188066,0,0,26.25257,5.971661,0.284464,0,0.284464,14.36456,36.83215,0.1311081,3.506873,2.912259,0,9.611984
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.907391,62.7532,40.42075,5.433426,5.433426,0,0,0,5.433426,127.1277,0,0,0,6.907391,5.719396,5.433426,0,0,25.96811,6.227678,1.187995,0,1.187995,15.4916,39.72196,0.1310917,5.976769,5.525913,0,13.13507
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.564055,70.09219,44.32426,1.442898,1.442898,0,0,0,1.442898,524.2265,0,0,0,7.564055,1.51884,1.442898,0,0,24.78012,7.296874,6.045215,0,6.045215,21.22659,54.42705,0.1310081,1.587188,6.051244,0,14.86093
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.062918,71.6708,47.33113,0.3250461,0.3250461,0,0,0,0.3250461,2172.898,0,0,0,7.062918,0.3421537,0.3250461,0,0,18.7349,12.73757,6.720764,0,6.720764,27.60247,70.77541,0.1309153,0.3575507,5.650334,0,19.80049
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.942607,79.05911,50.1297,3.935745,3.935745,0,0,0,3.935745,201.8069,0,0,0,7.942607,4.14289,3.935745,0,0,12.01414,18.78625,3.799717,0,3.799717,31.2072,80.01829,0.130863,4.32932,6.354085,0,26.72886
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.855433,76.1917,51.75994,0.3528188,0.3528188,0,-1,0,0.3528188,1943.047,0,0,0,6.855433,0.3713882,0.3528188,0,0,8.21442,22.206,6.484045,0,6.484045,37.3585,95.79083,0.1307736,0.3881007,5.484346,0,29.06143
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.051854,65.58563,52.22184,1.429482,1.429482,0,0,0,1.429482,283.4492,0.8167611,0,0,4.051854,1.504717,1.429482,0,0,1.730375,28.04164,1.730375,0,1.730375,39.00008,100,0.1307498,1.57243,3.241483,0,32.09349
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.065863,62.57465,52.67468,0,0,0,0,0,0,0,3.065863,0,0,3.065863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307498,0,2.45269,0,32.66484
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.361307,55.61604,51.42484,3.126568,3.126568,0,0,0,3.126568,43.53996,0,4.440892E-16,0,1.361307,3.291125,3.126568,0,0,0,29.59898,0,1.929818,-1.929818,36.96587,94.7841,0.1307498,3.439225,1.089045,0,30.96029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,48.29116,48.29116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.144242,27.66916,0,0,0,36.96587,94.7841,0.1307498,0,0,0,27.66916
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,45.31146,45.31146,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.144242,27.66916,0,8.493244,-8.493244,28.0132,71.82859,0.1307498,8.875441,0,0,27.66916
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,43.02007,43.02007,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.58118,19.17591,0,7.143179,-7.143179,20.48363,52.52203,0.1307498,7.464622,0,0,19.17591
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,40.95511,40.95511,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.51805,12.03274,0,6.067752,-6.067752,14.08766,36.12214,0.1307498,6.340801,0,0,12.03274
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,38.91732,38.91732,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.25999,5.964985,0,1.044672,-1.044672,12.98648,33.2986,0.1307498,1.091682,0,0,5.964985
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,37.24179,37.24179,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.42074,4.920313,0,0.3955182,-0.3955182,12.56957,32.2296,0.1307498,0.4133165,0,0,4.920313
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,35.91949,35.91949,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.8602,4.524795,0,1.627962,-1.627962,10.85355,27.82955,0.1307498,1.70122,0,0,4.524795
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,34.57002,34.57002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.66905,2.896833,0,0,0,10.85355,27.82955,0.1307498,0,0,0,2.896833
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,33.39263,33.39263,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.66905,2.896833,0,1.023559,-1.023559,9.77462,25.06308,0.1307498,1.069619,0,0,2.896833
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,32.32392,32.32392,2.176981,1.779611,0,-1,0,1.779611,0,0,0.3973707,0.6150688,0,1.873274,1.779611,0,0,30.80634,1.873274,0,1.873274,-1.873274,7.800015,20,0.1307498,2.394679,0,0,1.873274
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,31.15559,31.15559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307498,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,30.21367,30.21367,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308211,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,29.39856,29.39856,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309187,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4835199,29.84814,28.58344,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4835199,0,0,8.8,8.36,16.16775,15.048,8.84352,0,8.84352,32.0517,82.18369,0.1309683,0,0.386816,12,15.53152
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.477901,37.37811,30.59406,2.724219,2.724219,0,0,0,2.724219,90.95821,0,0,0,2.477901,2.867599,2.724219,0,0,7.324234,23.00717,0,0.3896979,-0.3896979,31.64092,81.13041,0.1309683,2.996641,1.982321,0,25.48507
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.946689,46.76739,35.30363,4.986338,4.986338,0,-1,0,4.986338,79.15005,0,0,0,3.946689,5.248776,4.986338,0,0,7.757231,22.61747,0,1.302088,-1.302088,30.2684,77.61113,0.1309683,5.484972,3.157351,0,26.56416
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.457527,50.4535,40.16716,0,0,0,0,0,0,0,0,0,0,3.457527,0,0,0,0,9.203996,21.31538,3.457527,0,3.457527,33.5485,86.02162,0.1309208,0,2.766021,0,24.77291
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.568944,58.40599,44.07067,0.7405453,0.7405453,0,0,0,0.7405453,616.9702,0,0,0,4.568944,0.7795213,0.7405453,0,0,5.746469,24.42716,3.789422,0,3.789422,37.14346,95.23945,0.1308688,0.8145998,3.655155,0,28.9961
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.894379,59.368,47.06849,0,0,0,0,0,0,0,1.937333,0,0,3.894379,0,0,0,0,1.957047,27.83764,1.957047,0,1.957047,39.00008,100,0.1308419,0,3.115504,0,31.73202
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.820617,62.20904,49.90328,0,0,0,0,0,0,0,3.820617,0,0,3.820617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308419,0,3.056494,0,33.41959
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.104653,58.12432,51.53352,6.401346,6.401346,0,-1,0,6.401346,32.87828,0,1.776357E-15,0,2.104653,6.738258,6.401346,0,0,0,29.59898,0,4.633606,-4.633606,34.11583,87.47631,0.1308419,7.04148,1.683722,0,31.70363
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.639406,63.84315,51.98636,2.414733,2.414733,0,0,0,2.414733,150.7167,0,0,0,3.639406,2.541825,2.414733,0,0,5.148451,24.96537,1.097582,0,1.097582,35.15709,90.14619,0.1308269,2.656207,2.911525,0,28.60478
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.480188,60.36227,52.47543,2.51861,2.51861,0,0,0,2.51861,98.47446,0,0,0,2.480188,2.651168,2.51861,0,0,4.050869,25.9532,0,0.1709808,-0.1709808,34.97686,89.68407,0.1308269,2.770471,1.98415,0,28.43338
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7264262,53.42964,51.22558,4.42441,4.42441,0,0,0,4.42441,16.4186,0,0,0,0.7264262,4.657274,4.42441,0,0,4.240848,25.78222,0,3.930848,-3.930848,30.83338,79.05979,0.1308269,4.866851,0.5811409,0,26.50864
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,48.09191,48.09191,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.608457,21.85137,0,1.43966,-1.43966,29.31584,75.16868,0.1308269,1.504445,0,0,21.85137
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,45.11221,45.11221,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.20808,20.41171,0,1.270615,-1.270615,27.9765,71.73447,0.1308269,1.327792,0,0,20.41171
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,42.84799,42.84799,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.61987,19.14109,0,2.467822,-2.467822,25.37519,65.06445,0.1308269,2.578874,0,0,19.14109
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,40.78303,40.78303,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.3619,16.67327,0,7.22227,-7.22227,17.76224,45.54412,0.1308269,7.547272,0,0,16.67327
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,38.71806,38.71806,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.38664,9.450999,0,1.282331,-1.282331,16.41055,42.07824,0.1308269,1.340036,0,0,9.450999
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,37.03349,37.03349,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.81145,8.168669,0,0.26188,-0.26188,16.1345,41.37044,0.1308269,0.2736647,0,0,8.168669
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,35.73836,35.73836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.10243,7.906788,0,0,0,16.1345,41.37044,0.1308269,0,0,0,7.906788
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,34.38889,34.38889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.10243,7.906788,0,0,0,16.1345,41.37044,0.1308269,0,0,0,7.906788
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,33.19338,33.19338,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.10243,7.906788,0,0.002020784,-0.002020784,16.13237,41.36497,0.1308269,0.002111719,0,0,7.906788
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,32.12467,32.12467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.10468,7.904768,0,0,0,16.13237,41.36497,0.1308269,0,0,0,7.904768
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,30.94728,30.94728,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.10468,7.904768,0,1.874987,-1.874987,14.15596,36.29727,0.1308269,1.959362,0,0,7.904768
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.00537,30.00537,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.188,6.02978,0,0.6363378,-0.6363378,13.4852,34.57737,0.1308269,0.664973,0,0,6.02978
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,29.21742,29.21742,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.89504,5.393443,0,0.6019818,-0.6019818,12.85066,32.95034,0.1308269,0.629071,0,0,5.393443
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2772695,29.09713,28.37513,3.204229,3.204229,0,0,0,3.204229,8.653237,0,0,0,0.2772695,3.372872,3.204229,0,0,27.56391,4.791461,0,3.095603,-3.095603,9.587607,24.58356,0.1308269,3.524652,0.2218156,0,5.06873
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.598556,34.69083,30.38576,5.259049,5.259049,12,0,3.372,5.259049,30.39629,0,0,0,1.598556,0,0,6.740951,6.403903,31.00347,1.695858,8.00246,0,8.00246,17.17941,44.04967,0.1309604,5.784954,1.278845,12,3.294414
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.973903,37.7497,35.07721,3.921722,3.921722,0,-1,0,3.921722,24.83355,0,0,0,0.973903,4.128129,3.921722,0,0,23.00101,8.898071,0,3.154226,-3.154226,13.85456,35.52444,0.1309604,4.313895,0.7791224,0,9.871975
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.341439,53.0828,39.94074,3.020981,3.020981,0,0,0,3.020981,143.7096,0,0,0,4.341439,3.17998,3.020981,0,0,26.5057,5.743846,1.161459,0,1.161459,14.95642,38.34971,0.1309445,3.323079,3.473151,0,10.08528
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.132708,63.78921,43.81707,0,0,0,0,0,0,0,0,0,0,6.132708,0,0,0,0,25.34424,6.789159,6.132708,0,6.132708,20.77441,53.26762,0.1308604,0,4.906167,0,12.92187
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.454943,57.59531,46.8149,3.823992,3.823992,0,0,0,3.823992,90.34914,0,0,0,3.454943,4.025254,3.823992,0,0,19.21154,12.3086,0,0.5703108,-0.5703108,20.17325,51.72619,0.1308604,4.20639,2.763955,0,15.76354
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.807427,58.46149,49.64969,4.101458,4.101458,0,0,0,4.101458,68.44949,0,0,0,2.807427,4.317324,4.101458,0,0,19.84521,11.73829,0,1.509897,-1.509897,18.58168,47.64525,0.1308604,4.511603,2.245941,0,14.54571
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.361394,55.48585,51.29804,2.727415,2.727415,0,-1,0,2.727415,49.91518,0,4.440892E-16,0,1.361394,2.870963,2.727415,0,0,21.52288,10.22839,0,1.509569,-1.509569,16.99046,43.56519,0.1308604,3.000156,1.089115,0,11.58978
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.219975,58.7412,51.75994,4.714211,4.714211,0,0,0,4.714211,47.09111,0,0,0,2.219975,4.962328,4.714211,0,0,23.20018,8.71882,0,2.742353,-2.742353,14.09976,36.15317,0.1308604,5.185633,1.77598,0,10.93879
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.024435,61.9939,52.26712,0,0,0,0,0,0,0,0,0,0,3.024435,0,0,0,0,26.24724,5.976466,3.024435,0,3.024435,16.96899,43.51015,0.130819,0,2.419548,0,9.000901
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.651927,56.12056,51.01728,1.4374,1.4374,0,0,0,1.4374,114.9246,0,0,0,1.651927,1.513053,1.4374,0,0,23.2228,8.698458,0.138874,0,0.138874,17.10074,43.84797,0.1308171,1.58114,1.321541,0,10.35038
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,47.89266,47.89266,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,23.08393,8.823444,0,3.690625,-3.690625,13.21048,33.87296,0.1308171,3.856703,0,0,8.823444
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,44.9039,44.9039,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0.1601399,0,4.819443,4.578471,0,0,27.18462,5.132819,0,4.819443,-4.819443,8.130342,20.84699,0.1308171,5.036318,0,0,5.132819
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,42.63968,42.63968,5.665788,0.2977072,0,-1,0,0.2977072,0,0,5.368081,5.934659,0,0.313376,0.2977072,0,0,32.53956,0.313376,0,0.313376,-0.313376,7.800015,20,0.1308171,6.232367,0,0,0.313376
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,40.57472,40.57472,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308171,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,38.53693,38.53693,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308171,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,36.86141,36.86141,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308171,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,35.55722,35.55722,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308171,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,34.18058,34.18058,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308171,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,33.01225,33.01225,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308171,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,31.91636,31.91636,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308171,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,30.76614,30.76614,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308171,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,29.8514,29.8514,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130876,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,29.03628,29.03628,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309769,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.942929,33.38516,28.194,3.373031,3.373031,11.57972,0,3.265669,3.373031,57.60186,0,0,0,1.942929,0,0,8.206689,7.796354,16.16775,15.048,9.739284,0,9.739284,32.9015,84.36264,0.1310955,3.710335,1.554343,12,16.99093
