Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.472279,42.88635,30.21367,5.554274,5.554274,0,0,0,5.554274,80.5196,0,0,0,4.472279,5.846604,5.554274,0,0,6.42847,23.81335,0,1.374325,-1.374325,31.45283,80.64812,0.1310955,6.109702,3.577823,0,28.28563
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.575931,51.55049,34.84173,8.574899,8.36,0,-1,0,8.36,66.69774,0,0.2148989,1.072389,5.575931,8.8,8.36,0,0,7.955498,22.43903,0,3.224069,-3.224069,28.05436,71.93412,0.1310955,9.432388,4.460745,0,28.01496
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.345816,67.61422,39.68715,1.650388,1.650388,0,0,0,1.650388,505.688,0,0,0,8.345816,1.737251,1.650388,0,0,11.5378,19.21496,6.608564,0,6.608564,34.3238,88.00956,0.1310051,1.815427,6.676652,0,27.56078
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.789275,74.47871,43.55443,0.8871831,0.8871831,0,0,0,0.8871831,990.6946,2.926166,0,0,8.789275,0.9338769,0.8871831,0,0,4.929232,25.16267,4.929232,0,4.929232,39.00008,100,0.1309378,0.9759014,7.03142,0,33.95194
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.636847,77.69331,46.5613,0,0,0,0,0,0,0,8.636847,0,0,8.636847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309378,0,6.909478,0,38.23582
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.349353,80.05982,49.41421,3.072379,3.072379,0,0,0,3.072379,271.7553,5.11527,0,0,8.349353,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1309378,3.379617,6.679482,0,37.94833
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.928812,80.20661,51.07162,2.722182,2.722182,0,-1,0,2.722182,291.2668,5.063357,0,0,7.928812,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1309378,2.9944,6.343049,0,37.52779
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.718104,71.19781,51.56069,3.292291,3.292291,0,0,0,3.292291,173.6816,2.252535,0,0,5.718104,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1309378,3.62152,4.574484,0,35.31708
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.858104,64.68465,52.0407,1.734305,1.734305,0,0,0,1.734305,222.4582,2.03252,0,0,3.858104,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1309378,1.907735,3.086483,0,33.45708
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.70974,56.12732,50.8452,7.285958,7.285958,0,0,0,7.285958,23.46623,0,8.881784E-16,0,1.70974,7.66943,7.285958,0,0,0,29.59898,0,5.95969,-5.95969,32.71801,83.89217,0.1309378,8.014554,1.367792,0,31.30872
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,47.71152,47.71152,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.621878,23.63929,0,7.26446,-7.26446,25.0606,64.25782,0.1309378,7.591361,0,0,23.63929
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,44.73182,44.73182,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.6935,16.37483,0,2.81826,-2.81826,22.08989,56.64064,0.1309378,2.945082,0,0,16.37483
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,42.45855,42.45855,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.8249,13.55657,0,6.798977,-6.798977,14.92314,38.26439,0.1309378,7.104931,0,0,13.55657
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,40.42075,40.42075,8.924638,6.419712,0,-1,0,6.419712,0,0,2.504926,3.39739,0,6.757591,6.419712,0,0,25.37932,6.757591,0,6.757591,-6.757591,7.800015,20,0.1309378,9.817101,0,0,6.757591
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,38.38296,38.38296,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309378,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,36.68027,36.68027,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309378,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,35.35797,35.35797,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309378,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,34.0085,34.0085,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309378,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.83111,32.83111,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309378,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.73523,31.73523,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309378,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,30.59406,30.59406,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309378,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,29.69744,29.69744,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310505,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,28.88232,28.88232,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311463,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.927186,35.99537,28.04909,5.059618,5.059618,12,0,3.372,5.059618,57.8539,-8.881784E-16,0,0,2.927186,0,0,6.940382,6.593363,16.16775,15.048,9.52055,0,9.52055,32.69398,83.83057,0.1312795,5.56558,2.341749,12,17.97519
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.11087,44.71064,30.05971,2.516516,2.516516,0,0,0,2.516516,203.0931,0,0,0,5.11087,2.648964,2.516516,0,0,6.647204,23.6165,2.461906,0,2.461906,35.02956,89.81919,0.1312459,2.768168,4.088696,0,28.72737
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.375582,54.10052,34.66965,9.745234,8.36,0,-1,0,8.36,76.26294,0,1.385234,2.359757,6.375582,8.8,8.36,0,0,4.185298,25.83221,0,2.424418,-2.424418,32.474,83.26649,0.1312459,10.71976,5.100465,0,32.20779
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.590537,64.26298,39.46072,6.195169,6.195169,0,0,0,6.195169,122.5235,0,0,0,7.590537,6.521231,6.195169,0,0,6.879097,23.40779,1.069306,0,1.069306,33.48843,85.86759,0.1312314,6.814686,6.07243,0,30.99833
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.761364,74.02238,43.30083,5.352144,5.352144,0,0,0,5.352144,163.6982,0,0,0,8.761364,5.633836,5.352144,0,0,5.80979,24.37017,3.127528,0,3.127528,36.45546,93.47536,0.1311887,5.887358,7.009091,0,33.13153
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.420072,71.9596,46.33488,2.945648,2.945648,0,0,0,2.945648,251.8995,1.637128,0,0,7.420072,3.100682,2.945648,0,0,2.682262,27.18494,2.682262,0,2.682262,39.00008,100,0.1311522,3.240213,5.936057,0,34.60501
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.449238,80.24412,49.18779,0,0,0,0,0,0,0,8.449238,0,0,8.449238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311522,0,6.75939,0,38.04821
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.299019,77.0212,50.8452,2.85234,2.85234,0,-1,0,2.85234,255.8959,4.296556,0,0,7.299019,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1311522,3.137574,5.839216,0,36.898
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.703407,70.89586,51.35238,6.906079,6.906079,0,0,0,6.906079,82.58532,0,0,0,5.703407,7.269557,6.906079,0,0,0,29.59898,0,1.56615,-1.56615,37.34921,95.76701,0.1311522,7.596687,4.562726,0,35.30238
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.331928,59.2168,51.85957,0,0,0,0,0,0,0,0.5917616,0,0,2.331928,0,0,0,0,1.740166,28.03283,1.740166,0,1.740166,39.00008,100,0.1311285,0,1.865542,0,30.36476
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.081233,53.95616,50.66406,2.818512,2.818512,0,0,0,2.818512,38.36184,0,0,0,1.081233,2.966854,2.818512,0,0,0,29.59898,0,1.885622,-1.885622,37.01246,94.90355,0.1311285,3.100363,0.8649863,0,30.68021
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,47.53039,47.53039,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.095135,27.71336,0,0.1134086,-0.1134086,36.89291,94.59703,0.1311285,0.118512,0,0,27.71336
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,44.57785,44.57785,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.221145,27.59995,0,4.01102,-4.01102,32.66493,83.75607,0.1311285,4.191515,0,0,27.59995
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,42.31364,42.31364,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.677833,23.58893,0,8.8,-8.8,23.38891,59.97146,0.1311285,10.38108,0,0,23.58893
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,40.27584,40.27584,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.45561,14.78893,0,1.494091,-1.494091,21.814,55.93324,0.1311285,1.561325,0,0,14.78893
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,38.23805,38.23805,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.11571,13.29484,0,0.3717468,-0.3717468,21.42215,54.92848,0.1311285,0.3884754,0,0,13.29484
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,36.52631,36.52631,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.52876,12.92309,0,1.268775,-1.268775,20.08474,51.49924,0.1311285,1.32587,0,0,12.92309
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,35.204,35.204,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.93851,11.65431,0,0.6085665,-0.6085665,19.44326,49.8544,0.1311285,0.6359519,0,0,11.65431
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,33.85453,33.85453,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.6147,11.04575,0,0.6474663,-0.6474663,18.76077,48.10444,0.1311285,0.6766022,0,0,11.04575
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,32.65903,32.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.33411,10.39828,0,0,0,18.76077,48.10444,0.1311285,0,0,0,10.39828
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,31.56315,31.56315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.33411,10.39828,0,0,0,18.76077,48.10444,0.1311285,0,0,0,10.39828
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,30.41293,30.41293,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.33411,10.39828,0,0.597331,-0.597331,18.13113,46.48997,0.1311285,0.6242109,0,0,10.39828
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,29.55252,29.55252,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.99781,9.800952,0,0.1801356,-0.1801356,17.94125,46.00311,0.1311285,0.1882417,0,0,9.800952
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,28.72835,28.72835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19796,9.620816,0,0,0,17.94125,46.00311,0.1311285,0,0,0,9.620816
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.800929,35.44596,27.86795,0,0,0,0,0,0,0,0,0,0,2.800929,0,0,0,0,22.19796,9.620816,2.800929,0,2.800929,20.59844,52.81641,0.1310904,0,2.240743,0,12.42175
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.200081,44.79307,29.87857,1.582856,1.582856,0,0,0,1.582856,328.5251,0,0,0,5.200081,1.666165,1.582856,0,0,19.39703,12.14165,3.533916,0,3.533916,23.95101,61.41272,0.1310423,1.741142,4.160065,0,17.34173
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.227763,56.90934,34.46134,4.825603,4.825603,0,-1,0,4.825603,149.7795,0,0,0,7.227763,5.079582,4.825603,0,0,15.86311,15.32218,2.148181,0,2.148181,25.98895,66.63821,0.1310131,5.308163,5.78221,0,22.54994
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.729189,64.49461,39.19808,1.841822,1.841822,0,0,0,1.841822,419.6492,0,0,0,7.729189,1.93876,1.841822,0,0,13.71493,17.25554,5.79043,0,5.79043,31.48224,80.72352,0.1309345,2.026004,6.183352,0,24.98473
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.148911,70.95557,43.02007,0,0,0,0,0,0,0,0.2244092,0,0,8.148911,0,0,0,0,7.924501,22.46693,7.924501,0,7.924501,39.00008,100,0.130827,0,6.519128,0,30.61584
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.879289,78.21432,46.08129,0.3468162,0.3468162,0,0,0,0.3468162,2560.229,8.514219,0,0,8.879289,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.130827,0.3814978,7.103431,0,38.47827
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.834849,77.03468,48.9342,3.116437,3.116437,0,0,0,3.116437,251.4041,4.554389,0,0,7.834849,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.130827,3.42808,6.267879,0,37.43383
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.868195,70.68729,50.60972,0,0,0,-1,0,0,0,5.868195,0,0,5.868195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130827,0,4.694556,0,35.46717
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.815094,71.0788,51.12596,3.824533,3.824533,0,0,0,3.824533,152.0472,1.789271,0,0,5.815094,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.130827,4.206986,4.652075,0,35.41407
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.242084,65.65878,51.66031,4.953614,4.953614,0,0,0,4.953614,85.63613,0,8.881784E-16,0,4.242084,5.21433,4.953614,0,0,0,29.59898,0,0.972247,-0.972247,37.97524,97.37222,0.130827,5.448975,3.393667,0,33.84106
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.750191,55.86225,50.46481,1.820331,1.820331,0,0,0,1.820331,96.14686,0,0,0,1.750191,1.916138,1.820331,0,0,1.080274,28.62673,0,0.1659468,-0.1659468,37.80032,96.92369,0.130827,2.002364,1.400153,0,30.37692
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,47.34925,47.34925,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.26466,28.46078,0,5.055558,-5.055558,32.47129,83.25955,0.130827,5.283059,0,0,28.46078
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,44.39671,44.39671,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.881947,23.40523,0,5.298996,-5.298996,26.88566,68.93745,0.130827,5.537451,0,0,23.40523
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,42.15967,42.15967,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.76972,18.10623,0,0.6974382,-0.6974382,26.15049,67.05241,0.130827,0.7288229,0,0,18.10623
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,40.12188,40.12188,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.54465,17.40879,0,2.31345,-2.31345,23.7119,60.79963,0.130827,2.417555,0,0,17.40879
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,38.08408,38.08408,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.11515,15.09534,0,0.9116548,-0.9116548,22.75093,58.33561,0.130827,0.9526792,0,0,15.09534
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,36.34517,36.34517,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.1281,14.18369,0,1.269508,-1.269508,21.41276,54.90439,0.130827,1.326636,0,0,14.18369
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,35.02287,35.02287,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.53867,12.91418,0,0.8790128,-0.8790128,20.48619,52.5286,0.130827,0.9185683,0,0,12.91418
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51535,12.03517,0,0,0,20.48619,52.5286,0.130827,0,0,0,12.03517
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,32.47789,32.47789,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.51535,12.03517,0,0.9308235,-0.9308235,19.50502,50.01278,0.130827,0.9727105,0,0,12.03517
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,31.38201,31.38201,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.54959,11.10434,0,1.127411,-1.127411,18.31663,46.96561,0.130827,1.178144,0,0,11.10434
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,30.23179,30.23179,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.80227,9.976933,0,1.29725,-1.29725,16.9492,43.45941,0.130827,1.355626,0,0,9.976933
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,29.37139,29.37139,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.24366,8.679683,0,0.8909326,-0.8909326,16.01008,41.0514,0.130827,0.9310246,0,0,8.679683
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,28.55627,28.55627,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.23359,7.78875,0,0.6617414,-0.6617414,15.31254,39.26285,0.130827,0.6915198,0,0,7.78875
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.613305,34.7546,27.71398,10.70615,10.70615,12,0,3.372,10.70615,24.40937,0,0,0,2.613305,0,0,1.293845,1.229153,24.96885,7.127008,3.842458,0,3.842458,18.95782,48.60969,0.1308849,11.77677,2.090644,12,9.740314
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.452866,42.24609,29.67932,6.723629,6.723629,12,0,3.372,6.723629,66.22711,0,0,0,4.452866,0,0,5.276371,5.012552,21.1264,10.58522,9.465418,0,9.465418,27.9375,71.63448,0.1310184,7.395992,3.562292,12,15.03809
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.288857,53.29948,34.23492,3.192285,3.192285,0,-1,0,3.192285,197.0017,0,0,0,6.288857,3.3603,3.192285,0,0,11.66098,19.1041,2.928557,0,2.928557,30.71577,78.75824,0.1309788,3.511514,5.031086,0,25.39295
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.567158,63.54615,38.94448,0,0,0,0,0,0,0,0,0,0,7.567158,0,0,0,0,8.732423,21.7398,7.567158,0,7.567158,37.89461,97.16547,0.1308764,0,6.053727,0,29.30696
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.040564,70.14006,42.73931,8.524985,8.524985,3,0,1.095,8.524985,94.31763,1.059526,0,0,8.040564,5.815774,5.524985,0,0,1.165264,28.55024,1.165264,0,1.165264,39.00008,100,0.1308606,9.377483,6.432451,12,36.59081
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.693008,76.96167,45.80053,2.159437,2.159437,0,0,0,2.159437,402.559,6.419917,0,0,8.693008,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1308606,2.375381,6.954406,0,38.29198
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.461377,79.63634,48.68061,4.266231,4.266231,0,0,0,4.266231,198.3338,3.970608,0,0,8.461377,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1308606,4.692854,6.769102,0,38.06036
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.136929,75.69659,50.35612,4.68957,4.68957,0,-1,0,4.68957,152.1873,2.200539,0,0,7.136929,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1308606,5.158527,5.709543,0,36.7359
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.955147,71.367,50.89048,7.624926,7.624926,3,0,1.095,7.624926,78.10106,1.086805,0,0,5.955147,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1308606,8.387418,4.764118,12,35.55413
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.7024,63.45397,51.42484,2.788364,2.788364,0,0,0,2.788364,132.7803,0.7672796,0,0,3.7024,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1308606,3.067201,2.96192,0,33.30138
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.242358,54.01347,50.22933,0,0,0,0,0,0,0,1.242358,0,0,1.242358,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308606,0,0.9938865,0,30.84134
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,47.15,47.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308606,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,44.19746,44.19746,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1308606,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,41.97853,41.97853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1308606,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,39.91357,39.91357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1308606,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,37.87578,37.87578,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1308606,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,36.14592,36.14592,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1308606,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,34.82362,34.82362,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1308606,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,33.47414,33.47414,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1308606,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,32.26958,32.26958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1308606,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,31.18276,31.18276,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1308606,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,30.05971,30.05971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1308606,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,29.19025,29.19025,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1308606,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,28.37513,28.37513,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1308606,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.299055,33.66794,27.51473,6.278822,6.278822,0,0,0,6.278822,36.61602,0,0,0,2.299055,6.609286,6.278822,0,0,12.36637,18.46924,0,4.310231,-4.310231,22.72493,58.26892,0.1308606,6.906704,1.839244,0,20.7683
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.145991,44.20208,29.49818,2.500142,2.500142,0,0,0,2.500142,205.828,0,0,0,5.145991,2.631728,2.500142,0,0,17.15552,14.15901,2.514263,0,2.514263,25.11016,64.38491,0.1308266,2.750156,4.116793,0,19.305
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.768557,51.26162,34.0085,1.908139,1.908139,0,-1,0,1.908139,302.3133,0,0,0,5.768557,2.008567,1.908139,0,0,14.64125,16.42185,3.75999,0,3.75999,28.6772,73.53114,0.1307759,2.098953,4.614846,0,22.19041
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.132996,61.56242,38.6909,1.807669,1.807669,0,0,0,1.807669,394.5964,0,0,0,7.132996,1.902809,1.807669,0,0,10.88126,19.80584,5.230186,0,5.230186,33.63899,86.25366,0.1307053,1.988435,5.706396,0,26.93884
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.293072,70.90491,42.48572,0.7246968,0.7246968,0,0,0,0.7246968,1144.351,1.879155,0,0,8.293072,0.7628387,0.7246968,0,0,5.651079,24.51301,5.651079,0,5.651079,39.00008,100,0.1306291,0.7971664,6.634458,0,32.80608
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.52533,75.85255,45.54693,0,0,0,0,0,0,0,8.52533,0,0,8.52533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306291,0,6.820264,0,38.12431
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.601718,80.00327,48.44513,1.1789,1.1789,0,0,0,1.1789,729.6394,7.360771,0,0,8.601718,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1306291,1.29679,6.881374,0,38.2007
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.389277,76.53154,50.1297,2.271329,2.271329,0,-1,0,2.271329,325.3283,4.998405,0,0,7.389277,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1306291,2.498462,5.911422,0,36.98825
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.857002,70.70608,50.66406,9.696304,9.696304,4.132153,0,1.381435,9.696304,60.40448,8.881784E-16,0,0,5.857002,5.857002,5.564152,0,0,0,29.59898,0,0,0,39.00008,100,0.1306291,10.66593,4.685602,12,35.45598
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.146159,64.7972,51.19841,5.663203,5.663203,0,0,0,5.663203,73.21227,0,8.881784E-16,0,4.146159,5.961266,5.663203,0,0,0,29.59898,0,1.815107,-1.815107,37.08679,95.09414,0.1306291,6.229523,3.316927,0,33.74514
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.861909,55.74016,50.00291,0,0,0,0,0,0,0,0,0,0,1.861909,0,0,0,0,2.016785,27.78387,1.861909,0,1.861909,38.85315,99.62326,0.130604,0,1.489527,0,29.64578
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,46.94169,46.94169,10.89346,10.89346,11.05648,0,3.13329,10.89346,0,0,0,0,0,0,0,0.1630277,0.1548763,0.1548763,29.45959,0.1548763,0,0.1548763,39.00008,100,0.1306067,11.9828,0,12,29.45959
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,44.01633,44.01633,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1306067,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,41.7974,41.7974,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1306067,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,39.74149,39.74149,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1306067,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,37.70369,37.70369,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1306067,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,35.96478,35.96478,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1306067,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,34.64248,34.64248,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1306067,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,33.29301,33.29301,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1306067,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,32.0975,32.0975,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1306067,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,31.00162,31.00162,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1306067,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,29.8514,29.8514,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1306067,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,29.00911,29.00911,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1306067,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,28.194,28.194,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1306067,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.573484,34.27385,27.36076,5.656881,5.656881,12,0,3.372,5.656881,45.49299,0,0,0,2.573484,0,0,6.343119,6.025962,27.10751,5.202216,8.599447,0,8.599447,21.44178,54.97882,0.1307454,6.222569,2.058788,12,7.7757
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.240315,44.26974,29.28988,2.504121,2.504121,11.30412,0,3.195943,2.504121,209.2677,1.776357E-15,0,0,5.240315,0,0,8.8,8.36,18.50807,12.94172,13.60032,0,13.60032,34.34418,88.06181,0.1308027,2.754533,4.192253,12,18.18203
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.400968,56.73127,33.77302,0,0,0,-1,0,0,0,2.493217,0,0,7.400968,0,0,0,0,4.907751,25.182,4.907751,0,4.907751,39.00008,100,0.1307367,0,5.920774,0,32.58297
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.102809,65.02983,38.41013,2.811999,2.811999,0,0,0,2.811999,288.1512,5.14281,0,0,8.102809,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1307367,3.093199,6.482247,0,37.70179
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.182446,74.52333,42.20496,0,0,0,0,0,0,0,9.182446,0,0,9.182446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307367,0,7.345957,0,38.78143
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.369661,79.51214,45.26617,2.470375,2.470375,0,0,0,2.470375,379.281,6.769267,0,0,9.369661,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1307367,2.717412,7.495729,0,38.96864
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.122583,77.37119,48.16437,3.354648,3.354648,0,0,0,3.354648,242.1292,4.591375,0,0,8.122583,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1307367,3.690113,6.498067,0,37.72156
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.88164,74.00296,49.87611,3.377337,3.377337,0,-1,0,3.377337,203.7594,3.326549,0,0,6.88164,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1307367,3.715071,5.505312,0,36.48062
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.949111,70.77842,50.41047,4.393914,4.393914,0,0,0,4.393914,135.3943,1.323938,0,0,5.949111,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1307367,4.833306,4.759289,0,35.54809
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.374307,65.37811,50.97199,5.022458,5.022458,0,0,0,5.022458,87.09493,0,0,0,4.374307,5.286798,5.022458,0,0,0,29.59898,0,0.9124914,-0.9124914,38.03823,97.53372,0.1307367,5.524704,3.499445,0,33.97329
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.250861,56.77917,49.7946,5.108103,5.108103,0,0,0,5.108103,44.06451,0,0,0,2.250861,5.37695,5.108103,0,0,1.013879,28.68649,0,3.12609,-3.12609,34.74304,89.08454,0.1307367,5.618913,1.800689,0,30.93735
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,46.71527,46.71527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.487312,25.5604,0,0,0,34.74304,89.08454,0.1307367,0,0,0,25.5604
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,43.81707,43.81707,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.487312,25.5604,0,4.069258,-4.069258,30.45366,78.08617,0.1307367,4.252375,0,0,25.5604
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,41.59814,41.59814,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.00871,21.49114,0,0.7642709,-0.7642709,29.64805,76.02049,0.1307367,0.7986631,0,0,21.49114
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,39.56035,39.56035,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.8579,20.72687,0,8.8,-8.8,20.37204,52.23589,0.1307367,13.68584,0,0,20.72687
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,37.52256,37.52256,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.63568,11.92687,0,0.07847781,-0.07847781,20.28932,52.02378,0.1307367,0.08200932,0,0,11.92687
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,35.81081,35.81081,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.72288,11.84839,0,0.6014495,-0.6014495,19.65533,50.39819,0.1307367,0.6285148,0,0,11.84839
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,34.48851,34.48851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.39115,11.24694,0,0,0,19.65533,50.39819,0.1307367,0,0,0,11.24694
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,33.13904,33.13904,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.39115,11.24694,0,1.890222,-1.890222,17.66286,45.2893,0.1307367,1.975282,0,0,11.24694
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,31.94353,31.94353,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.4914,9.356719,0,1.848772,-1.848772,15.71409,40.29245,0.1307367,1.931967,0,0,9.356719
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,30.84765,30.84765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54559,7.507947,0,0,0,15.71409,40.29245,0.1307367,0,0,0,7.507947
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,29.72461,29.72461,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.54559,7.507947,0,0.7027375,-0.7027375,14.97334,38.39309,0.1307367,0.7343607,0,0,7.507947
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,28.8642,28.8642,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.32641,6.80521,0,0.09728391,-0.09728391,14.87079,38.13015,0.1307367,0.1016617,0,0,6.80521
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,28.04909,28.04909,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.4345,6.707926,0,1.487315,-1.487315,13.30302,34.11024,0.1307367,1.554244,0,0,6.707926
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.507016,33.89883,27.17963,2.213739,2.213739,0,0,0,2.213739,113.2481,0,0,0,2.507016,2.330251,2.213739,0,0,27.08707,5.220611,0.1767648,0,0.1767648,13.47072,34.54023,0.1307343,2.435112,2.005613,0,7.727627
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.842237,42.83427,29.11779,0,0,0,0,0,0,0,0,0,0,4.842237,0,0,0,0,26.91031,5.379699,4.842237,0,4.842237,18.06446,46.31905,0.1306692,0,3.873789,0,10.22194
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.426515,56.55696,33.5466,1.997156,1.997156,0,-1,0,1.997156,371.8546,0,0,0,7.426515,2.102269,1.997156,0,0,22.06807,9.737712,5.324246,0,5.324246,23.11549,59.27036,0.1305978,2.196871,5.941212,0,17.16423
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.657442,66.99915,38.15654,6.769032,6.769032,0,0,0,6.769032,127.8978,0,0,0,8.657442,7.125297,6.769032,0,0,16.74383,14.52953,1.532146,0,1.532146,24.56901,62.99733,0.1305772,7.445935,6.925953,0,23.18698
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.20621,74.26356,41.92419,2.686664,2.686664,0,0,0,2.686664,342.6633,0,0,0,9.20621,2.828067,2.686664,0,0,15.21168,15.90846,6.378143,0,6.378143,30.61985,78.51227,0.1304918,2.95533,7.364968,0,25.11467
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.232534,78.45926,44.98541,4.107768,4.107768,0,0,0,4.107768,224.758,0,0,0,9.232534,4.323966,4.107768,0,0,8.833539,21.64879,4.908569,0,4.908569,35.27652,90.45245,0.1304261,4.518544,7.386028,0,30.88133
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.733818,79.91324,47.89266,1.848927,1.848927,0,0,0,1.848927,472.3723,2.862609,0,0,8.733818,1.946239,1.848927,0,0,3.92497,26.06651,3.92497,0,3.92497,39.00008,100,0.1303736,2.033819,6.987054,0,34.80032
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.036996,78.8136,49.59535,0,0,0,-1,0,0,0,8.036996,0,0,8.036996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303736,0,6.429597,0,37.63597
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.575994,73.04981,50.15688,4.249506,4.249506,0,0,0,4.249506,154.7473,2.10283,0,0,6.575994,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1303736,4.674457,5.260795,0,36.17497
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.506223,65.58022,50.7184,2.781565,2.781565,0,0,0,2.781565,162.0031,1.57826,0,0,4.506223,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1303736,3.059722,3.604979,0,34.1052
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.942964,55.54744,49.56818,4.660268,4.660268,0,0,0,4.660268,41.6921,0,8.881784E-16,0,1.942964,4.905545,4.660268,0,0,0,29.59898,0,2.962582,-2.962582,35.87724,91.99274,0.1303736,5.126295,1.554371,0,31.54194
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,46.53413,46.53413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.291757,26.6364,0,0,0,35.87724,91.99274,0.1303736,0,0,0,26.6364
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,43.63594,43.63594,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.291757,26.6364,0,3.642432,-3.642432,32.03778,82.14799,0.1303736,3.806341,0,0,26.6364
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,41.44418,41.44418,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.338904,22.99397,0,1.93591,-1.93591,29.99715,76.91563,0.1303736,2.023026,0,0,22.99397
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,39.43356,39.43356,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.489915,21.05806,0,3.247311,-3.247311,26.57419,68.13881,0.1303736,3.39344,0,0,21.05806
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,37.39576,37.39576,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.09804,17.81075,0,1.659336,-1.659336,24.82509,63.65396,0.1303736,1.734006,0,0,17.81075
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,35.6659,35.6659,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.94174,16.15141,0,1.047175,-1.047175,23.72128,60.82366,0.1303736,1.094298,0,0,16.15141
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.33455,34.33455,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.10527,15.10423,0,0.6625904,-0.6625904,23.02284,59.03281,0.1303736,0.692407,0,0,15.10423
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,32.98507,32.98507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.84148,14.44164,0,0,0,23.02284,59.03281,0.1303736,0,0,0,14.44164
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,31.78957,31.78957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.84148,14.44164,0,0,0,23.02284,59.03281,0.1303736,0,0,0,14.44164
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,30.69369,30.69369,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.84148,14.44164,0,1.01698,-1.01698,21.95085,56.28413,0.1303736,1.062744,0,0,14.44164
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,29.55252,29.55252,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.97146,13.42466,0,0.5118473,-0.5118473,21.41132,54.90071,0.1303736,0.5348804,0,0,13.42466
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,28.71024,28.71024,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.54018,12.91282,0,1.277099,-1.277099,20.06514,51.44897,0.1303736,1.334569,0,0,12.91282
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,27.89512,27.89512,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.95918,11.63572,0,1.342576,-1.342576,18.64994,47.82026,0.1303736,1.402992,0,0,11.63572
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.952922,32.2065,27.02566,3.530342,3.530342,0,0,0,3.530342,55.31821,0,0,0,1.952922,3.716149,3.530342,0,0,21.45093,10.29314,0,1.763227,-1.763227,16.79133,43.05462,0.1303736,3.883376,1.562337,0,12.24606
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.35517,41.14274,28.93666,1.841609,1.841609,0,0,0,1.841609,236.4872,0,0,0,4.35517,1.938536,1.841609,0,0,23.41007,8.529914,2.416635,0,2.416635,19.08395,48.93312,0.1303413,2.02577,3.484136,0,12.88508
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.947985,51.08986,33.32018,4.855851,4.855851,0,-1,0,4.855851,122.4911,0,0,0,5.947985,5.111422,4.855851,0,0,20.99344,10.70488,0.836563,0,0.836563,19.87759,50.96807,0.1303301,5.341436,4.758388,0,16.65287
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.175644,57.10926,37.90295,2.045532,2.045532,0,0,0,2.045532,301.9089,0,0,0,6.175644,2.153192,2.045532,0,0,20.15687,11.45779,4.022452,0,4.022452,23.69362,60.75275,0.1302764,2.250085,4.940515,0,17.63344
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.976535,60.69169,41.64343,1.681441,1.681441,0,0,0,1.681441,355.4412,0,0,0,5.976535,1.769938,1.681441,0,0,16.13442,15.078,4.206596,0,4.206596,27.68435,70.98537,0.1302203,1.849585,4.781228,0,21.05453
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.858828,67.69665,44.73182,0,0,0,0,0,0,0,0,0,0,6.858828,0,0,0,0,11.92782,18.86394,6.858828,0,6.858828,34.1912,87.66958,0.1301289,0,5.487062,0,25.72276
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.945796,71.57673,47.65718,3.784306,3.784306,0,0,0,3.784306,183.5421,0,0,0,6.945796,3.98348,3.784306,0,0,5.068997,25.03688,2.962316,0,2.962316,37.0015,94.87547,0.1300895,4.162737,5.556637,0,31.98268
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.208214,66.68093,49.36893,2.55873,2.55873,0,-1,0,2.55873,203.5468,0.4081327,0,0,5.208214,2.6934,2.55873,0,0,2.106681,27.70296,2.106681,0,2.106681,39.00008,100,0.1300614,2.814603,4.166572,0,32.91118
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.829334,62.2893,49.94857,7.720301,7.720301,4.082433,0,1.368856,7.720301,49.60084,0,0,0,3.829334,3.829334,3.637867,0,0,0,29.59898,0,0,0,39.00008,100,0.1300614,8.492331,3.063467,12,33.42831
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.427088,58.10986,50.51009,5.862663,5.862663,0,0,0,5.862663,41.39906,0,0,0,2.427088,6.171224,5.862663,0,0,0,29.59898,0,3.744137,-3.744137,35.05341,89.88036,0.1300614,6.448929,1.94167,0,32.02607
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.746781,54.73328,49.38704,0,0,0,0,0,0,0,0,0,0,1.746781,0,0,0,0,4.160152,25.85484,1.746781,0,1.746781,36.71055,94.12943,0.1300382,0,1.397425,0,27.60162
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,46.33488,46.33488,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.413371,27.42694,0,2.166793,-2.166793,34.42655,88.27304,0.1300382,2.264298,0,0,27.42694
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,43.4548,43.4548,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.820919,25.26015,0,1.812062,-1.812062,32.51647,83.3754,0.1300382,1.893604,0,0,25.26015
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,41.29021,41.29021,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.83432,23.44809,0,6.10235,-6.10235,26.08403,66.882,0.1300382,6.376956,0,0,23.44809
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,39.27959,39.27959,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.61471,17.34574,0,1.926271,-1.926271,24.05356,61.67568,0.1300382,2.012953,0,0,17.34574
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,37.24179,37.24179,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.75501,15.41947,0,0.2693692,-0.2693692,23.76962,60.94763,0.1300382,0.2814908,0,0,15.41947
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,35.51194,35.51194,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,16.05431,15.1501,0,0.6578415,-0.6578415,23.0762,59.16962,0.1300382,0.6874444,0,0,15.1501
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,34.18058,34.18058,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.78524,14.49226,0,2.093175,-2.093175,20.8698,53.51219,0.1300382,2.187368,0,0,14.49226
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,32.80394,32.80394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.11099,12.39908,0,0,0,20.8698,53.51219,0.1300382,0,0,0,12.39908
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,31.60843,31.60843,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,19.11099,12.39908,0,1.936531,-1.936531,18.82851,48.27814,0.1300382,2.023675,0,0,12.39908
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,30.51255,30.51255,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.2627,10.46255,0,0.8890926,-0.8890926,17.89133,45.87511,0.1300382,0.9291018,0,0,10.46255
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,29.39856,29.39856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.25058,9.573459,0,0,0,17.89133,45.87511,0.1300382,0,0,0,9.573459
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,28.55627,28.55627,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.25058,9.573459,0,2.734114,-2.734114,15.00932,38.48536,0.1300382,2.857149,0,0,9.573459
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,27.74115,27.74115,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.28848,6.839345,0,2.728109,-2.728109,12.13364,31.11183,0.1300382,2.850874,0,0,6.839345
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.370014,33.19674,26.87169,0,0,0,0,0,0,0,0,0,0,2.370014,0,0,0,0,28.31971,4.111237,2.370014,0,2.370014,14.38203,36.87693,0.1300067,0,1.896011,0,6.48125
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.991606,42.90108,28.75552,6.744304,6.744304,12,0,3.372,6.744304,74.01216,8.881784E-16,0,0,4.991606,0,0,5.255696,4.992911,25.9497,6.244249,9.984516,0,9.984516,23.85418,61.16443,0.1301325,7.418735,3.993284,12,11.23586
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.7274,53.53829,33.11187,1.773507,1.773507,0,-1,0,1.773507,379.3276,0,0,0,6.7274,1.866849,1.773507,0,0,15.96518,15.23031,4.860551,0,4.860551,28.4653,72.9878,0.1300679,1.950857,5.38192,0,21.95771
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.416745,61.43725,37.67653,1.326236,1.326236,0,0,0,1.326236,559.2325,0,0,0,7.416745,1.396038,1.326236,0,0,11.10463,19.60481,6.020707,0,6.020707,34.17704,87.63327,0.129988,1.45886,5.933396,0,27.02155
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.073186,72.95383,41.38984,2.779436,2.779436,0,0,0,2.779436,326.4398,1.06354,0,0,9.073186,2.925722,2.779436,0,0,5.083924,25.02345,5.083924,0,5.083924,39.00008,100,0.1299207,3.05738,7.258549,0,34.09663
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.870033,76.05791,44.47823,5.884183,5.884183,0,0,0,5.884183,150.7437,2.676157,0,0,8.870033,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1299207,6.472601,7.096027,0,38.46901
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.15783,72.19214,47.43076,0,0,0,0,0,0,0,7.15783,0,0,7.15783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299207,0,5.726264,0,36.75681
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.52393,71.63735,49.16062,6.179921,6.179921,0,-1,0,6.179921,105.5666,0.01874956,0,0,6.52393,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1299207,6.797913,5.219143,0,36.12291
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.51902,72.28989,49.72215,2.513111,2.513111,0,0,0,2.513111,259.4004,3.87364,0,0,6.51902,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1299207,2.764422,5.215216,0,36.118
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.558575,61.75454,50.32896,3.49394,3.49394,0,0,0,3.49394,101.8499,0,0,0,3.558575,3.677832,3.49394,0,0,0,29.59898,0,0.1192563,-0.1192563,38.87437,99.67767,0.1299207,3.843334,2.84686,0,33.15755
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.254769,53.0115,49.21496,4.611095,4.611095,0,0,0,4.611095,27.21195,0,0,0,1.254769,4.853785,4.611095,0,0,0.132507,29.47972,0,3.599016,-3.599016,35.08067,89.95027,0.1299207,5.072205,1.003815,0,30.73449
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,46.18092,46.18092,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.131413,25.88071,0,5.35655,-5.35655,29.43438,75.47261,0.1299207,5.597595,0,0,25.88071
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,43.30083,43.30083,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.08314,20.52416,0,0.1797841,-0.1797841,29.24487,74.98669,0.1299207,0.1878744,0,0,20.52416
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,41.16341,41.16341,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.2829,20.34437,0,7.450834,-7.450834,21.391,54.8486,0.1299207,7.786122,0,0,20.34437
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,39.12562,39.12562,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.5616,12.89354,0,5.269489,-5.269489,15.83647,40.60625,0.1299207,5.506616,0,0,12.89354
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,37.115,37.115,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.41659,7.624048,0,0.7032328,-0.7032328,15.0952,38.70555,0.1299207,0.7348783,0,0,7.624048
