Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,35.35797,35.35797,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.19796,6.920815,0,1.857023,-1.857023,13.13772,33.6864,0.1299207,1.940589,0,0,6.920815
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,34.05378,34.05378,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.26132,5.063793,0,1.617446,-1.617446,11.43278,29.31477,0.1299207,1.690231,0,0,5.063793
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,32.67714,32.67714,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.05848,3.446347,0,1.467565,-1.467565,9.885835,25.34824,0.1299207,1.533605,0,0,3.446347
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,31.48164,31.48164,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.68911,1.978782,0,0.730961,-0.730961,9.115335,23.37261,0.1299207,0.7638543,0,0,1.978782
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,30.38576,30.38576,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0.1172236,0,1.246558,1.18423,0,0,31.50129,1.247821,0,1.246558,-1.246558,7.801346,20.00341,0.1299207,1.302654,0,0,1.247821
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,29.27176,29.27176,1.178959,0.001199475,0,-1,0,0.001199475,0,0,1.177759,1.295655,0,0.001262605,0.001199475,0,0,32.88635,0.001262605,0,0.001262605,-0.001262605,7.800015,20,0.1299207,1.296855,0,0,0.001262605
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.42947,28.42947,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299929,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,27.61436,27.61436,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1300482,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.572917,33.62947,26.7449,3.610298,3.610298,11.54417,0,3.256675,3.610298,71.26606,0,0,0,2.572917,0,0,7.933874,7.53718,16.16775,15.048,10.1101,0,10.1101,33.25328,85.26466,0.1301587,3.971328,2.058334,12,17.62092
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.425448,44.09324,28.60155,4.515352,4.515352,0,0,0,4.515352,120.1556,0,0,0,5.425448,4.753002,4.515352,0,0,6.057656,24.14709,0.6724468,0,0.6724468,33.89122,86.90039,0.1301498,4.966887,4.340359,0,29.57254
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.981361,54.23619,32.93979,2.445272,2.445272,0,-1,0,2.445272,285.5045,0,0,0,6.981361,2.573971,2.445272,0,0,5.385209,24.75229,4.407391,0,4.407391,38.07244,97.62144,0.1300915,2.689799,5.585089,0,31.73365
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.76192,66.53528,37.44105,0.1488191,0.1488191,0,0,0,0.1488191,5887.633,7.62745,0,0,8.76192,0.1566516,0.1488191,0,0,0.9778184,28.71894,0.9778184,0,0.9778184,39.00008,100,0.1300786,0.163701,7.009536,0,37.48086
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.664719,70.80802,41.13625,4.093261,4.093261,0,0,0,4.093261,211.6826,4.356023,0,0,8.664719,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1300786,4.502586,6.931775,0,38.26369
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.600875,74.51158,44.24275,0,0,0,0,0,0,0,8.600875,0,0,8.600875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300786,0,6.8807,0,38.19985
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.605745,78.38894,47.20434,2.334289,2.334289,0,0,0,2.334289,368.6667,6.1486,0,0,8.605745,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1300786,2.567718,6.884596,0,38.20472
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.450639,75.31243,48.9342,1.236925,1.236925,0,-1,0,1.236925,602.3516,6.148612,0,0,7.450639,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1300786,1.360618,5.960511,0,37.04962
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.117423,70.43246,49.54101,0,0,0,0,0,0,0,6.117423,0,0,6.117423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300786,0,4.893938,0,35.7164
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.170474,63.70333,50.1297,7.604122,7.604122,3.642172,0,1.257469,7.604122,54.84491,0,0,0,4.170474,4.170474,3.96195,0,0,0,29.59898,0,0,0,39.00008,100,0.1300786,8.364533,3.336379,12,33.76945
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.012731,55.21392,49.03382,3.406914,3.406914,0,0,0,3.406914,59.07784,0,4.440892E-16,0,2.012731,3.586225,3.406914,0,0,0,29.59898,0,1.573494,-1.573494,37.34147,95.74717,0.1300786,3.747605,1.610185,0,31.61171
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,46.02695,46.02695,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.748327,28.02548,0,1.569329,-1.569329,35.68725,91.50559,0.1300786,1.639949,0,0,28.02548
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,43.17404,43.17404,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.492025,26.45616,0,4.860938,-4.860938,30.56337,78.36747,0.1300786,5.07968,0,0,26.45616
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,41.03662,41.03662,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.893067,21.59522,0,4.990939,-4.990939,25.30246,64.87798,0.1300786,5.215531,0,0,21.59522
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,39.026,39.026,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.43856,16.60428,0,4.259345,-4.259345,20.81272,53.36584,0.1300786,4.451015,0,0,16.60428
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,36.9882,36.9882,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.17116,12.34493,0,0.9825633,-0.9825633,19.77701,50.71017,0.1300786,1.026779,0,0,12.34493
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,35.25834,35.25834,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.2629,11.36237,0,2.444541,-2.444541,17.20023,44.10307,0.1300786,2.554545,0,0,11.36237
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,33.92699,33.92699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.97905,8.91783,0,0,0,17.20023,44.10307,0.1300786,0,0,0,8.91783
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,32.57751,32.57751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.97905,8.91783,0,0,0,17.20023,44.10307,0.1300786,0,0,0,8.91783
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,31.38201,31.38201,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.97905,8.91783,0,2.427238,-2.427238,14.6417,37.54274,0.1300786,2.536464,0,0,8.91783
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,30.28613,30.28613,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.67599,6.490591,0,1.413834,-1.413834,13.15139,33.72144,0.1300786,1.477456,0,0,6.490591
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,29.16308,29.16308,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.24691,5.076757,0,1.160622,-1.160622,11.92799,30.58452,0.1300786,1.21285,0,0,5.076757
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,28.30268,28.30268,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.53649,3.916136,0,1.4287,-1.4287,10.422,26.72303,0.1300786,1.492991,0,0,3.916136
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,27.51473,27.51473,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.12394,2.487436,0,0.3784332,-0.3784332,10.0231,25.7002,0.1300786,0.3954627,0,0,2.487436
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.516422,33.36801,26.64527,1.765016,1.765016,0,0,0,1.765016,142.5722,0,0,0,2.516422,1.857912,1.765016,0,0,30.54442,2.109003,0.6585101,0,0.6585101,10.64782,27.30204,0.1300699,1.941518,2.013138,0,4.625425
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.102398,42.96754,28.50193,0.4657695,0.4657695,0,0,0,0.4657695,1095.477,0,0,0,5.102398,0.4902837,0.4657695,0,0,29.88591,2.701662,4.612114,0,4.612114,15.02325,38.52108,0.130009,0.5123465,4.081919,0,7.80406
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.15828,54.68798,32.78582,5.046727,5.046727,0,-1,0,5.046727,141.84,0,0,0,7.15828,5.312345,5.046727,0,0,25.27379,6.852565,1.845935,0,1.845935,16.77446,43.01135,0.1299846,5.5514,5.726624,0,14.01084
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.531026,65.32733,37.24179,2.58098,2.58098,0,0,0,2.58098,330.5344,0,0,0,8.531026,2.716821,2.58098,0,0,23.42786,8.513906,5.814205,0,5.814205,22.2903,57.1545,0.1299079,2.839078,6.824821,0,17.04493
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.406638,73.85237,40.90982,3.265571,3.265571,0,0,0,3.265571,288.0549,0,0,0,9.406638,3.437443,3.265571,0,0,17.61365,13.74669,5.969195,0,5.969195,27.95318,71.67467,0.1298292,3.592128,7.525311,0,23.15333
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.192348,76.96932,44.01633,0.3936055,0.3936055,0,0,0,0.3936055,2335.422,0,0,0,9.192348,0.4143215,0.3936055,0,0,11.64446,19.11897,8.778027,0,8.778027,36.28074,93.02736,0.1297138,0.432966,7.353878,0,28.31132
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.823569,79.12266,46.96886,1.3603,1.3603,0,0,0,1.3603,648.6488,4.525244,0,0,8.823569,1.431895,1.3603,0,0,2.866431,27.01919,2.866431,0,2.866431,39.00008,100,0.1296761,1.49633,7.058856,0,35.84276
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.131091,78.13308,48.72589,2.057338,2.057338,0,-1,0,2.057338,395.224,5.965473,0,0,8.131091,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1296761,2.263072,6.504873,0,37.73007
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.135347,70.23754,49.31459,6.927161,6.927161,0,0,0,6.927161,88.56944,0,0,0,6.135347,7.291748,6.927161,0,0,0,29.59898,0,1.1564,-1.1564,37.78112,96.87449,0.1296761,7.619877,4.908278,0,35.73433
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.177763,63.50931,49.93045,2.444821,2.444821,0,0,0,2.444821,170.8821,0.3193771,0,0,4.177763,2.573496,2.444821,0,0,1.284889,28.44258,1.284889,0,1.284889,39.00008,100,0.1296592,2.689303,3.34221,0,32.62034
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.016294,55.03635,48.85269,2.454441,2.454441,0,0,0,2.454441,82.14879,0,0,0,2.016294,2.583622,2.454441,0,0,0,29.59898,0,0.5673287,-0.5673287,38.40206,98.46663,0.1296592,2.699885,1.613035,0,31.61527
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,45.85487,45.85487,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.6303653,29.03165,0,0.4259941,-0.4259941,37.95302,97.31525,0.1296592,0.4451638,0,0,29.03165
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,43.02007,43.02007,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.103692,28.60566,0,3.503427,-3.503427,34.26009,87.8462,0.1296592,3.661082,0,0,28.60566
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,40.88265,40.88265,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.996389,25.10223,0,4.382443,-4.382443,29.64059,76.00135,0.1296592,4.579654,0,0,25.10223
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,38.87203,38.87203,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.865771,20.71978,0,0.430731,-0.430731,29.18656,74.83717,0.1296592,0.4501139,0,0,20.71978
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,36.86141,36.86141,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.34436,20.28905,0,2.152223,-2.152223,26.91791,69.02016,0.1296592,2.249073,0,0,20.28905
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,35.10438,35.10438,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.73572,18.13683,0,1.596616,-1.596616,25.23493,64.70483,0.1296592,1.668463,0,0,18.13683
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,33.80019,33.80019,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.50974,16.54021,0,2.200736,-2.200736,22.91515,58.75669,0.1296592,2.299769,0,0,16.54021
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,32.47789,32.47789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.955,14.33948,0,0,0,22.91515,58.75669,0.1296592,0,0,0,14.33948
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,31.30955,31.30955,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.955,14.33948,0,1.56304,-1.56304,21.26756,54.53211,0.1296592,1.633377,0,0,14.33948
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,30.21367,30.21367,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.69171,12.77644,0,0.1534563,-0.1534563,21.10581,54.11735,0.1296592,0.1603618,0,0,12.77644
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,29.09062,29.09062,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.86222,12.62298,0,0.2047428,-0.2047428,20.88999,53.56397,0.1296592,0.2139562,0,0,12.62298
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,28.22117,28.22117,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.08971,12.41824,0,0.508321,-0.508321,20.35417,52.19008,0.1296592,0.5311955,0,0,12.41824
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,27.40605,27.40605,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.65451,11.90992,0,0.9169608,-0.9169608,19.38761,49.71172,0.1296592,0.958224,0,0,11.90992
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.666818,33.68382,26.54565,6.003184,6.003184,0,0,0,6.003184,44.42339,0,0,0,2.666818,6.319141,6.003184,0,0,20.67336,10.99296,0,3.652323,-3.652323,15.53772,39.84024,0.1296592,6.603503,2.133454,0,13.65978
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.388559,40.66522,28.4023,3.103788,3.103788,0,0,0,3.103788,141.3936,0,0,0,4.388559,3.267146,3.103788,0,0,24.73149,7.340635,1.121413,0,1.121413,16.60159,42.5681,0.1296445,3.414167,3.510847,0,11.72919
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.162815,54.55566,32.65903,0,0,0,-1,0,0,0,0,0,0,7.162815,0,0,0,0,23.61008,8.349907,7.162815,0,7.162815,23.39683,59.99176,0.1295505,0,5.730252,0,15.51272
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.346576,64.35,37.06066,6.513821,6.513821,0,0,0,6.513821,128.1364,0,0,0,8.346576,6.856653,6.513821,0,0,16.44726,14.79644,1.489922,0,1.489922,24.8103,63.61602,0.129531,7.165203,6.67726,0,23.14302
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.06012,67.72027,40.72869,0,0,0,0,0,0,0,0,0,0,8.06012,0,0,0,0,14.95734,16.13737,8.06012,0,8.06012,32.4568,83.2224,0.1294254,0,6.448096,0,24.19749
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.971167,71.21279,43.83519,5.129484,5.129484,0,0,0,5.129484,155.399,0,0,0,7.971167,5.399457,5.129484,0,0,6.897222,23.39148,2.57171,0,2.57171,34.89654,89.47812,0.1293917,5.642432,6.376933,0,31.36264
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.872388,66.25773,46.79678,0,0,0,0,0,0,0,1.546876,0,0,5.872388,0,0,0,0,4.325512,25.70602,4.325512,0,4.325512,39.00008,100,0.1293352,0,4.69791,0,31.57841
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.348701,70.19815,48.55381,5.489763,5.489763,0,-1,0,5.489763,115.6462,0.5700037,0,0,6.348701,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1293352,6.038739,5.078961,0,35.94768
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.815073,64.97295,49.16062,0.4623936,0.4623936,0,0,0,0.4623936,1041.336,4.328342,0,0,4.815073,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1293352,0.5086329,3.852058,0,34.41405
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.954059,62.56147,49.7946,0,0,0,0,0,0,0,3.954059,0,0,3.954059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293352,0,3.163247,0,33.55304
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.57402,53.47594,48.69872,0,0,0,0,0,0,0,1.57402,0,0,1.57402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293352,0,1.259216,0,31.173
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,45.71902,45.71902,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1293352,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,42.89328,42.89328,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1293352,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,40.78303,40.78303,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1293352,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,38.7724,38.7724,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1293352,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,36.75273,36.75273,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1293352,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,34.9957,34.9957,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1293352,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,33.67339,33.67339,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1293352,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,32.32392,32.32392,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1293352,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,31.18276,31.18276,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1293352,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,30.08688,30.08688,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1293352,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,28.96383,28.96383,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1293352,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,28.09437,28.09437,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1293352,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,27.30642,27.30642,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1293352,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.242148,29.68275,26.43697,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.35911,0,0,0,1.242148,0,0,8.8,8.36,32.13409,0.6783009,9.602148,0,9.602148,17.6244,45.19069,0.1294473,2.82545,0.9937181,12,1.920449
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.686383,35.51972,28.24834,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.686383,0,0,8.8,8.36,22.53194,9.320234,11.04638,0,11.04638,28.10392,72.0612,0.1294675,0,2.149107,12,12.00662
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.441501,45.25426,32.47789,2.950004,2.950004,0,-1,0,2.950004,150.5592,0,0,0,4.441501,3.105267,2.950004,0,0,11.48555,19.26198,1.336234,0,1.336234,29.37159,75.31161,0.1294501,3.245004,3.5532,0,23.70348
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.618317,50.61579,36.86141,3.598628,3.598628,0,0,0,3.598628,128.3355,0,0,0,4.618317,3.78803,3.598628,0,0,10.14932,20.46459,0.8302869,0,0.8302869,30.15927,77.3313,0.1294392,3.958491,3.694653,0,25.0829
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.769497,58.6324,40.50227,5.489497,5.489497,0,0,0,5.489497,105.1007,0,0,0,5.769497,5.778418,5.489497,0,0,9.319035,21.21185,0,0.008920707,-0.008920707,30.14986,77.30718,0.1294392,6.038446,4.615597,0,26.98134
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.985704,62.99385,43.60877,6.932096,6.932096,0,0,0,6.932096,86.34768,0,0,0,5.985704,7.296944,6.932096,0,0,9.328946,21.20293,0,1.311239,-1.311239,28.76769,73.76318,0.1294392,7.625306,4.788564,0,27.18863
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.643267,69.04919,46.58847,6.556189,6.556189,0,0,0,6.556189,101.3282,0,0,0,6.643267,6.901251,6.556189,0,0,10.78588,19.89169,0,0.2579841,-0.2579841,28.49576,73.0659,0.1294392,7.211808,5.314614,0,26.53495
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.686312,63.555,48.31833,6.568397,6.568397,0,-1,0,6.568397,71.34636,0,0,0,4.686312,6.914102,6.568397,0,0,11.07253,19.6337,0,2.22779,-2.22779,26.14746,67.04463,0.1294392,7.225236,3.74905,0,24.32001
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.771906,57.61146,48.96137,0,0,0,0,0,0,0,0,0,0,2.771906,0,0,0,0,13.54785,17.40591,2.771906,0,2.771906,28.77712,73.78734,0.1294031,0,2.217525,0,20.17782
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.464569,54.05764,49.59535,4.097981,4.097981,0,0,0,4.097981,35.7388,0,0,0,1.464569,4.313664,4.097981,0,0,10.77594,19.90063,0,2.849095,-2.849095,25.77391,66.08681,0.1294031,4.50778,1.171656,0,21.3652
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.226195,52.21725,48.52664,4.694821,4.694821,0,0,0,4.694821,26.11802,0,8.881784E-16,0,1.226195,4.941917,4.694821,0,0,13.9416,17.05153,0,3.715723,-3.715723,21.85719,56.04398,0.1294031,5.164303,0.9809556,0,18.27773
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,45.5741,45.5741,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,18.07019,13.33581,0,6.752805,-6.752805,14.73911,37.79252,0.1294031,7.056681,0,0,13.33581
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,42.73931,42.73931,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,25.5733,6.583006,0,5.662788,-5.662788,8.770011,22.48716,0.1294031,5.917614,0,0,6.583006
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,40.62906,40.62906,5.998551,0.8742071,0,-1,0,0.8742071,0,0,5.124344,5.724199,0,0.920218,0.8742071,0,0,31.86529,0.920218,0,0.920218,-0.920218,7.800015,20,0.1294031,6.598406,0,0,0.920218
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,38.64561,38.64561,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294031,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,36.60781,36.60781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294031,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,34.8689,34.8689,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294031,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,33.5466,33.5466,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294031,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,32.19713,32.19713,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294031,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,31.02879,31.02879,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294031,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,29.95103,29.95103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294031,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,28.83703,28.83703,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294031,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,27.96758,27.96758,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294636,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,27.17963,27.17963,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1295329,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.110594,31.88018,26.29206,3.209219,3.209219,11.36878,0,3.212301,3.209219,65.76657,0,0,0,2.110594,0,0,8.159559,7.751581,16.16775,15.048,9.862175,0,9.862175,33.01808,84.66158,0.129641,3.530141,1.688475,12,17.15859
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.14365,42.64746,28.09437,3.864176,3.864176,0,0,0,3.864176,133.1112,0,0,0,5.14365,4.067554,3.864176,0,0,6.305579,23.92396,1.076097,0,1.076097,34.03896,87.2792,0.129627,4.250593,4.11492,0,29.06761
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.255487,54.46293,32.29675,3.756103,3.756103,0,-1,0,3.756103,193.1653,0,0,0,7.255487,3.953793,3.756103,0,0,5.229482,24.89244,3.301695,0,3.301695,37.17122,95.31062,0.129584,4.131713,5.80439,0,32.14793
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.446391,64.2492,36.6531,2.125118,2.125118,0,0,0,2.125118,397.4551,4.281637,0,0,8.446391,2.236967,2.125118,0,0,1.927787,27.86397,1.927787,0,1.927787,39.00008,100,0.1295589,2.33763,6.757113,0,36.31036
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.970318,71.01296,40.24867,5.153066,5.153066,0,0,0,5.153066,174.0773,3.546038,0,0,8.970318,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1295589,5.668372,7.176254,0,38.5693
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.640623,73.54649,43.35518,0,0,0,0,0,0,0,8.640623,0,0,8.640623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295589,0,6.912498,0,38.2396
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.468313,72.19875,46.36205,0,0,0,0,0,0,0,7.468313,0,0,7.468313,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295589,0,5.97465,0,37.06729
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.309557,73.68594,48.11908,0,0,0,-1,0,0,0,7.309557,0,0,7.309557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295589,0,5.847646,0,36.90854
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.415024,70.70428,48.75306,5.776403,5.776403,0,0,0,5.776403,111.0557,0.3345993,0,0,6.415024,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1295589,6.354043,5.132019,0,36.014
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.25557,59.72115,49.41421,0.0789234,0.0789234,0,0,0,0.0789234,4124.975,3.172493,0,0,3.25557,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1295589,0.08681574,2.604456,0,32.85455
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.128144,51.75788,48.37267,3.271115,3.271115,0,0,0,3.271115,34.48805,0,0,0,1.128144,3.443279,3.271115,0,0,0,29.59898,0,2.315135,-2.315135,36.55971,93.74266,0.1295589,3.598227,0.9025151,0,30.72712
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,45.42014,45.42014,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.572372,27.28384,0,5.517737,-5.517737,30.74351,78.82935,0.1295589,5.766036,0,0,27.28384
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,42.61251,42.61251,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.703192,21.76611,0,2.967997,-2.967997,27.61496,70.80746,0.1295589,3.101556,0,0,21.76611
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,40.50227,40.50227,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.00097,18.79811,0,0.3696312,-0.3696312,27.22534,69.80842,0.1295589,0.3862646,0,0,18.79811
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,38.50976,38.50976,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.41167,18.42848,0,3.978884,-3.978884,23.03123,59.05431,0.1295589,4.157934,0,0,18.42848
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,36.47197,36.47197,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.83265,14.44959,0,1.336238,-1.336238,21.62271,55.44273,0.1295589,1.396368,0,0,14.44959
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,34.71494,34.71494,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.31736,13.11336,0,0.4035533,-0.4035533,21.19732,54.35201,0.1295589,0.4217132,0,0,13.11336
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,33.39263,33.39263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76575,12.7098,0,0,0,21.19732,54.35201,0.1295589,0,0,0,12.7098
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,32.04316,32.04316,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.76575,12.7098,0,0.7864004,-0.7864004,20.36839,52.22652,0.1295589,0.8217884,0,0,12.7098
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,30.90199,30.90199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63953,11.9234,0,0,0,20.36839,52.22652,0.1295589,0,0,0,11.9234
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,29.82423,29.82423,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.63953,11.9234,0,2.615349,-2.615349,17.61157,45.15777,0.1295589,2.73304,0,0,11.9234
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,28.71024,28.71024,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.54547,9.308054,0,2.257367,-2.257367,15.23209,39.05657,0.1295589,2.358948,0,0,9.308054
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,27.86795,27.86795,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.05366,7.050687,0,1.32187,-1.32187,13.83872,35.48383,0.1295589,1.381354,0,0,7.050687
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,27.05283,27.05283,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.5224,5.728817,0,1.883828,-1.883828,11.85299,30.39222,0.1295589,1.968601,0,0,5.728817
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.067409,31.64958,26.18337,3.119403,3.119403,0,0,0,3.119403,66.27579,0,4.440892E-16,0,2.067409,3.283582,3.119403,0,0,28.61554,3.844989,0,1.216173,-1.216173,10.57103,27.10515,0.1295589,3.431344,1.653927,0,5.912398
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.357304,40.10023,27.96758,1.794963,1.794963,0,0,0,1.794963,242.7517,0,0,0,4.357304,1.889435,1.794963,0,0,29.96685,2.628816,2.467869,0,2.467869,12.91226,33.10828,0.1295268,1.97446,3.485843,0,6.98612
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.380338,51.19981,32.12467,5.396044,5.396044,0,-1,0,5.396044,118.241,0,0,0.1159808,6.380338,5.680046,5.396044,0,0,27.49898,4.849898,0.7002923,0,0.7002923,13.57661,34.81176,0.1295177,5.935648,5.10427,0,11.23024
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.965545,62.0884,36.45385,1.533024,1.533024,0,0,0,1.533024,519.5968,0,0,0,7.965545,1.61371,1.533024,0,0,26.79869,5.480161,6.351835,0,6.351835,19.60249,50.2627,0.1294351,1.686327,6.372436,0,13.44571
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.872313,70.27895,40.0132,2.136533,2.136533,0,0,0,2.136533,415.2669,0,0,0,8.872313,2.248982,2.136533,0,0,20.44685,11.19681,6.623331,0,6.623331,25.88594,66.37406,0.1293491,2.350186,7.09785,0,20.06913
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.660608,73.34469,43.12875,5.20534,5.20534,0,0,0,5.20534,166.3793,0,0,0,8.660608,5.479306,5.20534,0,0,13.82352,17.15781,3.181302,0,3.181302,28.90398,74.11263,0.1293079,5.725874,6.928486,0,25.81842
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.710714,72.92742,46.10846,3.559282,3.559282,0,0,0,3.559282,216.6368,0,0,0,7.710714,3.746612,3.559282,0,0,10.64222,20.02098,3.964102,0,3.964102,32.66466,83.75538,0.1292565,3.91521,6.168571,0,27.7317
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.09921,72.50852,47.89266,5.006517,5.006517,0,-1,0,5.006517,141.7994,0,0,0,7.09921,5.270019,5.006517,0,0,6.678115,23.58867,1.829191,0,1.829191,34.39999,88.20491,0.1292328,5.507169,5.679368,0,30.68789
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.972913,64.87295,48.55381,2.313898,2.313898,0,0,0,2.313898,214.915,0,0,0,4.972913,2.435682,2.313898,0,0,4.848924,25.23495,2.537232,0,2.537232,36.80701,94.37677,0.1292,2.545287,3.978331,0,30.20786
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.857613,61.58621,49.21496,2.693683,2.693683,0,0,0,2.693683,143.2096,0,0,0,3.857613,2.835456,2.693683,0,0,2.311692,27.51846,1.022157,0,1.022157,37.77672,96.86318,0.1291867,2.963052,3.08609,0,31.37607
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.079555,54.5484,48.19154,1.280482,1.280482,0,0,0,1.280482,162.4041,0,0,0,2.079555,1.347875,1.280482,0,0,1.289535,28.4384,0.7316797,0,0.7316797,38.47085,98.64301,0.1291773,1.40853,1.663644,0,30.51795
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,45.26617,45.26617,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0.5578555,29.09691,0,7.777047,-7.777047,30.27312,77.62324,0.1291773,8.127014,0,0,29.09691
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,42.48572,42.48572,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,9.199019,21.31986,0,3.978786,-3.978786,26.07911,66.86938,0.1291773,4.157832,0,0,21.31986
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,40.37547,40.37547,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.61989,17.34107,0,2.134125,-2.134125,23.82955,61.10128,0.1291773,2.23016,0,0,17.34107
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,38.38296,38.38296,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.99114,15.20695,0,1.28773,-1.28773,22.47216,57.62081,0.1291773,1.345678,0,0,15.20695
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,36.34517,36.34517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.42196,13.91922,0,0,0,22.47216,57.62081,0.1291773,0,0,0,13.91922
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,34.58814,34.58814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.42196,13.91922,0,0,0,22.47216,57.62081,0.1291773,0,0,0,13.91922
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,33.26583,33.26583,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,17.42196,13.91922,0,2.102254,-2.102254,20.25619,51.93885,0.1291773,2.196855,0,0,13.91922
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,31.91636,31.91636,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.75779,11.81697,0,0.5442839,-0.5442839,19.68246,50.46776,0.1291773,0.5687767,0,0,11.81697
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,30.74803,30.74803,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,20.36255,11.27268,0,0.6700054,-0.6700054,18.97622,48.65687,0.1291773,0.7001557,0,0,11.27268
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,29.67932,29.67932,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,21.107,10.60268,0,1.058931,-1.058931,17.86001,45.7948,0.1291773,1.106583,0,0,10.60268
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,28.60155,28.60155,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,22.28359,9.543745,0,0.6199349,-0.6199349,17.20654,44.11924,0.1291773,0.6478319,0,0,9.543745
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,27.74115,27.74115,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.97241,8.92381,0,1.481272,-1.481272,15.64514,40.11566,0.1291773,1.547929,0,0,8.92381
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,26.92603,26.92603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.61827,7.442539,0,0,0,15.64514,40.11566,0.1291773,0,0,0,7.442539
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.701134,30.5148,26.04752,4.87872,4.87872,0,0,0,4.87872,34.86845,0,8.881784E-16,0,1.701134,5.135494,4.87872,0,0,24.61827,7.442539,0,3.434361,-3.434361,12.02501,30.83329,0.1291773,5.366591,1.360907,0,9.143673
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.821582,41.34396,27.81361,0,0,0,0,0,0,0,0,0,0,4.821582,0,0,0,0,28.43422,4.008178,4.821582,0,4.821582,16.59916,42.56186,0.1291149,0,3.857265,0,8.82976
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.282811,50.66067,31.94353,8.284469,8.284469,0,-1,0,8.284469,75.83843,0,0,0.7529151,6.282811,8.720493,8.284469,0,0,23.61264,8.347602,0,2.437682,-2.437682,14.02962,35.97331,0.1291149,9.112915,5.026249,0,14.63041
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.085442,62.30525,36.24554,2.569912,2.569912,0,0,0,2.569912,314.6194,0,0,0,8.085442,2.705171,2.569912,0,0,26.32118,5.90992,5.380271,0,5.380271,19.13379,49.06091,0.1290454,2.826903,6.468353,0,13.99536
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.756875,69.48762,39.78677,0.3576092,0.3576092,0,0,0,0.3576092,2448.728,0,0,0,8.756875,0.3764307,0.3576092,0,0,20.9409,10.75216,8.380445,0,8.380445,27.08418,69.44647,0.1289373,0.3933701,7.0055,0,19.50904
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.37681,76.35097,42.89328,2.329372,2.329372,0,0,0,2.329372,402.5466,0,0,0,9.37681,2.451971,2.329372,0,0,12.56046,18.29456,6.924839,0,6.924839,33.65366,86.29126,0.1288481,2.56231,7.501448,0,27.67137
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.411727,75.75224,45.87298,2.340312,2.340312,0,0,0,2.340312,359.4275,0.3126193,0,0,8.411727,2.463487,2.340312,0,0,5.635621,24.52692,5.635621,0,5.635621,39.00008,100,0.1287756,2.574344,6.729382,0,32.93865
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.356007,73.34961,47.68435,5.31208,5.31208,0,-1,0,5.31208,138.477,1.764344,0,0,7.356007,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1287756,5.843288,5.884806,0,36.95499
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.846044,67.98737,48.37267,1.29483,1.29483,0,0,0,1.29483,451.4912,4.483065,0,0,5.846044,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1287756,1.424313,4.676835,0,35.44502
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.6796,60.76749,49.03382,0,0,0,0,0,0,0,3.6796,0,0,3.6796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287756,0,2.94368,0,33.27858
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.538777,52.6833,48.03757,4.230012,4.230012,0,0,0,4.230012,36.37761,0,0,0,1.538777,4.452645,4.230012,0,0,0,29.59898,0,2.913867,-2.913867,35.92859,92.12441,0.1287756,4.653014,1.231022,0,31.13776
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,45.11221,45.11221,8.15519,8.15519,11.56322,0,3.261495,8.15519,0,0,0,0,0,0,0,3.408032,3.23763,3.23763,26.68511,3.23763,0,3.23763,39.00008,100,0.1288296,8.970708,0,12,26.68511
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,42.33175,42.33175,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1288296,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,40.24867,40.24867,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1288296,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,38.23805,38.23805,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1288296,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,36.20026,36.20026,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1288296,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,34.43417,34.43417,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1288296,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,33.11187,33.11187,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1288296,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,31.78957,31.78957,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1288296,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,30.63935,30.63935,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1288296,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,29.57064,29.57064,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1288296,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,28.50193,28.50193,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1288296,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,27.61436,27.61436,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1288296,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,26.82641,26.82641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1288296,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.393046,26.95849,25.9479,4.481871,4.481871,0,0,0,4.481871,8.769685,0,0,0,0.393046,4.717759,4.481871,0,0,18.21866,13.20218,0,4.324713,-4.324713,17.15769,43.99399,0.1288296,4.930058,0.3144368,0,13.59523
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.951922,30.15406,27.65964,3.274697,3.274697,0,0,0,3.274697,29.06901,0,4.440892E-16,0,0.951922,3.44705,3.274697,0,0,23.0239,8.877468,0,2.495128,-2.495128,14.52759,37.25016,0.1288296,3.602167,0.7615376,0,9.829391
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.371167,35.50055,31.78957,0.5409214,0.5409214,0,-1,0,0.5409214,253.4872,0,0,0,1.371167,0.569391,0.5409214,0,0,25.79626,6.382341,0.8017758,0,0.8017758,15.28822,39.2005,0.1288193,0.5950136,1.096933,0,7.753508
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.220357,42.31526,36.04629,4.992229,4.992229,0,0,0,4.992229,44.47628,0,8.881784E-16,0,2.220357,5.254977,4.992229,0,0,24.99449,7.103939,0,3.03462,-3.03462,12.08945,30.99854,0.1288193,5.491451,1.776286,0,9.324296
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.129142,48.79674,39.58752,1.632375,1.632375,0,0,0,1.632375,191.6926,0,0,0,3.129142,1.718289,1.632375,0,0,28.36629,4.069319,1.410853,0,1.410853,13.42791,34.43046,0.1288012,1.795612,2.503314,0,7.198461
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.072122,48.7922,42.69402,0,0,0,0,0,0,0,0,0,0,2.072122,0,0,0,0,26.95543,5.339087,2.072122,0,2.072122,15.39369,39.47093,0.1287746,0,1.657698,0,7.411209
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6648679,47.64305,45.7009,3.422201,3.422201,0,0,0,3.422201,19.42808,0,4.440892E-16,0,0.6648679,3.602317,3.422201,0,0,24.88331,7.203997,0,2.937449,-2.937449,12.29735,31.53161,0.1287746,3.764421,0.5318944,0,7.868865
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04898447,47.64631,47.50322,0,0,0,-1,0,0,0,0,0,0,0.04898447,0,0,0,0,28.14714,4.266548,0.04898447,0,0.04898447,12.34382,31.65076,0.1287739,0,0.03918758,0,4.315532
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6480633,50.1153,48.19154,5.726895,5.726895,12,0,3.372,5.726895,11.31614,0,0,0,0.6480633,0,0,6.273105,5.95945,28.09816,4.310634,6.607513,0,6.607513,18.61226,47.72365,0.1288822,6.299584,0.5184506,12,4.958697
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03518549,48.98354,48.87986,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.401474,1.776357E-15,0,0,0.03518549,0,0,8.8,8.36,21.49065,10.2574,8.395185,0,8.395185,26.57663,68.14507,0.1290071,2.761666,0.02814839,12,10.29258
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1201891,48.24512,47.89266,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1201891,0,0,8.8,8.36,13.09546,17.81306,8.480189,0,8.480189,34.62165,88.77327,0.1290605,0,0.09615128,12,17.93325
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,44.98541,44.98541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615273,25.44523,0,0,0,34.62165,88.77327,0.1290605,0,0,0,25.44523
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,42.23212,42.23212,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.615273,25.44523,0,0.7178878,-0.7178878,33.86493,86.83297,0.1290605,0.7501928,0,0,25.44523
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,40.12188,40.12188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.412926,24.72734,0,0,0,33.86493,86.83297,0.1290605,0,0,0,24.72734
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,38.12937,38.12937,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.412926,24.72734,0,2.830663,-2.830663,30.88114,79.18227,0.1290605,2.958043,0,0,24.72734
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,36.09158,36.09158,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.558107,21.89668,0,0.1516011,-0.1516011,30.72134,78.77251,0.1290605,0.1584232,0,0,21.89668
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,34.33455,34.33455,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.726554,21.74508,0,0.3862124,-0.3862124,30.31424,77.72866,0.1290605,0.403592,0,0,21.74508
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,33.01225,33.01225,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,9.155679,21.35887,0,1.743289,-1.743289,28.47665,73.01691,0.1290605,1.821738,0,0,21.35887
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,31.66277,31.66277,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,11.09267,19.61558,0,1.846361,-1.846361,26.53041,68.02657,0.1290605,1.929447,0,0,19.61558
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,30.51255,30.51255,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,13.14418,17.76922,0,2.410405,-2.410405,23.98962,61.51173,0.1290605,2.518874,0,0,17.76922
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,29.47101,29.47101,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.82241,15.35881,0,0.7089072,-0.7089072,23.24237,59.5957,0.1290605,0.7408081,0,0,15.35881
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,28.37513,28.37513,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.61008,14.6499,0,0.9178331,-0.9178331,22.27489,57.11499,0.1290605,0.9591355,0,0,14.6499
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,27.48756,27.48756,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.6299,13.73207,0,1.553021,-1.553021,20.63786,52.91749,0.1290605,1.622907,0,0,13.73207
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,26.69056,26.69056,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.35547,12.17905,0,0.3924928,-0.3924928,20.22414,51.85666,0.1290605,0.410155,0,0,12.17905
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.989479,31.05341,25.81204,0,0,0,0,0,0,0,0,0,0,1.989479,0,0,0,0,19.79158,11.78656,1.989479,0,1.989479,22.11152,56.6961,0.129035,0,1.591583,0,13.77604
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.948337,35.51295,27.53285,4.31014,4.31014,0,0,0,4.31014,68.40467,0,0,0,2.948337,4.536989,4.31014,0,0,17.8021,13.57709,0,1.588652,-1.588652,20.43694,52.4023,0.129035,4.741154,2.35867,0,16.52543
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.174841,43.51245,31.6356,0,0,0,-1,0,0,0,0,0,0,4.174841,0,0,0,0,19.56727,11.98844,4.174841,0,4.174841,24.39754,62.55767,0.1289814,0,3.339873,0,16.16328
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.886154,53.76421,35.86515,0.2759011,0.2759011,0,0,0,0.2759011,2133.428,0,0,0,5.886154,0.2904223,0.2759011,0,0,15.39243,15.74579,5.595731,0,5.595731,29.70612,76.16938,0.1289096,0.3034913,4.708923,0,21.63195
