Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.689013,65.11652,49.70253,6.346226,6.346226,0,0,0,6.346226,73.88664,0,0,0,4.689013,6.680238,6.346226,0,0,0.2874644,29.34026,0,1.991225,-1.991225,36.62843,93.91886,0.1041107,6.980849,3.751211,0,34.02927
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.449589,56.50069,48.91375,1.592955,1.592955,0,0,0,1.592955,153.7763,0,0,0,2.449589,1.676795,1.592955,0,0,2.499936,27.34904,0.7727934,0,0.7727934,37.36156,95.7987,0.1037311,1.752251,1.959671,0,29.79862
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,46.16241,46.16241,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,0,6.864367,6.521149,0,0,1.727143,28.04455,0,6.864367,-6.864367,30.12589,77.24571,0.1037311,10.47326,0,12,28.04455
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,43.52375,43.52375,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,9.354218,21.18018,0,8.8,-8.8,20.84987,53.46111,0.1037311,11.91762,0,0,21.18018
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,41.35461,41.35461,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,19.132,12.38018,0,8.8,-8.8,11.57386,29.6765,0.1037311,10.23025,0,0,12.38018
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,39.24181,39.24181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90977,3.580182,0,0,0,11.57386,29.6765,0.1037311,0,0,0,3.580182
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,37.05388,37.05388,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,28.90977,3.580182,0,1.318231,-1.318231,10.18432,26.11359,0.1037311,1.377552,0,0,3.580182
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,35.23217,35.23217,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,30.37448,2.261951,0,0.9221831,-0.9221831,9.212255,23.62112,0.1037311,0.9636813,0,0,2.261951
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.39912,1.339768,0,0,0,9.212255,23.62112,0.1037311,0,0,0,1.339768
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,32.30242,32.30242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.39912,1.339768,0,0,0,9.212255,23.62112,0.1037311,0,0,0,1.339768
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,31.13803,31.13803,0.5545206,0.5545206,0,-1,0,0.5545206,0,0,1.110223E-16,0,0,0.5837059,0.5545206,0,0,31.39912,1.339768,0,0.5837059,-0.5837059,8.596974,22.04348,0.1037311,0.6099727,0,0,1.339768
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,30.07693,30.07693,0.7790099,0.7182587,0,-1,0,0.7182587,0,0,0.06075132,0.1386523,0,0.7560617,0.7182587,0,0,32.04768,0.7560617,0,0.7560617,-0.7560617,7.800015,20,0.1037311,0.8569109,0,0,0.7560617
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,28.99706,28.99706,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1037311,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,27.86084,27.86084,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1080715,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,26.94998,26.94998,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1120943,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.085024,31.50972,26.00157,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.085024,0,0,8.8,8.36,16.16775,15.048,10.44502,0,10.44502,33.57102,86.07937,0.1140163,0,1.668019,12,17.13302
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.460416,39.92932,27.52279,2.907259,2.907259,0,0,0,2.907259,153.4234,0,0,0,4.460416,3.060273,2.907259,0,0,5.722729,24.44852,1.400143,0,1.400143,34.89931,89.48524,0.1133526,3.197985,3.568333,0,28.90894
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.522238,51.0717,31.58876,1.822536,1.822536,0,-1,0,1.822536,357.866,0.2811919,0,0,6.522238,1.918459,1.822536,0,0,4.322587,25.70865,4.322587,0,4.322587,39.00008,100,0.1113516,2.00479,5.21779,0,32.23089
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.67931,64.04656,35.72986,4.570286,4.570286,0,0,0,4.570286,189.9074,3.868483,0,0,8.67931,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1113516,5.027314,6.943448,0,38.27829
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.012,69.93562,39.26998,7.993592,7.993592,3,0,1.095,7.993592,112.7403,3.755588,0,0,9.012,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1113516,8.792952,7.2096,12,38.61098
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.601392,72.50167,42.67863,0,0,0,0,0,0,0,8.601392,0,0,8.601392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1113516,0,6.881114,0,38.20037
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.663419,72.53278,45.95583,4.26986,4.26986,0,0,0,4.26986,179.4771,3.168829,0,0,7.663419,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1113516,4.696846,6.130735,0,37.2624
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.126088,72.76883,48.01229,2.472693,2.472693,0,-1,0,2.472693,288.1914,4.523253,0,0,7.126088,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1113516,2.719962,5.70087,0,36.72507
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,5.866107,68.69648,48.91375,4.237622,4.237622,0,0,0,4.237622,138.4292,1.405452,0,0,5.866107,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1113516,4.661384,4.692885,0,35.46508
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.518603,64.63766,49.834,0,0,0,0,0,0,0,4.518603,0,0,4.518603,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1113516,0,3.614882,0,34.11758
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.632965,57.21126,49.01704,3.232779,3.232779,0,0,0,3.232779,81.44588,0,4.440892E-16,0,2.632965,3.402925,3.232779,0,0,0,29.59898,0,0.7699601,-0.7699601,38.18847,97.91895,0.1113516,3.556057,2.106372,0,32.23195
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,46.29388,46.29388,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.8555112,28.82902,0,5.06887,-5.06887,32.84541,84.21883,0.1113516,5.296968,0,0,28.82902
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,43.65522,43.65522,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.487588,23.76015,0,8.563218,-8.563218,23.81899,61.0742,0.1113516,8.948564,0,0,23.76015
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,41.46729,41.46729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.00228,15.19693,0,0,0,23.81899,61.0742,0.1113516,0,0,0,15.19693
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,39.35449,39.35449,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,16.00228,15.19693,0,8.139811,-8.139811,15.23887,39.07396,0.1113516,8.506103,0,0,15.19693
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,37.15717,37.15717,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,25.04651,7.057119,0,0.5720592,-0.5720592,14.63587,37.52779,0.1113516,0.5978019,0,0,7.057119
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,35.33547,35.33547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68213,6.48506,0,0,0,14.63587,37.52779,0.1113516,0,0,0,6.48506
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,33.8612,33.8612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68213,6.48506,0,0,0,14.63587,37.52779,0.1113516,0,0,0,6.48506
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,32.37754,32.37754,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.68213,6.48506,0,2.207478,-2.207478,12.30898,31.56143,0.1113516,2.306814,0,0,6.48506
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,31.19437,31.19437,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.13488,4.277582,0,1.533131,-1.533131,10.69292,27.41769,0.1113516,1.602122,0,0,4.277582
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,30.13327,30.13327,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.83836,2.744452,0,0.5633871,-0.5633871,10.09906,25.89497,0.1113516,0.5887395,0,0,2.744452
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,29.0534,29.0534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.46435,2.181065,0,0,0,10.09906,25.89497,0.1113516,0,0,0,2.181065
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,27.94535,27.94535,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.46435,2.181065,0,1.831031,-1.831031,8.168983,20.94607,0.1113516,1.913427,0,0,2.181065
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,27.00632,27.00632,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.49883,0.3500336,8.36,0,8.36,16.09998,41.28191,0.1168278,2.688954,0,12,0.3500336
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4742802,27.27969,26.05791,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4742802,0,0,8.8,8.36,24.13883,7.874033,8.83428,0,8.83428,24.48091,62.77144,0.1191111,0,0.3794242,12,8.348314
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.369569,36.75996,27.56974,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2485.844,0,0,0,3.369569,0,0,8.8,8.36,15.30455,15.82489,11.72957,0,11.72957,35.60855,91.30381,0.1201025,0.1491054,2.695655,12,19.19445
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.695999,48.38243,31.66388,5.04218,5.04218,0,-1,0,5.04218,112.967,0,0,0,5.695999,5.307557,5.04218,0,0,3.574978,26.3815,0.3884421,0,0.3884421,35.97707,92.2487,0.1199323,5.546397,4.556799,0,32.0775
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.814125,53.45843,35.81437,0,0,0,0,0,0,0,2.627589,0,0,5.814125,0,0,0,0,3.186536,26.7311,3.186536,0,3.186536,39.00008,100,0.1185545,0,4.6513,0,32.54522
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,6.997091,61.85459,39.37327,3.005318,3.005318,0,0,0,3.005318,232.8237,3.833598,0,0,6.997091,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1185545,3.30585,5.597672,0,36.59607
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,6.999398,65.95627,42.8101,0.9378358,0.9378358,0,0,0,0.9378358,746.3351,6.012203,0,0,6.999398,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1185545,1.031619,5.599519,0,36.59838
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.590942,57.26712,46.08729,3.856593,3.856593,0,0,0,3.856593,93.11178,0,0,0,3.590942,4.059572,3.856593,0,0,0,29.59898,0,0.4686294,-0.4686294,38.5061,98.73339,0.1185545,4.242252,2.872754,0,33.18992
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.21358,58.24355,48.17192,4.151196,4.151196,0,-1,0,4.151196,77.41335,0,0,0,3.21358,4.369681,4.151196,0,0,0.5206994,29.13035,0,1.1561,-1.1561,37.28746,95.60869,0.1185545,4.566316,2.570864,0,32.34393
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,2.981561,58.42972,49.07338,2.105811,2.105811,0,0,0,2.105811,141.5873,0,0,0,2.981561,2.216643,2.105811,0,0,1.805255,27.97425,0.764918,0,0.764918,38.01313,97.46936,0.1182284,2.316392,2.385249,0,30.95581
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.861439,55.729,49.99363,1.265183,1.265183,0,0,0,1.265183,147.1281,0,0,0,1.861439,1.331771,1.265183,0,0,1.040337,28.66267,0.5296677,0,0.5296677,38.51561,98.75779,0.1180037,1.391701,1.489151,0,30.52411
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.341738,53.2426,49.17668,4.330113,4.330113,0,0,0,4.330113,30.98622,0,8.881784E-16,0,1.341738,4.558014,4.330113,0,0,0.5106695,29.13938,0,3.216275,-3.216275,35.12536,90.06485,0.1180037,4.763124,1.073391,0,30.48111
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,46.42534,46.42534,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,4.084309,25.9231,0,7.421256,-7.421256,27.30267,70.00671,0.1180037,7.755213,0,0,25.9231
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,43.78668,43.78668,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,12.33015,18.50184,0,6.147127,-6.147127,20.82303,53.39228,0.1180037,6.423748,0,0,18.50184
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,41.59875,41.59875,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,19.16029,12.35472,0,6.306774,-6.306774,14.17511,36.34636,0.1180037,6.590579,0,0,12.35472
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,39.45778,39.45778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.16782,6.047943,0,0,0,14.17511,36.34636,0.1180037,0,0,0,6.047943
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,37.26047,37.26047,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,26.16782,6.047943,0,0.1767825,-0.1767825,13.98876,35.86855,0.1180037,0.1847377,0,0,6.047943
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,35.43876,35.43876,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,26.36424,5.871161,0,1.13397,-1.13397,12.79345,32.80366,0.1180037,1.184999,0,0,5.871161
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,33.93632,33.93632,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.62421,4.737191,0,0.6865846,-0.6865846,12.06973,30.94796,0.1180037,0.7174809,0,0,4.737191
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,32.46205,32.46205,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,28.38708,4.050606,0,0.6715723,-0.6715723,11.36183,29.13284,0.1180037,0.701793,0,0,4.050606
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,31.26949,31.26949,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,29.13327,3.379034,0,0.8891247,-0.8891247,10.42461,26.72972,0.1180037,0.9291353,0,0,3.379034
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,30.21778,30.21778,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,30.12119,2.489909,0,0.5769866,-0.5769866,9.816413,25.17024,0.1180037,0.602951,0,0,2.489909
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,29.15669,29.15669,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.76228,1.912923,0,1.275491,-1.275491,8.471927,21.72285,0.1180037,1.332888,0,0,1.912923
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,28.02047,28.02047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.1795,0.6374313,0,0,0,8.471927,21.72285,0.1180037,0,0,0,0.6374313
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,27.10023,27.10023,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.1795,0.6374313,8.36,0,8.36,16.40292,42.05869,0.1217729,1.713519,0,12,0.6374313
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.175012,29.22317,26.1612,1.193483,1.193483,9.993483,0,2.864351,1.193483,98.45239,0,0,0,1.175012,0,0,8.8,8.36,23.8195,8.161431,9.535012,0,9.535012,25.44863,65.25275,0.1244869,1.312831,0.9400097,12,9.336443
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.630668,34.7607,27.67303,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,535.0659,1.776357E-15,0,0,2.630668,0,0,8.8,8.36,14.28448,16.74294,10.99067,0,10.99067,35.87529,91.98774,0.125789,0.5408185,2.104534,12,19.37361
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.063204,49.71907,31.76718,4.662795,4.662795,0,-1,0,4.662795,130.0337,0,0,0,6.063204,4.908205,4.662795,0,0,3.293816,26.63454,1.154999,0,1.154999,36.97102,94.79729,0.1253184,5.129074,4.850563,0,32.69775
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.623876,56.42248,35.91766,0,0,0,0,0,0,0,4.485059,0,0,6.623876,0,0,0,0,2.138817,27.67404,2.138817,0,2.138817,39.00008,100,0.1244561,0,5.299101,0,34.29792
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.072267,55.011,39.45778,3.772237,3.772237,0,0,0,3.772237,134.4631,1.101491,0,0,5.072267,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1244561,4.149461,4.057813,0,34.67125
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.777787,54.4542,42.91339,6.105278,6.105278,0,0,0,6.105278,61.87739,0,0,0,3.777787,6.426609,6.105278,0,0,0,29.59898,0,2.648822,-2.648822,36.20797,92.84077,0.1244561,6.715806,3.022229,0,33.37677
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.14072,62.81878,46.19058,9.854874,9.854874,7.767168,0,2.301094,9.854874,52.16425,0,0,0,5.14072,2.197585,2.087706,0,0,2.943135,26.95016,2.943135,0,2.943135,39.00008,100,0.1257936,10.84036,4.112576,12,32.09088
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.566299,56.20793,48.27522,2.760384,2.760384,0,-1,0,2.760384,92.96892,0,0,0,2.566299,2.905667,2.760384,0,0,0,29.59898,0,0.3393683,-0.3393683,38.64235,99.08276,0.1257936,3.036422,2.053039,0,32.16528
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.936062,55.14685,49.20485,5.893291,5.893291,0,0,0,5.893291,32.85197,0,0,0,1.936062,6.203464,5.893291,0,0,0.3770759,29.25961,0,4.267402,-4.267402,34.14412,87.54884,0.1257936,6.48262,1.54885,0,31.19567
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9513378,52.97467,50.09692,1.968921,1.968921,0,0,0,1.968921,48.31772,0,0,0,0.9513378,2.072549,1.968921,0,0,5.118634,24.99221,0,1.121211,-1.121211,32.96226,84.51843,0.1257936,2.165813,0.7610703,0,25.94355
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.6792985,51.34091,49.30814,0,0,0,0,0,0,0,0,0,0,0.6792985,0,0,0,0,6.364423,23.871,0.6792985,0,0.6792985,33.60669,86.17084,0.1255219,0,0.5434389,0,24.55029
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,46.58497,46.58497,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.685125,24.48237,0,3.409816,-3.409816,30.01243,76.9548,0.1255219,3.563257,0,0,24.48237
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,43.94632,43.94632,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,9.473809,21.07255,0,8.8,-8.8,20.73642,53.1702,0.1255219,9.99011,0,0,21.07255
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,41.73022,41.73022,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,19.25159,12.27255,0,6.787718,-6.787718,13.58154,34.82438,0.1255219,7.093165,0,0,12.27255
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,39.58924,39.58924,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0.3342398,0,5.306058,5.040755,0,0,26.7935,5.484832,0,5.306058,-5.306058,7.988461,20.48319,0.1255219,5.54483,0,0,5.484832
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,37.39193,37.39193,1.187872,0.1698356,0,-1,0,0.1698356,0,0,1.018036,1.136823,0,0.1787744,0.1698356,0,0,32.68911,0.1787744,0,0.1787744,-0.1787744,7.800015,20,0.1255219,1.306659,0,0,0.1787744
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,35.55144,35.55144,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255219,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,34.06778,34.06778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255219,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,32.59352,32.59352,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255219,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,31.40096,31.40096,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255219,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,30.34925,30.34925,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255219,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,29.25998,29.25998,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255219,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,28.12376,28.12376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255219,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,27.20352,27.20352,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294367,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.055551,31.70103,26.2645,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,336.3985,0,0,0,2.055551,0,0,8.8,8.36,24.52775,7.524,10.41555,0,10.41555,25.61207,65.67184,0.1307993,0.6721512,1.644441,12,9.579552
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,3.951539,38.66239,27.75754,4.380526,4.380526,12,0,3.372,4.380526,90.20693,-8.881784E-16,0,0,3.951539,0,0,7.619474,7.2385,14.1122,16.898,11.19004,0,11.19004,36.22787,92.89179,0.1338954,4.818579,3.161231,12,20.84953
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.441134,47.75764,31.85169,0,0,0,-1,0,0,0,2.51897,0,0,5.441134,0,0,0,0,2.922163,26.96903,2.922163,0,2.922163,39.00008,100,0.1327689,0,4.352907,0,32.41016
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,6.89396,57.48828,35.99279,2.799872,2.799872,0,0,0,2.799872,246.2241,3.946727,0,0,6.89396,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1327689,3.079859,5.515168,0,36.49294
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,8.881388,69.70316,39.53291,0.3340946,0.3340946,0,0,0,0.3340946,2658.345,8.52971,0,0,8.881388,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1327689,0.367504,7.10511,0,38.48037
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,8.929359,74.39561,42.9979,0,0,0,0,0,0,0,8.929359,0,0,8.929359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327689,0,7.143487,0,38.52834
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,8.704803,77.62682,46.26571,0,0,0,0,0,0,0,8.704803,0,0,8.704803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327689,0,6.963843,0,38.30378
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.291196,73.9036,48.35973,2.325493,2.325493,0,-1,0,2.325493,313.5334,4.843309,0,0,7.291196,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1327689,2.558042,5.832957,0,36.89017
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.465217,67.52847,49.2518,0,0,0,0,0,0,0,5.465217,0,0,5.465217,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327689,0,4.372173,0,35.06419
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.661682,58.54028,50.18143,0,0,0,0,0,0,0,2.661682,0,0,2.661682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327689,0,2.129346,0,32.26066
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.549864,54.10699,49.38326,6.922986,6.922986,0,0,0,6.922986,22.38721,0,0,0,1.549864,7.287353,6.922986,0,0,0,29.59898,0,5.737489,-5.737489,32.95223,84.49274,0.1327689,7.615284,1.239891,0,31.14884
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,46.66948,46.66948,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.374988,23.86149,0,3.476025,-3.476025,29.28818,75.09775,0.1327689,3.632446,0,0,23.86149
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,44.02144,44.02144,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.23724,20.38546,0,6.979725,-6.979725,21.9309,56.23298,0.1327689,7.293813,0,0,20.38546
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,41.83351,41.83351,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.99249,13.40574,0,4.331,-4.331,17.36563,44.52717,0.1327689,4.525896,0,0,13.40574
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,39.69254,39.69254,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.80471,9.074739,0,4.800706,-4.800706,12.30524,31.55184,0.1327689,5.016737,0,0,9.074739
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,37.47644,37.47644,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.13883,4.274033,0,0.1637052,-0.1637052,12.13268,31.10938,0.1327689,0.171072,0,0,4.274033
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,35.62656,35.62656,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.32072,4.110328,0,1.437715,-1.437715,10.6172,27.22353,0.1327689,1.502412,0,0,4.110328
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,34.12413,34.12413,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.91818,2.672613,0,2.185677,-2.185677,8.313292,21.31609,0.1327689,2.284032,0,0,2.672613
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,32.64047,32.64047,0.7750739,0.4625896,0,-1,0,0.4625896,0,0,0.3124843,0.3899917,0,0.4869364,0.4625896,0,0,32.34671,0.4869364,0,0.4869364,-0.4869364,7.800015,20,0.1327689,0.8525813,0,0,0.4869364
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,31.47608,31.47608,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327689,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,30.42437,30.42437,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327689,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,29.34449,29.34449,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327689,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,28.18011,28.18011,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342587,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,27.25986,27.25986,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371307,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.097333,29.18919,26.33023,5.126307,5.126307,12,0,3.372,5.126307,21.40592,0,0,0,1.097333,0,0,6.873693,6.530008,16.16775,15.048,7.627342,0,7.627342,30.89793,79.22531,0.1403037,5.638938,0.8778666,12,16.14533
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.229047,39.54903,27.81388,5.781219,5.781219,9.877015,0,2.834885,5.781219,73.15148,0,0,0,4.229047,0,0,4.095797,3.891007,8.540412,21.91261,8.120054,0,8.120054,38.60129,98.97747,0.142394,6.359341,3.383238,12,26.14165
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.417162,47.73188,31.89864,2.001248,2.001248,0,-1,0,2.001248,270.6892,2.890227,0,0,5.417162,2.106577,2.001248,0,0,0.4203581,29.22066,0.4203581,0,0.4203581,39.00008,100,0.1422366,2.201373,4.33373,0,34.63782
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.424531,49.09613,36.04913,0.3277737,0.3277737,0,0,0,0.3277737,1349.874,4.079506,0,0,4.424531,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1422366,0.360551,3.539625,0,34.02351
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.51276,53.26661,39.58924,0,0,0,0,0,0,0,4.51276,0,0,4.51276,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1422366,0,3.610208,0,34.11174
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.684399,65.00012,43.04485,0,0,0,0,0,0,0,6.684399,0,0,6.684399,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1422366,0,5.347519,0,36.28337
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.077945,70.50684,46.32204,2.808376,2.808376,0,0,0,2.808376,252.0298,4.121759,0,0,7.077945,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1422366,3.089214,5.662356,0,36.67692
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.049054,68.82535,48.40668,2.494377,2.494377,0,-1,0,2.494377,242.5076,3.423394,0,0,6.049054,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1422366,2.743814,4.839243,0,35.64803
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,3.911777,61.90946,49.33631,2.49394,2.49394,0,0,0,2.49394,156.8513,1.286577,0,0,3.911777,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1422366,2.743334,3.129422,0,33.51075
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.815717,59.13519,50.25656,0,0,0,0,0,0,0,2.815717,0,0,2.815717,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1422366,0,2.252574,0,32.4147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.451804,53.88612,49.46777,3.857709,3.857709,0,0,0,3.857709,37.63383,0,0,0,1.451804,4.060746,3.857709,0,0,0,29.59898,0,2.608942,-2.608942,36.25001,92.94856,0.1422366,4.24348,1.161443,0,31.05078
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,46.77278,46.77278,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.898825,26.99004,0,4.226603,-4.226603,31.79478,81.52492,0.1422366,4.4168,0,0,26.99004
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,44.13412,44.13412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.59505,22.76343,0,0,0,31.79478,81.52492,0.1422366,0,0,0,22.76343
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,41.90863,41.90863,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.59505,22.76343,0,8.8,-8.8,22.51877,57.74031,0.1422366,10.58571,0,0,22.76343
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,39.77705,39.77705,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.37283,13.96343,0,8.8,-8.8,13.24275,33.95571,0.1422366,11.86154,0,0,13.96343
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,37.55156,37.55156,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.15061,5.163433,0,1.840947,-1.840947,11.30222,28.98,0.1422366,1.923789,0,0,5.163433
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,35.70169,35.70169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.1961,3.322486,0,0,0,11.30222,28.98,0.1422366,0,0,0,3.322486
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,34.19925,34.19925,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.1961,3.322486,0,0.2500618,-0.2500618,11.03864,28.30414,0.1422366,0.2613145,0,0,3.322486
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,32.69681,32.69681,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.47395,3.072425,0,1.895697,-1.895697,9.040396,23.18045,0.1422366,1.981004,0,0,3.072425
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,31.53242,31.53242,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.58028,1.176728,0,0.5950684,-0.5950684,8.413138,21.57211,0.1422366,0.6218464,0,0,1.176728
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,30.48071,30.48071,1.353894,0.5525762,0,-1,0,0.5525762,0,0,0.8013178,0.9367071,0,0.5816591,0.5525762,0,0,32.24147,0.5816591,0,0.5816591,-0.5816591,7.800015,20,0.1422366,1.489283,0,0,0.5816591
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,29.39145,29.39145,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1422366,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,28.23645,28.23645,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1440542,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,27.30681,27.30681,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1459624,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.305403,32.49434,26.36779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.305403,0,0,8.8,8.36,16.16775,15.048,10.6654,0,10.6654,33.78009,86.61544,0.1461432,0,1.844322,12,17.3534
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.300606,42.88007,27.86084,5.582711,5.582711,0,0,0,5.582711,94.94681,0,0,0,5.300606,5.876538,5.582711,0,0,5.502351,24.64686,0,0.575932,-0.575932,33.173,85.05882,0.1461432,6.140982,4.240485,0,29.94747
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,6.981926,53.0913,31.95498,0.7083393,0.7083393,0,-1,0,0.7083393,985.6754,0.09403057,0,0,6.981926,0.7456203,0.7083393,0,0,6.142275,24.07093,6.142275,0,6.142275,39.00008,100,0.1439737,0.7791732,5.585541,0,31.05286
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.787454,60.9739,36.10546,5.386504,5.386504,0,0,0,5.386504,144.5734,2.11745,0,0,7.787454,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1439737,5.925154,6.229963,0,37.38643
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,8.924377,70.09526,39.69254,0.5123512,0.5123512,0,0,0,0.5123512,1741.848,8.38506,0,0,8.924377,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1439737,0.5635864,7.139502,0,38.52336
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.064975,70.73206,43.12936,3.455737,3.455737,0,0,0,3.455737,233.3793,4.427357,0,0,8.064975,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1439737,3.801311,6.45198,0,37.66395
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.452132,76.65228,46.42534,0,0,0,0,0,0,0,8.452132,0,0,8.452132,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439737,0,6.761705,0,38.05111
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.587378,75.39916,48.51936,2.087664,2.087664,0,-1,0,2.087664,363.4386,5.389836,0,0,7.587378,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1439737,2.29643,6.069902,0,37.18636
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.203299,66.74292,49.43961,5.167995,5.167995,0,0,0,5.167995,100.6831,0,0,0,5.203299,5.439995,5.167995,0,0,0,29.59898,0,0.2366961,-0.2366961,38.75058,99.36026,0.1439737,5.684795,4.16264,0,34.80228
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.558437,65.37169,50.35985,0.9853058,0.9853058,0,0,0,0.9853058,462.6418,3.258277,0,0,4.558437,1.037164,0.9853058,0,0,0.2629957,29.36228,0.2629957,0,0.2629957,39.00008,100,0.1438822,1.083836,3.646749,0,33.92072
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.410783,57.09613,49.59924,6.096034,6.096034,0,0,0,6.096034,39.54675,0,8.881784E-16,0,2.410783,6.416878,6.096034,0,0,0,29.59898,0,4.006094,-4.006094,34.77728,89.17235,0.1438822,6.705637,1.928627,0,32.00976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,46.87607,46.87607,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.451216,25.59288,0,4.722072,-4.722072,29.79978,76.40955,0.1438822,4.934566,0,0,25.59288
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,44.23741,44.23741,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.697963,20.87081,0,8.8,-8.8,20.52377,52.62494,0.1438822,10.0835,0,0,20.87081
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,42.02132,42.02132,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.47574,12.07081,0,6.955054,-6.955054,13.1925,33.82685,0.1438822,7.268032,0,0,12.07081
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,39.88034,39.88034,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.20358,5.115757,0,2.794159,-2.794159,10.2472,26.27481,0.1438822,2.919896,0,0,5.115757
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,37.63607,37.63607,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.3082,2.321599,0,0.5104361,-0.5104361,9.709148,24.8952,0.1438822,0.5334057,0,0,2.321599
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,35.7862,35.7862,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.87535,1.811162,0,1.136437,-1.136437,8.511239,21.82364,0.1438822,1.187577,0,0,1.811162
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,34.28376,34.28376,0.8591927,0.6409892,0,-1,0,0.6409892,0,0,0.2182035,0.3041228,0,0.6747254,0.6409892,0,0,32.13806,0.6747254,0,0.6747254,-0.6747254,7.800015,20,0.1438822,0.9451119,0,0,0.6747254
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,32.72498,32.72498,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438822,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,31.56059,31.56059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438822,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,30.49949,30.49949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438822,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,29.39145,29.39145,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438822,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,28.25523,28.25523,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1452674,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,27.33498,27.33498,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1462332,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.571169,30.52212,26.39596,2.975453,2.975453,11.77545,0,3.31519,2.975453,52.80436,0,0,0,1.571169,0,0,8.8,8.36,16.16775,15.048,9.93117,0,9.93117,33.08353,84.82941,0.1485356,3.272999,1.256935,12,16.61917
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.844921,38.48817,27.88901,0,0,0,0,0,0,0,0,0,0,3.844921,0,0,0,0,6.236584,23.98605,3.844921,0,3.844921,36.73115,94.18224,0.1472508,0,3.075937,0,27.83097
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.772786,42.65835,31.98315,1.964427,1.964427,0,-1,0,1.964427,192.0553,0,0,0,3.772786,2.067818,1.964427,0,0,2.391664,27.44648,1.704968,0,1.704968,38.34862,98.3296,0.1466882,2.16087,3.018229,0,31.21927
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.511635,46.32341,36.15242,1.65595,1.65595,0,0,0,1.65595,212.0616,1.081833,0,0,3.511635,1.743106,1.65595,0,0,0.6866959,28.98095,0.6866959,0,0.6866959,39.00008,100,0.1464628,1.821545,2.809308,0,32.49259
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.279777,59.58329,39.72071,0,0,0,0,0,0,0,6.279777,0,0,6.279777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464628,0,5.023822,0,35.87875
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.544376,64.61301,43.17632,1.971633,1.971633,0,0,0,1.971633,331.9268,4.468974,0,0,6.544376,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1464628,2.168796,5.235501,0,36.14336
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.171883,53.05502,46.48168,0,0,0,0,0,0,0,2.171883,0,0,2.171883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464628,0,1.737507,0,31.77086
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.30276,52.52349,48.59448,1.125063,1.125063,0,-1,0,1.125063,115.7944,0.1184834,0,0,1.30276,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1464628,1.237569,1.042208,0,30.90174
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.781033,54.97462,49.51473,0,0,0,0,0,0,0,1.781033,0,0,1.781033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464628,0,1.424826,0,31.38001
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.915967,56.37345,50.44436,0,0,0,0,0,0,0,1.915967,0,0,1.915967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1464628,0,1.532773,0,31.51494
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8258523,52.15906,49.67436,2.885458,2.885458,0,0,0,2.885458,28.62119,0,0,0,0.8258523,3.037324,2.885458,0,0,0,29.59898,0,2.211472,-2.211472,36.66898,94.02284,0.1464628,3.174004,0.6606818,0,30.42483
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,47.00753,47.00753,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.457191,27.38751,0,3.47937,-3.47937,33.0014,84.61881,0.1464628,3.635942,0,0,27.38751
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,44.36888,44.36888,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.323158,23.90814,0,5.475483,-5.475483,27.22974,69.8197,0.1464628,5.72188,0,0,23.90814
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,42.15278,42.15278,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.40703,18.43265,0,3.288782,-3.288782,23.76306,60.93079,0.1464628,3.436777,0,0,18.43265
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,39.98363,39.98363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.06123,15.14387,0,0,0,23.76306,60.93079,0.1464628,0,0,0,15.14387
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,37.73937,37.73937,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.06123,15.14387,0,0.3243045,-0.3243045,23.42121,60.05426,0.1464628,0.3388982,0,0,15.14387
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,35.88949,35.88949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.42157,14.81957,0,0,0,23.42121,60.05426,0.1464628,0,0,0,14.81957
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,34.38705,34.38705,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.42157,14.81957,0,0.6407295,-0.6407295,22.74582,58.3225,0.1464628,0.6695623,0,0,14.81957
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,32.85644,32.85644,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.13349,14.17884,0,0.8924402,-0.8924402,21.80511,55.91042,0.1464628,0.9326,0,0,14.17884
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,31.66388,31.66388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.12509,13.2864,0,0,0,21.80511,55.91042,0.1464628,0,0,0,13.2864
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,30.58401,30.58401,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.12509,13.2864,0,0.3827526,-0.3827526,21.40165,54.87592,0.1464628,0.3999765,0,0,13.2864
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,29.50413,29.50413,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.55037,12.90364,0,0.7058455,-0.7058455,20.65762,52.96816,0.1464628,0.7376086,0,0,12.90364
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,28.36791,28.36791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.33464,12.1978,0,0,0,20.65762,52.96816,0.1464628,0,0,0,12.1978
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,27.41011,27.41011,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.33464,12.1978,0,0.5848899,-0.5848899,20.0411,51.38732,0.1464628,0.61121,0,0,12.1978
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.062465,31.94325,26.48047,0.3254424,0.3254424,0,0,0,0.3254424,633.7421,0,0,0,2.062465,0.3425709,0.3254424,0,0,19.98452,11.61291,1.719895,0,1.719895,21.67273,55.571,0.1459013,0.3579866,1.649972,0,13.67537
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.814254,41.48597,27.96413,5.698459,5.698459,0,0,0,5.698459,84.48344,0,0,0,4.814254,5.998377,5.698459,0,0,18.26463,13.16081,0,1.184123,-1.184123,20.42455,52.37055,0.1459013,6.268304,3.851403,0,17.97507
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.165569,53.86209,32.05827,5.393353,5.393353,0,-1,0,5.393353,132.8593,0,0,0,7.165569,5.677214,5.393353,0,0,19.58032,11.97669,1.488356,0,1.488356,21.83653,55.991,0.1454189,5.932688,5.732455,0,19.14226
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.310648,63.18808,36.23693,0,0,0,0,0,0,0,0,0,0,8.310648,0,0,0,0,18.09196,13.31621,8.310648,0,8.310648,29.72071,76.20679,0.1427827,0,6.648518,0,21.62686
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.280358,71.84649,39.824,4.373496,4.373496,0,0,0,4.373496,212.1954,0,0,0,9.280358,4.60368,4.373496,0,0,9.781317,20.79579,4.676679,0,4.676679,34.15739,87.58289,0.1413408,4.810845,7.424287,0,30.07615
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,8.942636,74.83713,43.289,0,0,0,0,0,0,0,3.837998,0,0,8.942636,0,0,0,0,5.104638,25.0048,5.104638,0,5.104638,39.00008,100,0.1397998,0,7.154109,0,33.94744
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.03618,74.96168,46.58497,2.147643,2.147643,0,0,0,2.147643,374.1861,5.775504,0,0,8.03618,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1397998,2.362407,6.428945,0,37.63516
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.574238,80.24096,48.72595,0.4191019,0.4191019,0,-1,0,0.4191019,2045.86,8.133078,0,0,8.574238,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1397998,0.4610121,6.85939,0,38.17321
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,6.960739,74.07234,49.65558,4.574494,4.574494,0,0,0,4.574494,152.1641,2.145482,0,0,6.960739,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1397998,5.031943,5.568591,0,36.55972
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.402068,68.84078,50.60399,1.158426,1.158426,0,0,0,1.158426,466.3283,4.182673,0,0,5.402068,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1397998,1.274269,4.321654,0,35.00105
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.769715,58.53159,49.834,6.641122,6.641122,0,0,0,6.641122,41.70552,0,0,0,2.769715,6.990655,6.641122,0,0,0,29.59898,0,4.22094,-4.22094,34.55082,88.59166,0.1397998,7.305234,2.215772,0,32.36869
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,47.16717,47.16717,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.689933,25.37804,0,4.286828,-4.286828,30.0321,77.00524,0.1397998,4.479735,0,0,25.37804
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,44.52851,44.52851,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.453075,21.09121,0,5.009169,-5.009169,24.75198,63.46648,0.1397998,5.234581,0,0,21.09121
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,42.28424,42.28424,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,15.01882,16.08204,0,4.602511,-4.602511,19.9005,51.02683,0.1397998,4.809624,0,0,16.08204
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,40.14327,40.14327,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.13272,11.47953,0,0.2112622,-0.2112622,19.67781,50.45583,0.1397998,0.220769,0,0,11.47953
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,37.899,37.899,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.36745,11.26827,0,0.6820683,-0.6820683,18.95885,48.61234,0.1397998,0.7127614,0,0,11.26827
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,36.02095,36.02095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.12531,10.5862,0,0,0,18.95885,48.61234,0.1397998,0,0,0,10.5862
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,34.51852,34.51852,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.12531,10.5862,0,1.47974,-1.47974,17.39907,44.6129,0.1397998,1.546329,0,0,10.5862
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,32.95974,32.95974,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.76946,9.10646,0,1.412562,-1.412562,15.9101,40.79504,0.1397998,1.476127,0,0,9.10646
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,31.76718,31.76718,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.33898,7.693897,0,1.702436,-1.702436,14.11557,36.1937,0.1397998,1.779046,0,0,7.693897
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,30.71547,30.71547,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.23057,5.991461,0,0.3624728,-0.3624728,13.73349,35.21401,0.1397998,0.3787841,0,0,5.991461
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,29.60742,29.60742,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.63332,5.628989,0,1.575873,-1.575873,12.07237,30.95474,0.1397998,1.646787,0,0,5.628989
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,28.4712,28.4712,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.38429,4.053116,0,0.1958198,-0.1958198,11.86596,30.42548,0.1397998,0.2046317,0,0,4.053116
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,27.52279,27.52279,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.60187,3.857296,0,1.843541,-1.843541,9.922699,25.44277,0.1397998,1.926501,0,0,3.857296
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.781626,31.28403,26.58377,4.878098,4.878098,11.64828,0,3.283014,4.878098,36.52296,0,0,0,1.781626,0,0,6.770179,6.43167,30.65025,2.013755,8.213296,0,8.213296,17.71452,45.42175,0.1423831,5.365908,1.425301,12,3.795381
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.070469,42.36954,28.04864,3.193059,3.193059,11.49461,0,3.244137,3.193059,158.7966,0,0,0,5.070469,0,0,8.301553,7.886475,22.43695,9.405721,12.95694,0,12.95694,30.00655,76.93973,0.1434928,3.512365,4.056376,12,14.47619
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.4741,55.10315,32.17096,1.490283,1.490283,0,-1,0,1.490283,501.5222,0,0,0,7.4741,1.568719,1.490283,0,0,9.480008,21.06697,5.905381,0,5.905381,35.60889,91.30466,0.141782,1.639311,5.97928,0,28.54107
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,8.853942,65.56644,36.36839,4.528041,4.528041,0,0,0,4.528041,195.5358,0.5129555,0,0,8.853942,4.766359,4.528041,0,0,3.574627,26.38181,3.574627,0,3.574627,39.00008,100,0.140766,4.980845,7.083153,0,35.23576
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.485618,72.95436,39.95546,4.99552,4.99552,0,0,0,4.99552,189.8825,4.227175,0,0,9.485618,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.140766,5.495072,7.588494,0,39.08459
