Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.154378,61.37196,44.86656,0,0,0,0,0,0,0,0,0,0,5.154378,0,0,0,0,7.600422,22.7586,5.154378,0,5.154378,36.67956,94.04996,0.1371121,0,4.123502,0,27.91298
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.5927,66.95844,48.33156,3.067567,3.067567,0,0,0,3.067567,182.3171,0,0,0,5.5927,3.229017,3.067567,0,0,2.446044,27.39754,2.363682,0,2.363682,38.92194,99.79965,0.136844,3.374323,4.47416,0,32.99024
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.570928,70.66633,51.60875,1.552121,1.552121,0,0,0,1.552121,358.9235,3.854753,0,0,5.570928,1.633812,1.552121,0,0,0.08236232,29.52485,0.08236232,0,0.08236232,39.00008,100,0.1368347,1.707333,4.456742,0,35.09578
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,4.96008,70.69275,53.72155,0,0,0,-1,0,0,0,4.96008,0,0,4.96008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368347,0,3.968064,0,34.55906
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.444509,69.71276,54.61363,0.6928552,0.6928552,0,0,0,0.6928552,641.4772,3.715188,0,0,4.444509,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1368347,0.7621408,3.555607,0,34.04349
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,1.981265,61.88201,55.51509,3.630253,3.630253,0,0,0,3.630253,54.5765,0,4.440892E-16,0,1.981265,3.821318,3.630253,0,0,0,29.59898,0,1.840054,-1.840054,37.06049,95.02671,0.1368347,3.993278,1.585012,0,31.58024
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.7770474,57.24851,54.8296,0,0,0,0,0,0,0,0,0,0,0.7770474,0,0,0,0,2.044504,27.75892,0.7770474,0,0.7770474,37.79766,96.91689,0.1367468,0,0.6216379,0,28.53597
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.4874755,53.74826,52.26607,9.807384,9.807384,10.54837,0,3.004736,9.807384,4.970495,0,0,0,0.4874755,0,0,0.7409823,0.7039332,1.267457,28.45827,1.191409,0,1.191409,38.92793,99.81501,0.1368918,10.78812,0.3899804,12,28.94574
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,49.70253,49.70253,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,0.07604818,29.53053,0,6.490182,-6.490182,32.08668,82.27338,0.1368918,6.78224,0,0,29.53053
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,47.38314,47.38314,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,7.287361,23.04035,0,1.677888,-1.677888,30.31803,77.73839,0.1368918,1.753392,0,0,23.04035
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,45.00741,45.00741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.151681,21.36246,0,0,0,30.31803,77.73839,0.1368918,0,0,0,21.36246
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,42.54717,42.54717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.151681,21.36246,0,0,0,30.31803,77.73839,0.1368918,0,0,0,21.36246
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,40.56583,40.56583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.151681,21.36246,0,0,0,30.31803,77.73839,0.1368918,0,0,0,21.36246
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,39.00705,39.00705,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,9.151681,21.36246,0,0.9320402,-0.9320402,29.33558,75.21927,0.1368918,0.973982,0,0,21.36246
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,37.39193,37.39193,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,10.18728,20.43043,0,0.6866871,-0.6866871,28.61174,73.3633,0.1368918,0.7175879,0,0,20.43043
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,35.94583,35.94583,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,10.95027,19.74374,0,1.363017,-1.363017,27.175,69.67934,0.1368918,1.424353,0,0,19.74374
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,34.75327,34.75327,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,12.46473,18.38072,0,1.15743,-1.15743,25.95496,66.55104,0.1368918,1.209514,0,0,18.38072
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,33.5701,33.5701,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,13.75076,17.22329,0,2.068502,-2.068502,23.77457,60.9603,0.1368918,2.161584,0,0,17.22329
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,32.46205,32.46205,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,16.0491,15.15479,0,0.9130929,-0.9130929,22.81208,58.4924,0.1368918,0.9541821,0,0,15.15479
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,31.53242,31.53242,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,17.06365,14.2417,0,1.063575,-1.063575,21.69098,55.61777,0.1368918,1.111436,0,0,14.2417
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.251495,33.91027,30.55584,3.771945,3.771945,0,0,0,3.771945,33.17904,0,0,0,1.251495,3.970468,3.771945,0,0,18.2454,13.17812,0,2.718973,-2.718973,18.82493,48.26895,0.1368918,4.149139,1.001196,0,14.42962
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.076924,40.94341,32.33059,4.070531,4.070531,0,0,0,4.070531,75.59024,0,0,0,3.076924,4.28477,4.070531,0,0,21.26648,10.45915,0,1.207845,-1.207845,17.55175,45.00439,0.1368918,4.477584,2.461539,0,13.53607
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,5.963327,54.93577,36.65949,3.56095,3.56095,0,-1,0,3.56095,167.4645,0,0,0,5.963327,3.748369,3.56095,0,0,22.60853,9.251304,2.214959,0,2.214959,19.65304,50.39231,0.1366418,3.917045,4.770662,0,15.21463
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,6.928288,63.72987,41.17619,4.827914,4.827914,0,0,0,4.827914,143.5048,0,0,0,6.928288,5.082015,4.827914,0,0,20.39357,11.24477,1.846273,0,1.846273,21.40457,54.8834,0.1364342,5.310705,5.54263,0,18.17305
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,8.734959,76.29266,45.13887,1.869764,1.869764,0,0,0,1.869764,467.1691,0,0,0,8.734959,1.968172,1.869764,0,0,18.54729,12.90641,6.766786,0,6.766786,27.82411,71.34372,0.1356785,2.05674,6.987967,0,21.64137
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.1483,82.96888,48.62265,4.63159,4.63159,0,0,0,4.63159,197.5197,0,0,0,9.1483,4.875358,4.63159,0,0,11.78051,18.99652,4.272942,0,4.272942,31.87778,81.73772,0.1352056,5.094748,7.31864,0,28.14482
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,8.551723,84.36023,51.89985,5.155361,5.155361,0,0,0,5.155361,165.8802,0,0,0,8.551723,5.426696,5.155361,0,0,7.507567,22.84217,3.125027,0,3.125027,34.84243,89.3394,0.1348618,5.670897,6.841378,0,31.39389
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.081445,84.79346,54.01265,2.485049,2.485049,0,-1,0,2.485049,325.2026,1.083063,0,0,8.081445,2.615841,2.485049,0,0,4.38254,25.65469,4.38254,0,4.38254,39.00008,100,0.1343827,2.733554,6.465156,0,33.73614
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.549382,78.72726,54.9329,0,0,0,0,0,0,0,6.549382,0,0,6.549382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343827,0,5.239506,0,36.14836
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.185716,70.0937,55.83435,0,0,0,0,0,0,0,4.185716,0,0,4.185716,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343827,0,3.348573,0,33.78469
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.504707,59.86092,55.09253,0,0,0,0,0,0,0,1.504707,0,0,1.504707,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343827,0,1.203766,0,31.10369
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.1961664,53.12297,52.52899,4.462799,4.462799,0,0,0,4.462799,4.395592,0,0,0,0.1961664,4.697683,4.462799,0,0,0,29.59898,0,4.501516,-4.501516,34.25506,87.83332,0.1343827,4.909079,0.1569332,0,29.79515
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,49.99363,49.99363,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,5.001685,25.09746,0,3.866034,-3.866034,30.1799,77.38422,0.1343827,4.040006,0,0,25.09746
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,47.64607,47.64607,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.297278,21.23143,0,4.334757,-4.334757,25.61067,65.66825,0.1343827,4.529821,0,0,21.23143
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,45.27034,45.27034,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.11368,16.89667,0,3.448236,-3.448236,21.97591,56.34838,0.1343827,3.603407,0,0,16.89667
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,42.78193,42.78193,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.94505,13.44843,0,0.8992524,-0.8992524,21.02802,53.91788,0.1343827,0.9397187,0,0,13.44843
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,40.80059,40.80059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94422,12.54918,0,0,0,21.02802,53.91788,0.1343827,0,0,0,12.54918
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,39.24181,39.24181,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.94422,12.54918,0,1.330844,-1.330844,19.62518,50.32088,0.1343827,1.390732,0,0,12.54918
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,37.66425,37.66425,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.42293,11.21834,0,1.122668,-1.122668,18.44179,47.28654,0.1343827,1.173188,0,0,11.21834
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,36.20876,36.20876,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.67034,10.09567,0,0.597469,-0.597469,17.812,45.6717,0.1343827,0.6243551,0,0,10.09567
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,34.99742,34.99742,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.3342,9.498201,0,0.4239071,-0.4239071,17.36516,44.52597,0.1343827,0.4429829,0,0,9.498201
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,33.83303,33.83303,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.8052,9.074295,0,0.9490948,-0.9490948,16.36473,41.96076,0.1343827,0.9918041,0,0,9.074295
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,32.75315,32.75315,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.85975,8.1252,0,2.878527,-2.878527,13.33049,34.18069,0.1343827,3.008061,0,0,8.1252
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,31.79535,31.79535,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.05812,5.246673,0,0.9939373,-0.9939373,12.28279,31.49428,0.1343827,1.038664,0,0,5.246673
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.019338,36.31118,30.81876,0.2577693,0.2577693,0,0,0,0.2577693,783.3893,0,0,0,2.019338,0.2713362,0.2577693,0,0,28.16249,4.252736,1.748001,0,1.748001,13.94109,35.74632,0.1341925,0.2835463,1.61547,0,6.272073
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.209281,44.62519,32.56535,0.4035108,0.4035108,0,0,0,0.4035108,1043.164,0,0,0,4.209281,0.4247482,0.4035108,0,0,26.41449,5.825937,3.784533,0,3.784533,17.53142,44.95226,0.1337826,0.4438619,3.367425,0,10.03522
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.483701,57.05061,36.89425,0,0,0,-1,0,0,0,0,0,0,6.483701,0,0,0,0,22.62996,9.232017,6.483701,0,6.483701,23.68239,60.72396,0.1330862,0,5.186961,0,15.71572
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.497022,66.28972,41.43912,0,0,0,0,0,0,0,0,0,0,7.497022,0,0,0,0,16.14626,15.06735,7.497022,0,7.497022,30.79469,78.96059,0.1322899,0,5.997617,0,22.56437
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.445791,70.92036,45.4018,3.5686,3.5686,0,0,0,3.5686,208.6474,0,0,0,7.445791,3.756422,3.5686,0,0,8.649235,21.81467,3.689369,0,3.689369,34.29473,87.93504,0.1319015,3.92546,5.956633,0,29.26046
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,8.668809,80.87708,48.85741,5.790172,5.790172,0,0,0,5.790172,149.7159,0,0,0,8.668809,6.094917,5.790172,0,0,4.959866,25.1351,2.573892,0,2.573892,36.73655,94.19608,0.1316319,6.369189,6.935047,0,33.80391
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,8.698951,85.47587,52.16277,4.673763,4.673763,0,0,0,4.673763,186.123,1.393226,0,0,8.698951,4.919751,4.673763,0,0,2.385974,27.4516,2.385974,0,2.385974,39.00008,100,0.131383,5.14114,6.95916,0,36.15055
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,7.672329,83.07664,54.24741,11.32761,8.36,0,-1,0,8.36,91.77428,0,2.967609,4.10037,7.672329,8.8,8.36,0,0,0,29.59898,0,1.12767,-1.12767,37.81141,96.95213,0.131383,12.46037,6.137864,0,37.27131
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,6.594203,79.17981,55.13948,0,0,0,0,0,0,0,5.341235,0,0,6.594203,0,0,0,0,1.252967,28.47131,1.252967,0,1.252967,39.00008,100,0.1312526,0,5.275362,0,35.06551
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.518477,71.6046,56.04094,1.864265,1.864265,0,0,0,1.864265,242.3731,2.556093,0,0,4.518477,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1312526,2.050692,3.614782,0,34.11745
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.713342,64.15851,55.29911,0,0,0,0,0,0,0,2.713342,0,0,2.713342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312526,0,2.170673,0,32.31232
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.424324,54.085,52.79192,1.286616,1.286616,0,0,0,1.286616,32.97984,0,0,0,0.424324,1.354333,1.286616,0,0,0,29.59898,0,0.9300089,-0.9300089,38.01976,97.48637,0.1312526,1.415278,0.3394592,0,30.0233
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,50.22839,50.22839,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.033343,28.66897,0,5.428574,-5.428574,32.29754,82.81405,0.1312526,5.67286,0,0,28.66897
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,47.909,47.909,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.065092,23.24039,0,2.028721,-2.028721,30.15908,77.33083,0.1312526,2.120013,0,0,23.24039
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,45.53326,45.53326,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.319226,21.21167,0,3.085122,-3.085122,26.90708,68.99237,0.1312526,3.223953,0,0,21.21167
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,43.04485,43.04485,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.74714,18.12655,0,1.524728,-1.524728,25.29988,64.87135,0.1312526,1.593341,0,0,18.12655
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,41.06351,41.06351,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.44128,16.60182,0,0.4941856,-0.4941856,24.77896,63.53566,0.1312526,0.5164239,0,0,16.60182
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,39.50473,39.50473,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.99038,16.10764,0,1.084705,-1.084705,23.63558,60.60392,0.1312526,1.133517,0,0,16.10764
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,37.92717,37.92717,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.1956,15.02293,0,0.1119148,-0.1119148,23.51761,60.30144,0.1312526,0.116951,0,0,15.02293
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,36.44352,36.44352,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.31996,14.91102,0,1.225261,-1.225261,22.22607,56.98981,0.1312526,1.280398,0,0,14.91102
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,35.23217,35.23217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68136,13.68576,0,0,0,22.22607,56.98981,0.1312526,0,0,0,13.68576
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,34.06778,34.06778,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.68136,13.68576,0,1.391394,-1.391394,20.75941,53.22916,0.1312526,1.454006,0,0,13.68576
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,32.98791,32.98791,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.22735,12.29436,0,1.255963,-1.255963,19.43551,49.83455,0.1312526,1.312482,0,0,12.29436
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,32.05827,32.05827,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.62286,11.0384,0,2.004938,-2.004938,17.32212,44.41561,0.1312526,2.09516,0,0,11.0384
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.858778,36.10277,31.05352,0.2596986,0.2596986,0,0,0,0.2596986,715.7443,0,0,0,1.858778,0.2733669,0.2596986,0,0,22.85057,9.033463,1.585411,0,1.585411,18.82617,48.27214,0.131088,0.2856684,1.487022,0,10.89224
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.759076,46.64045,32.82827,4.976652,4.976652,0,0,0,4.976652,95.62806,0,0,0,4.759076,5.238581,4.976652,0,0,21.26516,10.46033,0,0.4795053,-0.4795053,18.32073,46.97614,0.131088,5.474317,3.807261,0,15.21941
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,6.910184,58.91361,37.15717,3.155192,3.155192,0,-1,0,3.155192,219.01,0,0,0,6.910184,3.321254,3.155192,0,0,21.79795,9.980827,3.58893,0,3.58893,21.72549,55.70627,0.130717,3.470711,5.528147,0,16.89101
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.142885,69.24347,41.67388,4.506362,4.506362,0,0,0,4.506362,180.6976,0,0,0,8.142885,4.743539,4.506362,0,0,18.20901,13.21086,3.399347,0,3.399347,24.95039,63.97524,0.1303675,4.956998,6.514308,0,21.35375
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.133184,78.84894,45.63656,11.66254,11.66254,11.66254,0,3.286623,11.66254,78.31214,0,0,0,9.133184,0,0,0,0,14.80967,16.27028,9.133184,0,9.133184,33.61489,86.19186,0.1312729,12.82879,7.306547,12,25.40346
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.332601,84.57762,49.09217,3.579525,3.579525,0,0,0,3.579525,260.7217,0,0,0,9.332601,3.767921,3.579525,0,0,5.676485,24.49014,5.564679,0,5.564679,38.89401,99.72803,0.130705,3.937478,7.46608,0,33.82274
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.059255,82.55775,52.39753,11.08783,11.08783,3.537753,0,1.231051,11.08783,72.68559,0,0,0,8.059255,7.947449,7.550076,0,0,0.1118054,29.49835,0.1118054,0,0.1118054,39.00008,100,0.1307168,12.19661,6.447403,12,37.55761
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,7.629401,83.13508,54.45399,2.477024,2.477024,0,-1,0,2.477024,308.0068,5.022007,0,0,7.629401,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1307168,2.724726,6.10352,0,37.22838
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,6.690329,79.87724,55.35545,0.9679011,0.9679011,0,0,0,0.9679011,691.2203,5.671486,0,0,6.690329,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1307168,1.064691,5.352263,0,36.28931
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.593025,72.13963,56.25692,1.802444,1.802444,0,0,0,1.802444,254.8221,2.695716,0,0,4.593025,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1307168,1.982689,3.67442,0,34.19201
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.172769,62.58818,55.57143,1.931943,1.931943,0,0,0,1.931943,112.4655,0.139145,0,0,2.172769,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1307168,2.125137,1.738215,0,31.77175
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2684753,53.82462,53.0079,5.538143,5.538143,0,0,0,5.538143,4.847749,0,8.881784E-16,0,0.2684753,5.829624,5.538143,0,0,0,29.59898,0,5.561149,-5.561149,33.13811,84.96935,0.1307168,6.091957,0.2147802,0,29.86745
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,50.47253,50.47253,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.179054,24.03783,0,3.709085,-3.709085,29.22839,74.94445,0.1307168,3.875993,0,0,24.03783
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,48.11558,48.11558,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.30026,20.32874,0,5.978752,-5.978752,22.92624,58.7851,0.1307168,6.247796,0,0,20.32874
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,45.76802,45.76802,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.94332,14.34999,0,3.17725,-3.17725,19.57712,50.19765,0.1307168,3.320226,0,0,14.34999
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,43.289,43.289,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.47359,11.17274,0,0.5034053,-0.5034053,19.04649,48.83704,0.1307168,0.5260586,0,0,11.17274
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,41.27949,41.27949,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.03293,10.66934,0,2.420576,-2.420576,16.49497,42.29472,0.1307168,2.529502,0,0,10.66934
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,39.72071,39.72071,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.72246,8.248762,0,0.8762691,-0.8762691,15.57131,39.92635,0.1307168,0.9157012,0,0,8.248762
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,38.13376,38.13376,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.69609,7.372493,0,0.9305211,-0.9305211,14.59045,37.41133,0.1307168,0.9723946,0,0,7.372493
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,36.65949,36.65949,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.73001,6.441972,0,1.64007,-1.64007,12.86166,32.97856,0.1307168,1.713873,0,0,6.441972
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,35.46693,35.46693,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.55231,4.801902,0,0.5734656,-0.5734656,12.25718,31.4286,0.1307168,0.5992715,0,0,4.801902
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,34.28376,34.28376,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.18949,4.228436,0,1.562722,-1.562722,10.60992,27.20488,0.1307168,1.633045,0,0,4.228436
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,33.22266,33.22266,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.92585,2.665714,0,0.2914091,-0.2914091,10.30275,26.41726,0.1307168,0.3045225,0,0,2.665714
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,32.27425,32.27425,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.24964,2.374305,0,0.9164082,-0.9164082,9.336773,23.9404,0.1307168,0.9576465,0,0,2.374305
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,1.946693,36.63108,31.32583,5.499838,5.499838,12,0,3.372,5.499838,35.39546,0,0,0,1.946693,0,0,6.500162,6.175154,31.26787,1.457896,8.121847,0,8.121847,17.04183,43.69692,0.1317099,6.049821,1.557354,12,3.404589
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.205112,45.15146,33.06303,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.205112,0,0,8.8,8.36,23.14602,8.767559,12.56511,0,12.56511,28.96215,74.26176,0.1316912,0,3.36409,12,12.97267
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.725149,58.50703,37.39193,3.125263,3.125263,0,-1,0,3.125263,215.1866,0,0,0,6.725149,3.289751,3.125263,0,0,10.58091,20.07616,3.435398,0,3.435398,32.22125,82.61842,0.1313459,3.43779,5.380119,0,26.80131
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.161438,69.65086,41.93681,2.389874,2.389874,0,0,0,2.389874,341.5007,0,0,0,8.161438,2.515657,2.389874,0,0,7.145511,23.16802,5.645781,0,5.645781,37.57731,96.35188,0.1307825,2.628862,6.52915,0,31.32946
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.191671,79.45095,45.87132,1.415738,1.415738,0,0,0,1.415738,649.2493,6.20169,0,0,9.191671,1.490251,1.415738,0,0,1.49973,28.24922,1.49973,0,1.49973,39.00008,100,0.1306336,1.557312,7.353337,0,37.44089
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.114128,83.77073,49.33631,3.688787,3.688787,0,0,0,3.688787,247.0766,5.231195,0,0,9.114128,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1306336,4.057665,7.291303,0,38.71311
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,8.436005,84.71552,52.60411,5.188855,5.188855,0,0,0,5.188855,162.5793,2.974051,0,0,8.436005,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1306336,5.707741,6.748804,0,38.03498
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,7.783206,84.16846,54.66997,2.261893,2.261893,0,-1,0,2.261893,344.1014,5.402266,0,0,7.783206,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1306336,2.488082,6.226564,0,37.38218
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.468829,79.14915,55.57143,1.872986,1.872986,0,0,0,1.872986,345.3752,4.497265,0,0,6.468829,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1306336,2.060285,5.175063,0,36.06781
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,4.869863,73.46967,56.4635,3.780924,3.780924,0,0,0,3.780924,128.8009,0.8899433,0,0,4.869863,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1306336,4.159016,3.89589,0,34.46884
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.025067,65.70757,55.72168,0,0,0,0,0,0,0,3.025067,0,0,3.025067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306336,0,2.420053,0,32.62405
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6561716,55.22947,53.21448,4.558707,4.558707,0,0,0,4.558707,14.39381,0,8.881784E-16,0,0.6561716,4.798639,4.558707,0,0,0,29.59898,0,4.142467,-4.142467,34.63353,88.80376,0.1306336,5.014578,0.5249373,0,30.25515
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,50.67912,50.67912,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.602742,25.45651,0,5.542069,-5.542069,28.79168,73.82468,0.1306336,5.791462,0,0,25.45651
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,48.33156,48.33156,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.7606,19.91444,0,4.168359,-4.168359,24.39784,62.55845,0.1306336,4.355936,0,0,19.91444
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,45.984,45.984,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.39211,15.74608,0,5.91431,-5.91431,18.16361,46.57327,0.1306336,6.180454,0,0,15.74608
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,43.49558,43.49558,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.96356,9.831772,0,1.278707,-1.278707,16.81574,43.11719,0.1306336,1.336249,0,0,9.831772
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,41.48607,41.48607,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.38435,8.553065,0,0.5044389,-0.5044389,16.28401,41.7538,0.1306336,0.5271387,0,0,8.553065
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,39.9273,39.9273,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.94484,8.048626,0,0.7909501,-0.7909501,15.45028,39.61602,0.1306336,0.8265428,0,0,8.048626
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,38.32156,38.32156,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.82367,7.257676,0,0.5668514,-0.5668514,14.85276,38.08393,0.1306336,0.5923597,0,0,7.257676
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,36.83791,36.83791,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.4535,6.690825,0,0.5470514,-0.5470514,14.27612,36.60537,0.1306336,0.5716687,0,0,6.690825
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,35.65474,35.65474,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.06134,6.143773,0,1.933357,-1.933357,12.23818,31.3799,0.1306336,2.020358,0,0,6.143773
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,34.46218,34.46218,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.20951,4.210416,0,0.04289581,-0.04289581,12.19297,31.26396,0.1306336,0.04482612,0,0,4.210416
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,33.41047,33.41047,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.25718,4.16752,0,0.2125061,-0.2125061,11.96897,30.6896,0.1306336,0.2220689,0,0,4.16752
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,32.48083,32.48083,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.49329,3.955014,0,0.9837238,-0.9837238,10.93203,28.03079,0.1306336,1.027991,0,0,3.955014
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.266933,34.92102,31.50425,0.4826521,0.4826521,0,0,0,0.4826521,262.494,0,0,0,1.266933,0.5080548,0.4826521,0,0,29.58632,2.97129,0.7588779,0,0.7588779,11.65197,29.87677,0.1305584,0.5309173,1.013546,0,4.238223
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,3.930735,44.53427,33.279,2.806067,2.806067,0,0,0,2.806067,140.0798,0,0,0,3.930735,2.953755,2.806067,0,0,28.82744,3.65428,0.97698,0,0.97698,12.57881,32.2533,0.1304617,3.086674,3.144588,0,7.585016
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.33282,57.36547,37.63607,0,0,0,-1,0,0,0,0,0,0,6.33282,0,0,0,0,27.85046,4.533562,6.33282,0,6.33282,18.58665,47.65798,0.1298385,0,5.066256,0,10.86638
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.653617,63.86034,42.18095,2.883873,2.883873,0,0,0,2.883873,230.7181,0,0,0,6.653617,3.035656,2.883873,0,0,21.51764,10.2331,3.617961,0,3.617961,22.01895,56.45873,0.1294851,3.17226,5.322894,0,16.88672
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,8.706721,77.43874,46.11546,1.054095,1.054095,0,0,0,1.054095,825.9905,0,0,0,8.706721,1.109573,1.054095,0,0,17.89968,13.48927,7.597148,0,7.597148,29.22624,74.93892,0.1287492,1.159504,6.965377,0,22.19599
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,8.642177,81.69596,49.57107,1.795965,1.795965,0,0,0,1.795965,481.1997,0,0,0,8.642177,1.890489,1.795965,0,0,10.30253,20.3267,6.751688,0,6.751688,35.63145,91.36251,0.1281022,1.975561,6.913741,0,28.96888
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.405159,84.88543,52.84826,0,0,0,0,0,0,0,4.854314,0,0,8.405159,0,0,0,0,3.550845,26.40322,3.550845,0,3.550845,39.00008,100,0.1277645,0,6.724127,0,34.80838
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,7.706055,84.13013,54.9329,3.034386,3.034386,0,-1,0,3.034386,253.9576,4.511964,0,0,7.706055,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1277645,3.337825,6.164844,0,37.30503
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.174809,78.17322,55.83435,6.312432,6.312432,0,0,0,6.312432,97.8198,0,0,0,6.174809,6.644665,6.312432,0,0,0,29.59898,0,0.4698566,-0.4698566,38.50481,98.73007,0.1277645,6.943675,4.939847,0,35.77378
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,3.826026,69.6738,56.67948,0.8229942,0.8229942,0,0,0,0.8229942,464.8911,2.437654,0,0,3.826026,0.8663096,0.8229942,0,0,0.5220629,29.12912,0.5220629,0,0.5220629,39.00008,100,0.1277151,0.9052936,3.060821,0,32.95515
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.587192,64.4594,55.99399,2.190052,2.190052,0,0,0,2.190052,118.1338,0.281874,0,0,2.587192,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1277151,2.409057,2.069754,0,32.18617
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3678219,54.58326,53.45863,4.740352,4.740352,0,0,0,4.740352,7.759379,0,0,0,0.3678219,4.989844,4.740352,0,0,0,29.59898,0,4.622022,-4.622022,34.12804,87.50761,0.1277151,5.214387,0.2942575,0,29.9668
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,50.89509,50.89509,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.13558,24.97696,0,3.178926,-3.178926,30.77716,78.91563,0.1277151,3.321978,0,0,24.97696
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,48.56631,48.56631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.66772,21.79803,0,0,0,30.77716,78.91563,0.1277151,0,0,0,21.79803
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,46.19058,46.19058,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.66772,21.79803,0,5.691671,-5.691671,24.77761,63.5322,0.1277151,5.947797,0,0,21.79803
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,43.68339,43.68339,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.9918,16.10636,0,0.02805859,-0.02805859,24.74803,63.45636,0.1277151,0.02932123,0,0,16.10636
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,41.67388,41.67388,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.02298,16.0783,0,0.3005925,-0.3005925,24.43118,62.64392,0.1277151,0.3141192,0,0,16.0783
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,40.1151,40.1151,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.35697,15.77771,0,0.5700522,-0.5700522,23.83029,61.10319,0.1277151,0.5957046,0,0,15.77771
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,38.52815,38.52815,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.99036,15.20765,0,1.650762,-1.650762,22.09024,56.64152,0.1277151,1.725046,0,0,15.20765
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,37.05388,37.05388,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.82454,13.55689,0,1.303692,-1.303692,20.71602,53.1179,0.1277151,1.362358,0,0,13.55689
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,35.84254,35.84254,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.27308,12.2532,0,3.005272,-3.005272,17.54819,44.99527,0.1277151,3.14051,0,0,12.2532
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,34.64998,34.64998,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.61228,9.247929,0,1.657736,-1.657736,15.80078,40.51474,0.1277151,1.732334,0,0,9.247929
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,33.61705,33.61705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.4542,7.590193,0,0,0,15.80078,40.51474,0.1277151,0,0,0,7.590193
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,32.66864,32.66864,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.4542,7.590193,0,1.829986,-1.829986,13.87181,35.56866,0.1277151,1.912336,0,0,7.590193
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.057702,37.35297,31.72022,3.276525,3.276525,0,0,0,3.276525,62.80136,0,0,0,2.057702,3.448973,3.276525,0,0,26.48752,5.760207,0,1.391271,-1.391271,12.40528,31.80834,0.1277151,3.604177,1.646162,0,7.817909
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,4.863228,47.69654,33.48559,3.385675,3.385675,0,0,0,3.385675,143.6413,0,0,0,4.863228,3.563869,3.385675,0,0,28.03338,4.368936,1.299359,0,1.299359,13.63796,34.96906,0.127592,3.724243,3.890582,0,9.232163
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.565006,58.47922,37.87083,4.030855,4.030855,0,-1,0,4.030855,162.8688,0,0,0,6.565006,4.243005,4.030855,0,0,26.73402,5.538359,2.322001,0,2.322001,15.8408,40.61736,0.1273728,4.43394,5.252005,0,12.10336
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.335085,70.99837,42.41571,3.937032,3.937032,0,0,0,3.937032,211.7099,0,0,0,8.335085,4.144244,3.937032,0,0,24.41202,7.62816,4.190842,0,4.190842,19.81658,50.81165,0.126979,4.330735,6.668068,0,15.96324
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,8.980656,79.09858,46.37839,4.219615,4.219615,0,0,0,4.219615,212.8312,0,0,0,8.980656,4.4417,4.219615,0,0,20.22118,11.39992,4.538956,0,4.538956,24.12261,61.85273,0.1265552,4.641576,7.184525,0,20.38057
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.320071,80.4686,49.834,0,0,0,0,0,0,0,0,0,0,8.320071,0,0,0,0,15.68222,15.48498,8.320071,0,8.320071,32.01573,82.09145,0.1257856,0,6.656057,0,23.80505
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.466353,80.63852,53.11119,2.527463,2.527463,0,0,0,2.527463,295.4089,0,0,0,7.466353,2.660488,2.527463,0,0,7.362152,22.97304,4.805865,0,4.805865,36.57497,93.78179,0.1253454,2.78021,5.973083,0,30.43939
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,6.899704,80.63289,55.19582,2.182372,2.182372,0,-1,0,2.182372,316.1562,2.046183,0,0,6.899704,2.297233,2.182372,0,0,2.556287,27.29832,2.556287,0,2.556287,39.00008,100,0.1251125,2.400609,5.519763,0,34.19802
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.114019,78.22494,56.09728,2.695126,2.695126,0,0,0,2.695126,226.8546,3.277044,0,0,6.114019,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1251125,2.964639,4.891215,0,35.713
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.531371,72.67367,56.94241,6.772112,6.772112,0,0,0,6.772112,66.91222,0,8.881784E-16,0,4.531371,7.12854,6.772112,0,0,0,29.59898,0,2.597168,-2.597168,36.26242,92.98038,0.1251125,7.449324,3.625097,0,34.13035
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.355724,63.8771,56.20058,0,0,0,0,0,0,0,0,0,0,2.355724,0,0,0,0,2.885743,27.00181,2.355724,0,2.355724,38.49726,98.71072,0.1248986,0,1.884579,0,29.35753
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4693882,55.13387,53.69338,3.492044,3.492044,0,0,0,3.492044,13.44165,0,4.440892E-16,0,0.4693882,3.675836,3.492044,0,0,0.5300184,29.12196,0,3.206447,-3.206447,35.11737,90.04435,0.1248986,3.841248,0.3755105,0,29.59135
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,51.15802,51.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.092738,25.91551,0,0,0,35.11737,90.04435,0.1248986,0,0,0,25.91551
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,48.78229,48.78229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.092738,25.91551,0,0,0,35.11737,90.04435,0.1248986,0,0,0,25.91551
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,46.40656,46.40656,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,4.092738,25.91551,0,3.279131,-3.279131,31.66086,81.18153,0.1248986,3.426692,0,0,25.91551
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,43.91814,43.91814,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.736217,22.63638,0,0.1603161,-0.1603161,31.49187,80.74822,0.1248986,0.1675303,0,0,22.63638
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,41.90863,41.90863,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.914346,22.47607,0,2.511117,-2.511117,28.84492,73.96119,0.1248986,2.624117,0,0,22.47607
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,40.33107,40.33107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70448,19.96495,0,0,0,28.84492,73.96119,0.1248986,0,0,0,19.96495
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,38.74412,38.74412,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.70448,19.96495,0,0.4719315,-0.4719315,28.34746,72.68565,0.1248986,0.4931685,0,0,19.96495
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,37.24168,37.24168,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,11.22884,19.49302,0,0.7806115,-0.7806115,27.52462,70.57582,0.1248986,0.815739,0,0,19.49302
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,36.02095,36.02095,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,12.09619,18.71241,0,0.4242263,-0.4242263,27.07745,69.42922,0.1248986,0.4433165,0,0,18.71241
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,34.83778,34.83778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.56755,18.28818,0,0,0,27.07745,69.42922,0.1248986,0,0,0,18.28818
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,33.77669,33.77669,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.56755,18.28818,0,1.66032,-1.66032,25.32732,64.94172,0.1248986,1.735035,0,0,18.28818
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,32.85644,32.85644,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,14.41235,16.62786,0,1.225275,-1.225275,24.03577,61.63005,0.1248986,1.280413,0,0,16.62786
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.335431,35.51318,31.89864,4.162149,4.162149,0,0,0,4.162149,32.08513,0,0,0,1.335431,4.38121,4.162149,0,0,15.77377,15.40259,0,3.045779,-3.045779,20.82523,53.39793,0.1248986,4.578364,1.068345,0,16.73802
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.711301,44.31358,33.70156,3.321043,3.321043,0,0,0,3.321043,111.7511,0,0,0,3.711301,3.495835,3.321043,0,0,19.15797,12.35681,0.215466,0,0.215466,21.02964,53.92205,0.1248791,3.653147,2.969041,0,16.06811
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.627899,55.38743,38.08681,6.396096,6.396096,0,-1,0,6.396096,87.98959,0,0,0,5.627899,6.732733,6.396096,0,0,18.9425,12.55073,0,1.104834,-1.104834,19.86505,50.93591,0.1248791,7.035706,4.502319,0,18.17863
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,6.798618,65.01073,42.67863,0,0,0,0,0,0,0,0,0,0,6.798618,0,0,0,0,20.1701,11.44589,6.798618,0,6.798618,26.31478,67.47366,0.1242661,0,5.438894,0,18.24451
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.079734,75.26475,46.66948,2.054025,2.054025,0,0,0,2.054025,393.361,0,0,0,8.079734,2.162132,2.054025,0,0,13.37148,17.56465,5.917602,0,5.917602,31.92871,81.86832,0.1237374,2.259428,6.463787,0,25.64438
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,8.846791,83.47052,50.12509,1.598917,1.598917,0,0,0,1.598917,553.299,0,0,0,8.846791,1.68307,1.598917,0,0,7.453876,22.89049,7.163721,0,7.163721,38.72481,99.29419,0.1231034,1.758809,7.077433,0,31.73728
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.323359,85.17177,53.37411,4.224918,4.224918,0,0,0,4.224918,197.0064,3.585921,0,0,8.323359,4.447282,4.224918,0,0,0.2901552,29.33784,0.2901552,0,0.2901552,39.00008,100,0.1230779,4.64741,6.658687,0,37.6612
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,7.608851,84.33427,55.45875,3.683095,3.683095,0,-1,0,3.683095,206.5885,3.731909,0,0,7.608851,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1230779,4.051404,6.087081,0,37.20783
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.308695,75.12936,56.36021,6.005283,6.005283,0,0,0,6.005283,88.40041,0,0,0,5.308695,6.321351,6.005283,0,0,0,29.59898,0,1.012656,-1.012656,37.93264,97.263,0.1230779,6.605812,4.246956,0,34.90767
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.179059,71.59933,57.20533,3.452799,3.452799,0,0,0,3.452799,121.0339,0,0,0,4.179059,3.634525,3.452799,0,0,1.125173,28.58632,0.5445336,0,0.5445336,38.44923,98.58759,0.12303,3.798079,3.343247,0,32.76538
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.675806,61.84752,56.4635,3.240847,3.240847,0,0,0,3.240847,51.7089,0,0,0,1.675806,3.411418,3.240847,0,0,0.5806395,29.0764,0,1.735612,-1.735612,36.61974,93.89658,0.12303,3.564932,1.340645,0,30.75221
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.341224,55.00255,53.95631,6.730249,6.730249,0,0,0,6.730249,5.070005,0,0,0,0.341224,7.084472,6.730249,0,0,2.509097,27.34079,0,6.743248,-6.743248,29.51173,75.67095,0.12303,7.403274,0.2729792,0,27.68201
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,51.42094,51.42094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0016,20.59754,0,0,0,29.51173,75.67095,0.12303,0,0,0,20.59754
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,49.01704,49.01704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0016,20.59754,0,0,0,29.51173,75.67095,0.12303,0,0,0,20.59754
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,46.64131,46.64131,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,10.0016,20.59754,0,0.3200205,-0.3200205,29.1744,74.80601,0.12303,0.3344214,0,0,20.59754
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,44.1529,44.1529,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,10.35717,20.27752,0,0.3932629,-0.3932629,28.75986,73.7431,0.12303,0.4109597,0,0,20.27752
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,42.12461,42.12461,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.79413,19.88426,0,0.4573932,-0.4573932,28.27773,72.50686,0.12303,0.4779759,0,0,19.88426
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,40.56583,40.56583,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,11.30235,19.42687,0,0.2385058,-0.2385058,28.02632,71.86222,0.12303,0.2492386,0,0,19.42687
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,38.95071,38.95071,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,11.56735,19.18836,0,1.469281,-1.469281,26.47757,67.89106,0.12303,1.535398,0,0,19.18836
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,37.4201,37.4201,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,13.19989,17.71908,0,0.1790593,-0.1790593,26.28882,67.4071,0.12303,0.187117,0,0,17.71908
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,36.20876,36.20876,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,13.39884,17.54002,0,1.404818,-1.404818,24.80801,63.61016,0.12303,1.468035,0,0,17.54002
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,35.0162,35.0162,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.95975,16.1352,0,1.051696,-1.051696,23.69943,60.76764,0.12303,1.099023,0,0,16.1352
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,33.96449,33.96449,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,16.1283,15.08351,0,0.8685488,-0.8685488,22.7839,58.42013,0.12303,0.9076335,0,0,15.08351
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,33.03486,33.03486,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,17.09336,14.21496,0,0.5871308,-0.5871308,22.165,56.83323,0.12303,0.6135517,0,0,14.21496
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8680565,34.42036,32.08644,8.212509,8.212509,12,0,3.372,8.212509,10.56993,0,0,0,0.8680565,0,0,3.787491,3.598116,17.74573,13.62783,4.466173,0,4.466173,26.40199,67.69727,0.1235623,9.03376,0.6944451,12,14.49588
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.697345,44.46209,33.87998,2.933109,2.933109,11.73311,0,3.304476,2.933109,126.0555,1.776357E-15,0,0,3.697345,0,0,8.8,8.36,13.27955,17.64738,12.05735,0,12.05735,37.84059,97.02696,0.1242441,3.22642,2.957876,12,21.34473
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.190006,50.81682,38.32156,2.179991,2.179991,0,-1,0,2.179991,192.2029,0.673072,0,0,4.190006,2.294727,2.179991,0,0,1.222207,28.49899,1.222207,0,1.222207,39.00008,100,0.124137,2.39799,3.352005,0,32.689
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.555664,68.39498,42.96973,8.473955,8.473955,3,0,1.095,8.473955,89.16337,1.793605,0,0,7.555664,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.124137,9.321351,6.044531,12,37.15464
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,6.987249,70.92767,46.97936,6.286852,6.286852,0,0,0,6.286852,111.1407,0.3695101,0,0,6.987249,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.124137,6.915537,5.589799,0,36.58623
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,5.8353,70.36214,50.44436,2.827832,2.827832,0,0,0,2.827832,206.3524,2.858635,0,0,5.8353,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.124137,3.110615,4.66824,0,35.43428
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.007331,74.89548,53.69338,2.336076,2.336076,0,0,0,2.336076,257.1548,3.548304,0,0,6.007331,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.124137,2.569683,4.805864,0,35.60631
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,6.649344,80.21265,55.77802,0.2114846,0.2114846,0,-1,0,0.2114846,3144.127,6.426729,0,0,6.649344,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.124137,0.2326331,5.319476,0,36.24832
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.324322,64.27489,56.67948,0.5921479,0.5921479,0,0,0,0.5921479,392.5239,1.701008,0,0,2.324322,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.124137,0.6513627,1.859457,0,31.9233
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.712326,63.07315,57.5246,2.090485,2.090485,0,0,0,2.090485,81.91047,0,0,0,1.712326,2.200511,2.090485,0,0,0,29.59898,0,0.4881845,-0.4881845,38.48549,98.68053,0.124137,2.299534,1.369861,0,31.3113
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.03549,63.39329,56.78277,2.009494,2.009494,0,0,0,2.009494,101.2937,0,0,0,2.03549,2.115257,2.009494,0,0,0.5424272,29.11079,0,0.07976619,-0.07976619,38.40141,98.46494,0.124137,2.210443,1.628392,0,31.14628
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.506202,55.80792,54.24741,4.049177,4.049177,0,0,0,4.049177,12.50135,0,8.881784E-16,0,0.506202,4.262291,4.049177,0,0,0.6310563,29.03103,0,3.75609,-3.75609,34.44214,88.313,0.124137,4.454095,0.4049616,0,29.53723
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,51.71204,51.71204,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.804489,25.27494,0,5.37491,-5.37491,28.77649,73.78571,0.124137,5.616781,0,0,25.27494
