Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,7.090357,92.85146,64.01325,3.395962,3.395962,0,0,0,3.395962,208.7879,3.515661,0,0,7.090357,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1296457,3.735558,5.672286,0,36.68933
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,5.900434,88.81173,65.6002,0,0,0,-1,0,0,0,5.900434,0,0,5.900434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296457,0,4.720347,0,35.49941
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.353155,86.79728,66.07911,1.970083,1.970083,0,0,0,1.970083,271.7224,3.279384,0,0,5.353155,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1296457,2.167091,4.282524,0,34.95213
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.021182,81.53374,66.60496,0,0,0,0,0,0,0,4.021182,0,0,4.021182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296457,0,3.216945,0,33.62016
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,1.975958,72.55742,65.7035,5.361065,5.361065,0,0,0,5.361065,36.85756,0,0,0,1.975958,5.643226,5.361065,0,0,0,29.59898,0,3.667269,-3.667269,35.13444,90.08812,0.1296457,5.897171,1.580766,0,31.57494
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3449012,64.67398,63.54374,1.535808,1.535808,0,0,0,1.535808,22.45731,0,2.220446E-16,0,0.3449012,1.61664,1.535808,0,0,4.074743,25.93171,0,1.271739,-1.271739,33.79391,86.65087,0.1296457,1.689389,0.275921,0,26.27661
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,61.47789,61.47789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.487786,24.65997,0,0,0,33.79391,86.65087,0.1296457,0,0,0,24.65997
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,59.10216,59.10216,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.487786,24.65997,0,7.253803,-7.253803,26.14773,67.04532,0.1296457,7.580225,0,0,24.65997
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,56.51984,56.51984,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.54757,17.40617,0,6.489778,-6.489778,19.3069,49.50478,0.1296457,6.781817,0,0,17.40617
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,53.89997,53.89997,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.75843,10.91639,0,0.2460552,-0.2460552,19.04754,48.83974,0.1296457,0.2571276,0,0,10.91639
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,51.81533,51.81533,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,21.03183,10.67033,0,1.164356,-1.164356,17.8202,45.69272,0.1296457,1.216752,0,0,10.67033
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,50.3129,50.3129,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.32555,9.50598,0,0.3008265,-0.3008265,17.5031,44.87965,0.1296457,0.3143637,0,0,9.50598
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,48.72595,48.72595,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.65981,9.205153,0,2.581729,-2.581729,14.78172,37.90176,0.1296457,2.697907,0,0,9.205153
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,47.3268,47.3268,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.52839,6.623424,0,1.583839,-1.583839,13.1122,33.62097,0.1296457,1.655112,0,0,6.623424
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,46.19058,46.19058,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.28822,5.039585,0,0.8568084,-0.8568084,12.20905,31.30519,0.1296457,0.8953647,0,0,5.039585
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,44.95107,44.95107,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.24022,4.182776,0,1.115147,-1.115147,11.03358,28.29118,0.1296457,1.165329,0,0,4.182776
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,43.94632,43.94632,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.47928,3.067629,0,1.126154,-1.126154,9.84651,25.24741,0.1296457,1.176831,0,0,3.067629
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,43.26083,43.26083,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.73056,1.941475,0,1.290218,-1.290218,8.486501,21.76021,0.1296457,1.348278,0,0,1.941475
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.037819,48.50504,42.519,5.919566,5.919566,12,0,3.372,5.919566,34.42514,0,0,0,2.037819,0,0,6.080434,5.776412,32.16413,0.6512567,7.814231,0,7.814231,15.89973,40.76846,0.1301105,6.511522,1.630255,12,2.689075
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.681261,55.88278,44.52851,2.173225,2.173225,10.97323,0,3.112226,2.173225,169.3916,0,0,0,3.681261,0,0,8.8,8.36,24.3499,7.684065,12.04126,0,12.04126,27.32307,70.05902,0.1303622,2.390548,2.945009,12,11.36533
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.848838,65.59241,49.59924,2.152606,2.152606,0,-1,0,2.152606,225.2543,0,0,0,4.848838,2.265901,2.152606,0,0,12.30864,18.5212,2.582937,0,2.582937,29.77346,76.34206,0.1302367,2.367867,3.879071,0,23.37004
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,3.930409,67.66743,54.51033,0.07781794,0.07781794,0,0,0,0.07781794,5050.775,0,0,0,3.930409,0.08191362,0.07781794,0,0,9.725706,20.84584,3.848495,0,3.848495,33.42447,85.70359,0.1300502,0.08559974,3.144327,0,24.77625
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.363456,69.91644,58.47301,1.832395,1.832395,0,0,0,1.832395,183.5552,0,0,0,3.363456,1.928837,1.832395,0,0,5.877211,24.30949,1.434619,0,1.434619,34.78547,89.19332,0.1299808,2.015634,2.690764,0,27.67295
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.880008,71.33112,61.43094,1.578797,1.578797,0,0,0,1.578797,182.4179,0,0,0,2.880008,1.661891,1.578797,0,0,4.442591,25.60065,1.218117,0,1.218117,35.94107,92.15641,0.1299219,1.736677,2.304007,0,28.48065
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.34422,76.14319,64.22923,7.151236,7.151236,0,0,0,7.151236,46.76422,0,8.881784E-16,0,3.34422,7.527617,7.151236,0,0,3.224474,26.69695,0,4.183397,-4.183397,31.53139,80.84954,0.1299219,7.86636,2.675376,0,30.04117
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.615601,75.05889,65.81618,0.9067894,0.9067894,0,-1,0,0.9067894,288.4464,0,0,0,2.615601,0.9545151,0.9067894,0,0,7.872694,22.51355,1.661086,0,1.661086,33.10723,84.89016,0.1298417,0.9974683,2.092481,0,25.12915
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.604487,83.66799,66.28569,0,0,0,0,0,0,0,0,0,0,4.604487,0,0,0,0,6.211608,24.00853,4.604487,0,4.604487,37.47543,96.09065,0.1296199,0,3.68359,0,28.61302
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.2466,78.54314,66.7646,4.849401,4.849401,0,0,0,4.849401,66.94847,0,0,0,3.2466,5.104633,4.849401,0,0,1.60712,28.15257,0,1.858033,-1.858033,35.51689,91.06877,0.1296199,5.334342,2.59728,0,31.39917
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.341124,70.50182,65.91947,2.457719,2.457719,0,0,0,2.457719,54.56783,0,0,0,1.341124,2.587073,2.457719,0,0,3.671602,26.29454,0,1.245949,-1.245949,34.20354,87.70123,0.1296199,2.703491,1.072899,0,27.63566
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2301074,64.50349,63.75033,4.076423,4.076423,0,0,0,4.076423,5.644836,0,8.881784E-16,0,0.2301074,4.290972,4.076423,0,0,5.055989,25.04859,0,4.060864,-4.060864,29.92302,76.72553,0.1296199,4.484066,0.1840859,0,25.2787
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,61.63752,61.63752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.568061,20.98772,0,0,0,29.92302,76.72553,0.1296199,0,0,0,20.98772
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,59.31813,59.31813,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,9.568061,20.98772,0,6.041044,-6.041044,23.5552,60.39782,0.1296199,6.312891,0,0,20.98772
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,56.72643,56.72643,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,16.28033,14.94668,0,8.130001,-8.130001,14.98542,38.42409,0.1296199,8.495852,0,0,14.94668
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,54.0596,54.0596,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,25.31367,6.816678,0,1.732763,-1.732763,13.15893,33.74078,0.1296199,1.810738,0,0,6.816678
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,51.97497,51.97497,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,27.23896,5.083914,0,2.052783,-2.052783,10.99511,28.19253,0.1296199,2.145159,0,0,5.083914
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,50.47253,50.47253,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,29.51983,3.031131,0,1.054379,-1.054379,9.883696,25.34276,0.1296199,1.101826,0,0,3.031131
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,48.88558,48.88558,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,30.69136,1.976752,0,1.407236,-1.407236,8.400339,21.53929,0.1296199,1.470561,0,0,1.976752
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,47.48643,47.48643,0.6181879,0.5410409,0,-1,0,0.5410409,0,0,0.07714704,0.1389658,0,0.5695167,0.5410409,0,0,32.25496,0.5695167,0,0.5695167,-0.5695167,7.800015,20,0.1296199,0.6800067,0,0,0.5695167
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,46.37839,46.37839,1.251203,0,0,-1,0,0,0,0,1.251203,1.376323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296199,1.376323,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,45.13887,45.13887,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296199,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,44.13412,44.13412,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299772,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,43.46741,43.46741,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.130232,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.43231,46.91816,42.75376,4.692933,4.692933,12,0,3.372,4.692933,30.52057,0,0,0,1.43231,0,0,7.307067,6.941714,16.16775,15.048,8.374024,0,8.374024,31.6063,81.04163,0.1307267,5.162226,1.145848,12,16.48031
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.211486,57.93467,44.76327,7.328786,7.328786,0,0,0,7.328786,57.46498,0,0,0,4.211486,7.714511,7.328786,0,0,7.793729,22.58462,0,3.503026,-3.503026,27.91378,71.57366,0.1307267,8.061665,3.369189,0,26.79611
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.877436,65.93216,49.80582,1.258173,1.258173,0,-1,0,1.258173,387.6601,0,0,0,4.877436,1.324393,1.258173,0,0,11.68598,19.0816,3.553043,0,3.553043,31.2845,80.2165,0.1305562,1.383991,3.901949,0,23.95903
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.629611,78.81981,54.71692,7.26453,7.26453,0,0,0,7.26453,91.26001,0,0,0,6.629611,7.646874,7.26453,0,0,8.132937,22.27934,0,1.017263,-1.017263,30.21221,77.46704,0.1305562,7.990983,5.303689,0,28.90895
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.595714,83.55721,58.6796,3.710587,3.710587,0,0,0,3.710587,177.7539,0,0,0,6.595714,3.905881,3.710587,0,0,9.263229,21.26207,2.689833,0,2.689833,32.76401,84.0101,0.1304274,4.081645,5.276571,0,27.85778
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,4.935429,79.64838,61.59057,3.741095,3.741095,0,0,0,3.741095,131.9247,0,0,0,4.935429,3.937995,3.741095,0,0,6.573397,23.68292,0.9974339,0,0.9974339,33.71025,86.43638,0.1303798,4.115204,3.948343,0,28.61835
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.189499,84.03669,64.38886,4.355729,4.355729,0,0,0,4.355729,119.1419,0,0,0,5.189499,4.584978,4.355729,0,0,5.575963,24.58061,0.6045209,0,0.6045209,34.28375,87.90688,0.1303509,4.791302,4.151599,0,29.77011
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.129821,85.64767,65.97581,2.244019,2.244019,0,-1,0,2.244019,228.5997,0,0,0,5.129821,2.362125,2.244019,0,0,4.971442,25.12468,2.767696,0,2.767696,36.90942,94.63935,0.1302188,2.468421,4.103857,0,30.2545
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.239586,86.70969,66.44533,2.074993,2.074993,0,0,0,2.074993,252.5111,0.8516372,0,0,5.239586,2.184203,2.074993,0,0,2.203746,27.61561,2.203746,0,2.203746,39.00008,100,0.1301139,2.282492,4.191669,0,32.85519
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.860296,77.19547,66.92422,5.005594,5.005594,0,0,0,5.005594,57.14198,0,8.881784E-16,0,2.860296,5.269046,5.005594,0,0,0,29.59898,0,2.408751,-2.408751,36.46103,93.48964,0.1301139,5.506153,2.288236,0,32.45927
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.396898,70.86468,66.07911,0.8543607,0.8543607,0,0,0,0.8543607,163.5022,0,0,0,1.396898,0.899327,0.8543607,0,0,2.676389,27.19023,0.4975713,0,0.4975713,36.93307,94.69999,0.1300902,0.9397967,1.117519,0,28.58713
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3151802,64.94479,63.90996,9.212516,9.212516,10.98297,0,3.114692,9.212516,3.421218,0,0,0,0.3151802,0,0,1.770456,1.681933,2.178818,27.63804,1.997113,0,1.997113,38.8277,99.558,0.1302079,10.13377,0.2521442,12,27.95322
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,61.8535,61.8535,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.1817047,29.43544,0,8.280997,-8.280997,30.09876,77.17616,0.1302079,8.653643,0,0,29.43544
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,59.47777,59.47777,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.382813,21.15445,0,3.153334,-3.153334,26.77485,68.65334,0.1302079,3.295234,0,0,21.15445
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,56.88606,56.88606,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.88652,18.00111,0,2.190343,-2.190343,24.46603,62.73328,0.1302079,2.288908,0,0,18.00111
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,54.24741,54.24741,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.32023,15.81077,0,0.8595196,-0.8595196,23.56002,60.41018,0.1302079,0.898198,0,0,15.81077
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,52.16277,52.16277,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.27526,14.95125,0,1.030069,-1.030069,22.47423,57.62611,0.1302079,1.076422,0,0,14.95125
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,50.65095,50.65095,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.41978,13.92118,0,0.3940711,-0.3940711,22.05884,56.56102,0.1302079,0.4118043,0,0,13.92118
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,49.04522,49.04522,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.85763,13.52711,0,0.4137788,-0.4137788,21.62268,55.44266,0.1302079,0.4323988,0,0,13.52711
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,47.67424,47.67424,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.31739,13.11333,0,0.5001115,-0.5001115,21.09552,54.09096,0.1302079,0.5226166,0,0,13.11333
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,46.53802,46.53802,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.87307,12.61322,0,0.9567243,-0.9567243,20.08704,51.50513,0.1302079,0.999777,0,0,12.61322
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,45.34546,45.34546,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.93609,11.65649,0,1.071778,-1.071778,18.95729,48.60833,0.1302079,1.120008,0,0,11.65649
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,44.34071,44.34071,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.12696,10.58472,0,0.3486099,-0.3486099,18.58982,47.66611,0.1302079,0.3642974,0,0,10.58472
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,43.68339,43.68339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.5143,10.23611,0,0,0,18.58982,47.66611,0.1302079,0,0,0,10.23611
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6818995,44.92718,42.96973,0.7338716,0.7338716,0,0,0,0.7338716,92.91811,1.110223E-16,0,0,0.6818995,0.7724964,0.7338716,0,0,21.5143,10.23611,0,0.09059685,-0.09059685,18.49432,47.42124,0.1302079,0.8072587,0.5455196,0,10.91801
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6231279,46.76097,44.95107,0,0,0,0,0,0,0,0,0,0,0.6231279,0,0,0,0,21.61497,10.14551,0.6231279,0,0.6231279,19.08547,48.93701,0.1301782,0,0.4985023,0,10.76864
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5811028,51.7371,49.99363,3.153775,3.153775,0,-1,0,3.153775,18.42563,0,4.440892E-16,0,0.5811028,3.319763,3.153775,0,0,20.99184,10.70632,0,2.73866,-2.73866,16.19867,41.53497,0.1301782,3.469153,0.4648823,0,11.28743
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.267576,62.1786,54.87655,0,0,0,0,0,0,0,0,0,0,2.267576,0,0,0,0,24.03479,7.967664,2.267576,0,2.267576,18.34988,47.05089,0.1300705,0,1.81406,0,10.23524
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7240401,61.15427,58.83923,3.362167,3.362167,0,0,0,3.362167,21.53493,0,4.440892E-16,0,0.7240401,3.539123,3.362167,0,0,21.76722,10.00848,0,2.815083,-2.815083,15.38252,39.44229,0.1300705,3.698383,0.5792321,0,10.73252
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.9832324,64.97921,61.75021,7.660284,7.660284,12,0,3.372,7.660284,12.83546,0,0,0,0.9832324,0,0,4.339716,4.12273,24.89509,7.1934,5.105963,0,5.105963,20.22647,51.86263,0.1303687,8.426312,0.7865859,12,8.176632
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.860532,74.62393,64.5485,7.684597,7.684597,12,0,3.372,7.684597,37.22424,0,0,0,2.860532,0,0,4.315403,4.099633,19.78912,11.78877,6.960166,0,6.960166,26.82946,68.79335,0.1307575,8.453056,2.288426,12,14.6493
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.179457,86.05263,66.12606,1.720756,1.720756,0,-1,0,1.720756,300.9989,0,0,0,5.179457,1.811322,1.720756,0,0,12.82896,18.05292,3.368134,0,3.368134,30.02475,76.98639,0.1305976,1.892832,4.143565,0,23.23237
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.495957,79.36855,66.60496,0,0,0,0,0,0,0,0,0,0,3.495957,0,0,0,0,9.460824,21.08424,3.495957,0,3.495957,33.34131,85.49036,0.130432,0,2.796766,0,24.58019
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7454222,69.61445,67.08386,5.109326,5.109326,0,0,0,5.109326,14.58944,0,8.881784E-16,0,0.7454222,5.378238,5.109326,0,0,5.964867,24.2306,0,4.632816,-4.632816,28.45789,72.9688,0.130432,5.620259,0.5963377,0,24.97602
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7596772,68.80262,66.23874,3.268749,3.268749,0,0,0,3.268749,23.24061,0,4.440892E-16,0,0.7596772,3.440789,3.268749,0,0,11.11244,19.59778,0,2.681112,-2.681112,25.63175,65.72231,0.130432,3.595624,0.6077418,0,20.35746
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.294692,65.03779,64.0696,7.806823,7.806823,12,0,3.372,7.806823,3.774801,0,0,0,0.294692,0,0,4.193177,3.983519,14.09145,16.91667,4.278211,0,4.278211,29.69042,76.12913,0.1306852,8.587504,0.2357536,12,17.21136
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,61.95679,61.95679,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,9.813243,20.76706,0,1.80598,-1.80598,27.78675,71.24793,0.1306852,1.887249,0,0,20.76706
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,59.6374,59.6374,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,11.81989,18.96108,0,7.637688,-7.637688,19.73592,50.60482,0.1306852,7.981384,0,0,18.96108
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,57.0457,57.0457,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,20.30621,11.32339,0,4.852328,-4.852328,14.62112,37.48997,0.1306852,5.070683,0,0,11.32339
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,54.40704,54.40704,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,25.69768,6.471064,0,0.9394867,-0.9394867,13.63081,34.95073,0.1306852,0.9817636,0,0,6.471064
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,52.29424,52.29424,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,26.74156,5.531578,0,0.3789741,-0.3789741,13.23134,33.92644,0.1306852,0.3960279,0,0,5.531578
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,50.78241,50.78241,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,27.16264,5.152604,0,0.3296671,-0.3296671,12.88384,33.03541,0.1306852,0.3445021,0,0,5.152604
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,49.20485,49.20485,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,27.52893,4.822937,0,0.4728882,-0.4728882,12.38537,31.75729,0.1306852,0.4941682,0,0,4.822937
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,47.8057,47.8057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.05437,4.350048,0,0,0,12.38537,31.75729,0.1306852,0,0,0,4.350048
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,46.68827,46.68827,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,28.05437,4.350048,0,0.4842919,-0.4842919,11.87488,30.44835,0.1306852,0.5060851,0,0,4.350048
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,45.5051,45.5051,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,28.59247,3.865756,0,0.1639214,-0.1639214,11.70209,30.0053,0.1306852,0.1712978,0,0,3.865756
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,44.50034,44.50034,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,28.7746,3.701835,0,0.03713566,-0.03713566,11.66295,29.90493,0.1306852,0.03880677,0,0,3.701835
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,43.88998,43.88998,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,28.81586,3.664699,0,0.643331,-0.643331,10.98482,28.16614,0.1306852,0.6722808,0,0,3.664699
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.850367,48.59616,43.15754,0,0,0,0,0,0,0,0,0,0,1.850367,0,0,0,0,29.53068,3.021368,1.850367,0,1.850367,12.74023,32.66719,0.1305978,0,1.480293,0,4.871735
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.2071,54.9702,45.13887,2.611452,2.611452,0,0,0,2.611452,122.8091,0,0,0,3.2071,2.748897,2.611452,0,0,27.68031,4.686698,0.4582036,0,0.4582036,13.17492,33.78178,0.1305761,2.872597,2.56568,0,7.893798
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,3.977501,63.06965,50.18143,4.739147,4.739147,0,-1,0,4.739147,83.92862,0,0,0,3.977501,4.988576,4.739147,0,0,27.22211,5.099082,0,1.011075,-1.011075,12.10915,31.04905,0.1305761,5.213062,3.182,0,9.076582
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.693602,71.14924,55.03619,5.939433,5.939433,11.8183,0,3.326029,5.939433,79.02441,0,0,0,4.693602,0,0,5.878865,5.584922,28.34552,4.088006,10.27852,0,10.27852,21.86022,56.05172,0.1309858,6.533376,3.754881,12,8.781608
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.567843,83.82338,58.99887,1.850788,1.850788,10.65079,0,3.030649,1.850788,354.8674,1.776357E-15,0,0,6.567843,0,0,8.8,8.36,18.067,13.33868,14.92784,0,14.92784,36.02201,92.36395,0.1310558,2.035867,5.254275,12,19.90652
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.022785,89.73669,61.90045,1.094885,1.094885,0,0,0,1.094885,641.4176,2.731117,0,0,7.022785,1.152511,1.094885,0,0,3.139158,26.77374,3.139158,0,3.139158,39.00008,100,0.1309085,1.204373,5.618227,0,33.79652
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.128438,88.81779,64.70813,4.075206,4.075206,0,0,0,4.075206,150.3835,1.838747,0,0,6.128438,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1309085,4.482727,4.90275,0,35.72742
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.263843,82.19743,66.28569,2.412818,2.412818,0,-1,0,2.412818,176.7163,1.724034,0,0,4.263843,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1309085,2.6541,3.411075,0,33.86282
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.649421,84.42126,66.7646,1.083327,1.083327,0,0,0,1.083327,429.18,3.509078,0,0,4.649421,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1309085,1.191659,3.719537,0,34.2484
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.140085,82.76174,67.24349,1.498942,1.498942,0,0,0,1.498942,276.2005,2.562252,0,0,4.140085,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1309085,1.648836,3.312068,0,33.73906
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.9812753,69.7325,66.39838,9.207461,9.207461,8.275249,0,2.429638,9.207461,10.65739,0,0,0,0.9812753,0.9812753,0.9322115,0,0,0,29.59898,0,0,0,39.00008,100,0.1309085,10.12821,0.7850202,12,30.58025
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.2953578,65.20073,64.22923,3.557585,3.557585,0,0,0,3.557585,8.302199,0,4.440892E-16,0,0.2953578,3.744827,3.557585,0,0,0,29.59898,0,3.449469,-3.449469,35.36402,90.67679,0.1309085,3.913344,0.2362863,0,29.89434
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,62.17277,62.17277,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,3.832743,26.14951,0,7.027948,-7.027948,27.95591,71.68168,0.1309085,7.344205,0,0,26.14951
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,59.79704,59.79704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64157,19.12156,0,0,0,27.95591,71.68168,0.1309085,0,0,0,19.12156
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,57.20533,57.20533,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.64157,19.12156,0,4.613438,-4.613438,23.09292,59.2125,0.1309085,4.821043,0,0,19.12156
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,54.56667,54.56667,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.76762,14.50812,0,2.015083,-2.015083,20.96884,53.76614,0.1309085,2.105761,0,0,14.50812
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,52.47265,52.47265,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,19.0066,12.49304,0,0.1109088,-0.1109088,20.85193,53.46638,0.1309085,0.1158997,0,0,12.49304
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,50.97021,50.97021,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.12983,12.38213,0,2.184489,-2.184489,18.54927,47.56215,0.1309085,2.282791,0,0,12.38213
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,49.38326,49.38326,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.55704,10.19764,0,0.4592989,-0.4592989,18.06513,46.32076,0.1309085,0.4799673,0,0,10.19764
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,47.98412,47.98412,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.06737,9.738344,0,1.303195,-1.303195,16.69144,42.79849,0.1309085,1.361839,0,0,9.738344
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,46.90424,46.90424,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.51537,8.435149,0,2.470741,-2.470741,14.08705,36.12058,0.1309085,2.581924,0,0,8.435149
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,45.71168,45.71168,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.26063,5.964408,0,1.883384,-1.883384,12.10179,31.03018,0.1309085,1.968136,0,0,5.964408
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,44.71631,44.71631,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.35328,4.081025,0,1.148937,-1.148937,10.89071,27.92483,0.1309085,1.200639,0,0,4.081025
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,44.10595,44.10595,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.62988,2.932087,0,0.9303202,-0.9303202,9.910064,25.41037,0.1309085,0.9721846,0,0,2.932087
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.21053,49.94697,43.39229,3.295317,3.295317,11.5642,0,3.261743,3.295317,67.08095,0,0,0,2.21053,0,0,8.268886,7.855441,30.66357,2.001767,10.06597,0,10.06597,19.45948,49.89601,0.1312973,3.624849,1.768424,12,4.212297
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.539294,53.05917,45.37363,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.539294,0,0,8.8,8.36,20.5976,11.06114,10.89929,0,10.89929,29.79946,76.40872,0.1313681,0,2.031435,12,13.60044
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.122743,57.01367,50.41619,0,0,0,-1,0,0,0,0,0,0,2.122743,0,0,0,0,9.698303,20.87051,2.122743,0,2.122743,31.81327,81.57233,0.1312691,0,1.698194,0,22.99325
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.594949,79.32131,55.25216,4.856098,4.856098,0,0,0,4.856098,135.8076,0,0,0,6.594949,5.111681,4.856098,0,0,7.57556,22.78097,1.483267,0,1.483267,33.22042,85.1804,0.1312,5.341707,5.275959,0,29.37592
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.580323,84.08076,59.1585,3.609234,3.609234,0,0,0,3.609234,182.3191,0,0,0,6.580323,3.799194,3.609234,0,0,6.092293,24.11592,2.781129,0,2.781129,35.85883,91.94554,0.1310706,3.970157,5.264258,0,30.69624
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.294405,91.36286,62.06009,5.935004,5.935004,0,0,0,5.935004,122.9048,0,0,0,7.294405,6.247373,5.935004,0,0,3.311164,26.61893,1.047032,0,1.047032,36.85213,94.49246,0.131022,6.528505,5.835524,0,33.91333
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,4.957954,83.50391,64.81142,3.310976,3.310976,0,0,0,3.310976,149.743,0,0,0,4.957954,3.485238,3.310976,0,0,2.264132,27.56126,1.472716,0,1.472716,38.24928,98.07487,0.1309536,3.642074,3.966363,0,32.51921
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.582933,75.55997,66.39838,6.723809,6.723809,0,-1,0,6.723809,38.41473,0,8.881784E-16,0,2.582933,7.077694,6.723809,0,0,0.7914162,28.8867,0,4.494761,-4.494761,33.51138,85.92645,0.1309536,7.39619,2.066346,0,31.46964
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.385345,71.64091,66.86789,3.38913,3.38913,0,0,0,3.38913,40.87611,0,0,0,1.385345,3.567505,3.38913,0,0,5.785595,24.39194,0,2.18216,-2.18216,31.21118,80.02851,0.1309536,3.728043,1.108276,0,25.77729
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.427792,79.9141,67.34679,6.198249,6.198249,0,0,0,6.198249,55.30258,0,0,0,3.427792,6.524473,6.198249,0,0,8.210217,22.20978,0,3.096681,-3.096681,27.94699,71.65881,0.1309536,6.818074,2.742234,0,25.63757
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.673751,72.29618,66.50167,1.659824,1.659824,0,0,0,1.659824,100.8391,0,0,0,1.673751,1.747183,1.659824,0,0,11.65097,19.1131,0,0.07343189,-0.07343189,27.86959,71.46034,0.1309536,1.825806,1.339001,0,20.78685
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.298797,65.37287,64.38886,10.42647,10.42647,12,0,3.372,10.42647,2.865755,0,0,0,0.298797,0,0,1.573533,1.494856,11.73256,19.03967,1.793653,0,1.793653,29.5712,75.82343,0.1310553,11.46911,0.2390376,12,19.33847
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,62.3324,62.3324,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,9.938912,20.65396,0,8.8,-8.8,20.29518,52.03883,0.1310553,10.55759,0,0,20.65396
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,60.00362,60.00362,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,19.71669,11.85396,0,6.225263,-6.225263,13.73318,35.21321,0.1310553,6.5054,0,0,11.85396
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,57.41192,57.41192,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0,0,4.129218,3.922757,0,0,26.63365,5.628694,0,4.129218,-4.129218,9.380603,24.05278,0.1310553,4.315032,0,0,5.628694
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,54.77326,54.77326,1.328959,1.328959,0,-1,0,1.328959,0,0,0,0.03735247,0,1.398904,1.328959,0,0,31.22167,1.499476,0,1.398904,-1.398904,7.906028,20.27183,0.1310553,1.461855,0,0,1.499476
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,52.68863,52.68863,1.382415,0.09554344,0,-1,0,0.09554344,0,0,1.286872,1.425113,0,0.100572,0.09554344,0,0,32.77601,0.100572,0,0.100572,-0.100572,7.800015,20,0.1310553,1.520656,0,0,0.100572
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,51.18619,51.18619,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310553,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,49.59924,49.59924,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310553,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,48.22826,48.22826,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310553,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,47.12022,47.12022,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310553,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,45.92765,45.92765,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1310553,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,44.95107,44.95107,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313654,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,44.36888,44.36888,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1316878,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.962423,49.45556,43.65522,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,710.3546,0,0,0,1.962423,0,0,8.8,8.36,16.16775,15.048,10.32242,0,10.32242,33.45471,85.78114,0.1318101,0.3038856,1.569939,12,17.01042
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.049472,58.33594,45.63656,6.87883,6.87883,0,0,0,6.87883,58.86861,0,0,0,4.049472,7.240874,6.87883,0,0,5.84533,24.33818,0,3.191402,-3.191402,30.09068,77.15543,0.1318101,7.566713,3.239577,0,28.38765
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.169354,71.9558,50.65095,0.3627531,0.3627531,0,-1,0,0.3627531,1700.703,0,0,0,6.169354,0.3818454,0.3627531,0,0,9.391333,21.14678,5.787508,0,5.787508,35.58119,91.23363,0.1315432,0.3990284,4.935483,0,27.31613
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.404279,83.27782,55.4118,2.417177,2.417177,0,0,0,2.417177,306.3192,1.256057,0,0,7.404279,2.544397,2.417177,0,0,3.603824,26.35554,3.603824,0,3.603824,39.00008,100,0.1313775,2.658895,5.923423,0,33.75982
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.308705,87.84481,59.31813,4.913921,4.913921,0,0,0,4.913921,148.7347,2.136156,0,0,7.308705,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1313775,5.405313,5.846964,0,36.90768
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.283818,91.51748,62.21972,0.2352864,0.2352864,0,0,0,0.2352864,3095.724,7.036148,0,0,7.283818,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1313775,0.2588151,5.827055,0,36.8828
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.149055,94.43882,64.97106,2.205743,2.205743,0,0,0,2.205743,324.1111,4.827221,0,0,7.149055,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1313775,2.426317,5.719244,0,36.74803
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.181004,91.3946,66.55801,1.111464,1.111464,0,-1,0,1.111464,556.1137,5.011041,0,0,6.181004,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1313775,1.22261,4.944803,0,35.77998
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.609528,89.15685,67.02752,0.2891325,0.2891325,0,0,0,0.2891325,1940.124,5.305178,0,0,5.609528,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1313775,0.3180457,4.487623,0,35.20851
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.420378,84.27368,67.50642,0.3070042,0.3070042,0,0,0,0.3070042,1439.843,4.097216,0,0,4.420378,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1313775,0.3377046,3.536302,0,34.01936
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.4767,75.43806,66.6613,0.5801737,0.5801737,0,0,0,0.5801737,426.8894,1.865991,0,0,2.4767,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1313775,0.638191,1.98136,0,32.07568
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3057992,65.50013,64.49216,3.010998,3.010998,0,0,0,3.010998,10.15607,0,0,0,0.3057992,3.169472,3.010998,0,0,0,29.59898,0,2.863673,-2.863673,35.9815,92.26008,0.1313775,3.312098,0.2446393,0,29.90478
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,62.48265,62.48265,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.181859,26.73531,0,8.099957,-8.099957,27.4434,70.36755,0.1313775,8.464455,0,0,26.73531
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,60.16326,60.16326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18181,18.63535,0,0,0,27.4434,70.36755,0.1313775,0,0,0,18.63535
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,57.57155,57.57155,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.18181,18.63535,0,8.8,-8.8,18.16738,46.58294,0.1313775,15.27035,0,0,18.63535
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,54.9329,54.9329,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.95959,9.835349,0,0.363855,-0.363855,17.78385,45.59951,0.1313775,0.3802285,0,0,9.835349
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,52.87643,52.87643,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.36387,9.471494,0,0.4411592,-0.4411592,17.31882,44.40715,0.1313775,0.4610113,0,0,9.471494
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,51.3646,51.3646,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.85405,9.030334,0,2.228829,-2.228829,14.96943,38.38308,0.1313775,2.329127,0,0,9.030334
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,49.78704,49.78704,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.33052,6.801506,0,0.5209101,-0.5209101,14.42034,36.97517,0.1313775,0.5443511,0,0,6.801506
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,48.43485,48.43485,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.90932,6.280595,0,1.738131,-1.738131,12.58819,32.27736,0.1313775,1.816347,0,0,6.280595
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,47.3268,47.3268,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.84057,4.542464,0,1.827672,-1.827672,10.66166,27.33753,0.1313775,1.909917,0,0,4.542464
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,46.13424,46.13424,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.87132,2.714792,0,1.790807,-1.790807,8.773982,22.49734,0.1313775,1.871393,0,0,2.714792
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,45.15766,45.15766,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.8611,0.9239856,8.36,0,8.36,16.70498,42.83318,0.1316955,1.488488,0,12,0.9239856
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,44.57546,44.57546,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.5011,8.447986,8.36,0,8.36,24.63597,63.16902,0.1319395,0.67593,0,12,8.447986
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.088027,50.08708,43.88998,1.127314,1.127314,9.927314,0,2.84761,1.127314,185.2214,1.776357E-15,0,0,2.088027,0,0,8.8,8.36,15.1411,15.97199,10.44803,0,10.44803,34.54784,88.58401,0.1321364,1.240045,1.670422,12,18.06001
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.700383,57.40245,45.87132,2.478778,2.478778,0,0,0,2.478778,149.2826,0,0,0,3.700383,2.60924,2.478778,0,0,4.693076,25.37521,1.091144,0,1.091144,35.58298,91.23824,0.1320865,2.726655,2.960307,0,29.07559
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.819614,66.91388,50.86692,6.773167,6.773167,0,-1,0,6.773167,71.15746,0,8.881784E-16,0,4.819614,7.12965,6.773167,0,0,3.601932,26.35724,0,2.310036,-2.310036,33.14799,84.99468,0.1320865,7.450484,3.855691,0,31.17685
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.789301,76.26144,55.61838,6.655176,6.655176,0,0,0,6.655176,86.98946,8.881784E-16,0,0,5.789301,7.005448,6.655176,0,0,6.168639,24.0472,0,1.216147,-1.216147,31.86606,81.70769,0.1320865,7.320693,4.631441,0,29.83651
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,6.992803,86.47101,59.47777,10.70796,10.70796,11.20871,0,3.171804,10.70796,65.30473,0,0,0,6.992803,0,0,0.5007545,0.4757168,7.519913,22.83106,7.46852,0,7.46852,38.95132,99.87498,0.1324392,11.77875,5.594242,12,29.82386
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.168742,91.11935,62.37935,0.04126022,0.04126022,0,0,0,0.04126022,17374.46,7.073917,0,0,7.168742,0.04343181,0.04126022,0,0,0.05139323,29.55272,0.05139323,0,0.05139323,39.00008,100,0.1324369,0.04538625,5.734994,0,36.72147
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.392387,90.66154,65.13069,0.9755363,0.9755363,0,0,0,0.9755363,655.269,5.365507,0,0,6.392387,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1324369,1.07309,5.113909,0,35.99136
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.061423,86.20438,66.70825,2.752191,2.752191,0,-1,0,2.752191,183.9052,2.16438,0,0,5.061423,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1324369,3.02741,4.049139,0,34.6604
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.039896,86.67355,67.18716,4.727178,4.727178,0,0,0,4.727178,106.6153,0.06391948,0,0,5.039896,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1324369,5.199895,4.031917,0,34.63887
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.770724,81.68105,67.66605,3.220622,3.220622,0,0,0,3.220622,117.0806,0.380596,0,0,3.770724,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1324369,3.542684,3.016579,0,33.3697
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.021595,73.84388,66.7646,0.2762077,0.2762077,0,0,0,0.2762077,731.9109,1.73085,0,0,2.021595,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1324369,0.3038285,1.617276,0,31.62057
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2804189,65.57661,64.65179,5.066692,5.066692,0,0,0,5.066692,5.534556,0,0,0,0.2804189,5.33336,5.066692,0,0,0,29.59898,0,5.052941,-5.052941,33.67381,86.34293,0.1324369,5.573361,0.2243351,0,29.8794
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,62.64228,62.64228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.614379,24.54604,0,0,0,33.67381,86.34293,0.1324369,0,0,0,24.54604
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,60.26655,60.26655,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.614379,24.54604,0,7.341393,-7.341393,25.9353,66.50064,0.1324369,7.671755,0,0,24.54604
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,57.73119,57.73119,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.77148,17.20465,0,8.108595,-8.108595,17.38809,44.58477,0.1324369,8.473481,0,0,17.20465
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,55.09253,55.09253,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.78103,9.096049,0,1.059328,-1.059328,16.27146,41.72162,0.1324369,1.106998,0,0,9.096049
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,53.02668,53.02668,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.95806,8.036722,0,1.971878,-1.971878,14.19292,36.39204,0.1324369,2.060613,0,0,8.036722
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,51.55241,51.55241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14904,6.064844,0,0,0,14.19292,36.39204,0.1324369,0,0,0,6.064844
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,49.96546,49.96546,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.14904,6.064844,0,1.187115,-1.187115,12.94159,33.1835,0.1324369,1.240536,0,0,6.064844
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,48.59448,48.59448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46806,4.877728,0,0,0,12.94159,33.1835,0.1324369,0,0,0,4.877728
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,47.48643,47.48643,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.46806,4.877728,0,0.2690337,-0.2690337,12.65801,32.45636,0.1324369,0.2811403,0,0,4.877728
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,46.32204,46.32204,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.76698,4.608694,0,0.3547938,-0.3547938,12.28402,31.49743,0.1324369,0.3707595,0,0,4.608694
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,45.34546,45.34546,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.1612,4.253901,0,0.3572066,-0.3572066,11.90749,30.53197,0.1324369,0.3732809,0,0,4.253901
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,44.76327,44.76327,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.55809,3.896694,0,0.6803133,-0.6803133,11.19038,28.69322,0.1324369,0.7109274,0,0,3.896694
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.026397,50.1215,44.10595,0,0,0,0,0,0,0,0,0,0,2.026397,0,0,0,0,29.314,3.216381,2.026397,0,2.026397,13.11279,33.62246,0.1323443,0,1.621117,0,5.242777
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.343259,59.81885,46.05912,3.404568,3.404568,0,0,0,3.404568,127.5715,0,0,0,4.343259,3.583755,3.404568,0,0,27.2876,5.040137,0.7595032,0,0.7595032,13.83331,35.46997,0.1323096,3.745025,3.474607,0,9.383396
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.32845,69.07321,51.05473,1.80981,1.80981,0,-1,0,1.80981,294.4204,0,0,0,5.32845,1.905063,1.80981,0,0,26.5281,5.723691,3.423387,0,3.423387,17.08102,43.79741,0.1321536,1.990791,4.26276,0,11.05214
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.558833,84.50179,55.77802,3.661527,3.661527,0,0,0,3.661527,206.4394,0,0,0,7.558833,3.854239,3.661527,0,0,23.10471,8.804738,3.704594,0,3.704594,20.59551,52.8089,0.1319852,4.02768,6.047067,0,16.36357
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.71462,90.37707,59.6374,5.20333,5.20333,0,0,0,5.20333,148.2631,0,0,0,7.71462,5.47719,5.20333,0,0,19.40012,12.13887,2.23743,0,2.23743,22.71812,58.25148,0.1318837,5.723663,6.171696,0,19.85349
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.370771,92.40649,62.53899,3.164259,3.164259,0,0,0,3.164259,232.9383,0,0,0,7.370771,3.330799,3.164259,0,0,17.16269,14.15256,4.039972,0,4.039972,26.55078,68.07878,0.1317008,3.480685,5.896617,0,21.52333
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.614351,92.0027,65.29033,5.609799,5.609799,0,0,0,5.609799,117.9071,0,0,0,6.614351,5.905052,5.609799,0,0,13.12271,17.78854,0.709299,0,0.709299,27.22368,69.80416,0.1316687,6.170779,5.291481,0,24.40289
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.507405,88.47382,66.86789,6.880911,6.880911,0,-1,0,6.880911,80.03889,0,8.881784E-16,0,5.507405,7.243064,6.880911,0,0,12.41341,18.4269,0,1.735659,-1.735659,25.39413,65.11303,0.1316687,7.569002,4.405924,0,23.93431
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.218601,87.62266,67.29045,0,0,0,0,0,0,0,0,0,0,5.218601,0,0,0,0,14.34193,16.69125,5.218601,0,5.218601,30.34493,77.80737,0.1314333,0,4.174881,0,21.90985
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.451642,80.47939,67.76935,2.125053,2.125053,0,0,0,2.125053,162.4261,0,0,0,3.451642,2.236898,2.125053,0,0,9.123325,21.38799,1.214744,0,1.214744,31.49734,80.76225,0.1313787,2.337559,2.761314,0,24.83963
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.029443,73.98195,66.86789,7.296609,7.296609,0,0,0,7.296609,27.8135,0,8.881784E-16,0,2.029443,7.680641,7.296609,0,0,7.908581,22.48125,0,5.651199,-5.651199,25.54045,65.48821,0.1313787,8.02627,1.623554,0,24.5107
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2796379,65.67799,64.75508,6.147295,6.147295,0,0,0,6.147295,4.548958,0,0,0,0.2796379,6.470837,6.147295,0,0,14.18769,16.83006,0,6.191199,-6.191199,19.01435,48.75466,0.1313787,6.762025,0.2237103,0,17.10969
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,62.74557,62.74557,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,21.0668,10.63886,0,8.8,-8.8,9.738341,24.97006,0.1313787,11.53973,0,0,10.63886
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,60.48252,60.48252,3.720256,1.746914,0,-1,0,1.746914,0,0,1.973342,2.345368,0,1.838857,1.746914,0,0,30.84458,1.838857,0,1.838857,-1.838857,7.800015,20,0.1313787,4.092282,0,0,1.838857
