Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1083177,47.85963,47.54277,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,13.52521,0,0,0,0.1083177,0,0,8.8,8.36,24.52775,7.524,8.468318,0,8.468318,23.76476,60.93516,0.1293294,0.8809434,0.08665416,12,7.632318
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.753941,52.37664,47.09204,3.080924,3.080924,11.41613,0,3.224281,3.080924,56.92905,0,0,0,1.753941,0,0,8.335207,7.918447,16.05943,15.14549,9.672388,0,9.672388,32.94079,84.4634,0.1295736,3.389017,1.403153,12,16.89943
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.031479,57.74385,48.27522,2.600911,2.600911,0,0,0,2.600911,116.5545,0,0,0,3.031479,2.737801,2.600911,0,0,6.387048,23.85064,0.2936782,0,0.2936782,33.2194,85.17778,0.1295653,2.861002,2.425183,0,26.88211
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.281813,65.21509,51.12985,2.635607,2.635607,0,-1,0,2.635607,162.4603,0,0,0,4.281813,2.774323,2.635607,0,0,6.09337,24.11494,1.507491,0,1.507491,34.64953,88.84477,0.1295225,2.899167,3.425451,0,28.39676
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.238951,75.80762,53.63704,1.987023,1.987023,0,0,0,1.987023,313.9849,0,0,0,6.238951,2.091603,1.987023,0,0,4.585879,25.47169,4.147348,0,4.147348,38.58405,98.93327,0.129405,2.185725,4.991161,0,31.71064
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.340204,79.34404,56.20058,7.160056,7.160056,0,0,0,7.160056,88.54965,8.881784E-16,0,0,6.340204,7.536901,7.160056,0,0,0.438531,29.2043,0,1.196696,-1.196696,37.32262,95.69884,0.129405,7.876061,5.072164,0,35.54451
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.2644,82.09456,58.73594,0,0,0,0,0,0,0,4.496206,0,0,6.2644,0,0,0,0,1.768194,28.0076,1.768194,0,1.768194,39.00008,100,0.129355,0,5.01152,0,34.272
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.509945,77.50436,61.27131,0,0,0,0,0,0,0,4.509945,0,0,4.509945,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129355,0,3.607956,0,34.10892
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.337681,82.94044,62.90521,2.730403,2.730403,0,-1,0,2.730403,195.4906,2.463573,0,0,5.337681,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.129355,3.003444,4.270145,0,34.93666
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.929127,77.88701,63.70338,0.6147008,0.6147008,0,0,0,0.6147008,639.1935,3.282074,0,0,3.929127,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.129355,0.6761709,3.143302,0,33.52811
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.263443,76.1777,64.5485,5.99,5.99,0,0,0,5.99,54.48152,0,8.881784E-16,0,3.263443,6.305264,5.99,0,0,0,29.59898,0,3.04182,-3.04182,35.79372,91.77858,0.129355,6.589,2.610754,0,32.86242
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.912176,70.60818,64.0696,0.2511261,0.2511261,0,0,0,0.2511261,761.4404,0,0,0,1.912176,0.2643433,0.2511261,0,0,3.3798,26.55716,1.647833,0,1.647833,37.35699,95.78696,0.1293084,0.2762387,1.529741,0,28.46933
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3105502,63.28384,62.27606,7.923469,7.923469,9.273815,0,2.682275,7.923469,3.919371,0,0,0,0.3105502,0,0,1.350347,1.282829,1.731968,28.04021,1.59338,0,1.59338,38.8686,99.66288,0.1293644,8.715816,0.2484401,12,28.35076
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,60.74545,60.74545,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.1385882,29.47425,0,6.638727,-6.638727,31.87077,81.71976,0.1293644,6.937469,0,0,29.47425
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,58.73594,58.73594,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.514951,22.83552,0,0.2124186,-0.2124186,31.64686,81.14564,0.1293644,0.2219774,0,0,22.83552
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,56.72643,56.72643,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.750972,22.6231,0,3.480763,-3.480763,27.97781,71.73784,0.1293644,3.637397,0,0,22.6231
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,54.66997,54.66997,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.61849,19.14234,0,0.8290623,-0.8290623,27.10391,69.49706,0.1293644,0.8663701,0,0,19.14234
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,53.24265,53.24265,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.53967,18.31328,0,1.068326,-1.068326,25.97779,66.60959,0.1293644,1.116401,0,0,18.31328
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,52.10643,52.10643,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.7267,17.24495,0,0.5381137,-0.5381137,25.41057,65.15517,0.1293644,0.5623288,0,0,17.24495
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,50.86692,50.86692,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.3246,16.70684,0,1.733243,-1.733243,23.58357,60.47057,0.1293644,1.811239,0,0,16.70684
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,49.93729,49.93729,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.25043,14.9736,0,0.5048282,-0.5048282,23.05144,59.10613,0.1293644,0.5275454,0,0,14.9736
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,49.09217,49.09217,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.81134,14.46877,0,0.2027303,-0.2027303,22.83774,58.55819,0.1293644,0.2118531,0,0,14.46877
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,48.30339,48.30339,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,17.0366,14.26604,0,1.302572,-1.302572,21.46471,55.0376,0.1293644,1.361188,0,0,14.26604
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,47.67424,47.67424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.4839,12.96347,0,0,0,21.46471,55.0376,0.1293644,0,0,0,12.96347
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05351469,47.61456,47.45826,1.099036,1.099036,0,0,0,1.099036,4.869238,0,2.220446E-16,0,0.05351469,1.15688,1.099036,0,0,18.4839,12.96347,0,1.103365,-1.103365,20.30166,52.05543,0.1293644,1.20894,0.04281175,0,13.01698
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.917413,52.80093,47.00753,0.06261513,0.06261513,0,0,0,0.06261513,3062.22,0,0,0,1.917413,0.06591066,0.06261513,0,0,19.70987,11.8601,1.851502,0,1.851502,22.05815,56.55924,0.1293121,0.06887664,1.53393,0,13.77751
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.039127,57.65897,48.17192,3.756458,3.756458,0,0,0,3.756458,80.90406,0,0,0,3.039127,3.954167,3.756458,0,0,17.85836,13.52645,0,0.9150394,-0.9150394,21.09361,54.08607,0.1293121,4.132104,2.431302,0,16.56558
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.809477,67.02422,50.99838,0,0,0,-1,0,0,0,0,0,0,4.809477,0,0,0,0,18.87507,12.61141,4.809477,0,4.809477,25.65628,65.78521,0.1291764,0,3.847582,0,17.42089
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.459565,76.59695,53.50558,0.08041487,0.08041487,0,0,0,0.08041487,8032.8,0,0,0,6.459565,0.08464723,0.08041487,0,0,14.0656,16.93994,6.374918,0,6.374918,31.70406,81.2923,0.128997,0.08845636,5.167652,0,23.39951
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.182812,78.45725,56.04094,7.060701,7.060701,0,0,0,7.060701,87.56654,0,0,0,6.182812,7.432317,7.060701,0,0,7.690678,22.67737,0,1.249505,-1.249505,30.38697,77.91514,0.128997,7.766771,4.946249,0,28.86018
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.455529,82.70674,58.51997,0,0,0,0,0,0,0,0,0,0,6.455529,0,0,0,0,9.079017,21.42786,6.455529,0,6.455529,36.51122,93.61832,0.1288159,0,5.164423,0,27.88339
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.837418,83.03977,61.11167,0,0,0,0,0,0,0,3.21393,0,0,5.837418,0,0,0,0,2.623488,27.23784,2.623488,0,2.623488,39.00008,100,0.1287424,0,4.669935,0,33.07526
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.741066,84.51756,62.69862,2.077372,2.077372,0,-1,0,2.077372,276.362,3.554359,0,0,5.741066,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1287424,2.285109,4.592853,0,35.34004
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.507352,84.39836,63.4874,6.064162,6.064162,0,0,0,6.064162,90.81802,0,8.881784E-16,0,5.507352,6.383329,6.064162,0,0,0,29.59898,0,0.875977,-0.875977,38.07672,97.63242,0.1287424,6.670578,4.405881,0,35.10633
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.845454,78.31585,64.38886,3.936246,3.936246,0,0,0,3.936246,97.69343,0,0,0,3.845454,4.143417,3.936246,0,0,0.9733078,28.723,0,0.2979633,-0.2979633,37.76264,96.82708,0.1287424,4.329871,3.076363,0,32.56845
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.879392,70.38222,63.9663,2.23639,2.23639,0,0,0,2.23639,84.03684,0,0,0,1.879392,2.354095,2.23639,0,0,1.304378,28.42504,0,0.4747032,-0.4747032,37.26226,95.54405,0.1287424,2.460029,1.503513,0,30.30443
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3090777,63.11827,62.11643,0,0,0,0,0,0,0,0,0,0,0.3090777,0,0,0,0,1.831826,27.95033,0.3090777,0,0.3090777,37.55547,96.29589,0.1287337,0,0.2472622,0,28.25941
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,60.63277,60.63277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.522748,28.2285,0,0,0,37.55547,96.29589,0.1287337,0,0,0,28.2285
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,58.57631,58.57631,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,1.522748,28.2285,0,2.403059,-2.403059,35.02243,89.80091,0.1287337,2.511197,0,0,28.2285
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,56.62314,56.62314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.192814,25.82545,0,0,0,35.02243,89.80091,0.1287337,0,0,0,25.82545
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,54.56667,54.56667,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,4.192814,25.82545,0,0.8796362,-0.8796362,34.09521,87.42343,0.1287337,0.9192199,0,0,25.82545
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,53.13936,53.13936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.170187,24.94581,0,0,0,34.09521,87.42343,0.1287337,0,0,0,24.94581
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,52.03131,52.03131,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,5.170187,24.94581,0,1.878781,-1.878781,32.1148,82.34547,0.1287337,1.963326,0,0,24.94581
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,50.76363,50.76363,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,7.257722,23.06703,0,1.290623,-1.290623,30.75436,78.85718,0.1287337,1.348701,0,0,23.06703
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,49.86217,49.86217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.691748,21.77641,0,0,0,30.75436,78.85718,0.1287337,0,0,0,21.77641
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,49.01704,49.01704,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,8.691748,21.77641,0,1.530351,-1.530351,29.14123,74.72095,0.1287337,1.599217,0,0,21.77641
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,48.22826,48.22826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39214,20.24605,0,0,0,29.14123,74.72095,0.1287337,0,0,0,20.24605
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,47.58973,47.58973,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,10.39214,20.24605,0,1.66897,-1.66897,27.38198,70.21007,0.1287337,1.744074,0,0,20.24605
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.0353792,47.48639,47.38314,0.1472541,0.1472541,0,0,0,0.1472541,24.02595,0,2.775558E-17,0,0.0353792,0.1550043,0.1472541,0,0,12.24655,18.57708,0,0.1196251,-0.1196251,27.25589,69.88675,0.1287337,0.1619795,0.02830336,0,18.61246
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.173533,53.53162,46.93241,4.673916,4.673916,0,0,0,4.673916,46.50347,0,8.881784E-16,0,2.173533,4.919912,4.673916,0,0,12.37947,18.45746,0,2.746379,-2.746379,24.36095,62.46384,0.1287337,5.141308,1.738827,0,20.63099
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.404483,62.29124,48.0968,5.491532,5.491532,0,0,0,5.491532,80.20499,0,0,0,4.404483,5.78056,5.491532,0,0,15.431,15.71108,0,1.376077,-1.376077,22.91043,58.74459,0.1287337,6.040685,3.523586,0,20.11556
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.946943,71.33924,50.89509,1.740583,1.740583,0,-1,0,1.740583,341.6638,0,0,0,5.946943,1.832193,1.740583,0,0,16.95997,14.335,4.11475,0,4.11475,26.81403,68.75378,0.1286186,1.914642,4.757555,0,20.28195
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.327785,80.28969,53.34594,5.895496,5.895496,0,0,0,5.895496,124.2946,0,0,0,7.327785,6.205786,5.895496,0,0,12.84522,18.03828,1.121999,0,1.121999,27.87845,71.48307,0.1285873,6.485046,5.862228,0,25.36606
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.486177,84.27883,55.88131,5.776563,5.776563,0,0,0,5.776563,129.5957,0,0,0,7.486177,6.080593,5.776563,0,0,11.72322,19.04808,1.405585,0,1.405585,29.21191,74.90218,0.1285481,6.354219,5.988942,0,26.53425
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.886943,89.65804,58.41667,2.785387,2.785387,0,0,0,2.785387,283.1543,0,0,0,7.886943,2.931986,2.785387,0,0,10.31764,20.3131,4.954957,0,4.954957,33.91259,86.95519,0.1284099,3.063926,6.309555,0,28.20005
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.402481,90.4707,60.95204,1.234692,1.234692,0,0,0,1.234692,599.5407,0.740124,0,0,7.402481,1.299676,1.234692,0,0,5.362681,24.77257,5.362681,0,5.362681,39.00008,100,0.1282607,1.358161,5.921985,0,32.17505
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.061045,85.88173,62.59533,7.085799,7.085799,0,-1,0,7.085799,85.53791,8.881784E-16,0,0,6.061045,7.458736,7.085799,0,0,0,29.59898,0,1.397691,-1.397691,37.52678,96.22233,0.1282607,7.794379,4.848836,0,35.66002
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.160271,82.71998,63.38411,4.36164,4.36164,0,0,0,4.36164,118.3103,0,0,0,5.160271,4.591201,4.36164,0,0,1.55299,28.20129,0.5690706,0,0.5690706,38.06665,97.6066,0.1282449,4.797805,4.128217,0,33.36156
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.460529,76.66222,64.28557,3.530656,3.530656,0,0,0,3.530656,98.01378,0,4.440892E-16,0,3.460529,3.71648,3.530656,0,0,0.9839199,28.71345,0,0.2559506,-0.2559506,37.79685,96.91482,0.1282449,3.883722,2.768424,0,32.17398
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.942229,70.49908,63.86301,0.3554888,0.3554888,0,0,0,0.3554888,546.3543,0.2997204,0,0,1.942229,0.3741988,0.3554888,0,0,1.268309,28.4575,1.268309,0,1.268309,39.00008,100,0.1282097,0.3910377,1.553783,0,30.39973
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2939968,62.96507,62.01313,6.635375,6.635375,0,0,0,6.635375,4.430748,0,1.776357E-15,0,0.2939968,6.984605,6.635375,0,0,0,29.59898,0,6.690609,-6.690609,31.94756,81.91665,0.1282097,7.298913,0.2351974,0,29.89297
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,60.52948,60.52948,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.43401,22.90837,0,1.173071,-1.173071,30.71103,78.74608,0.1282097,1.225859,0,0,22.90837
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,58.47301,58.47301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.737422,21.7353,0,0,0,30.71103,78.74608,0.1282097,0,0,0,21.7353
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,56.4635,56.4635,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.737422,21.7353,0,7.329908,-7.329908,22.98463,58.93483,0.1282097,7.659754,0,0,21.7353
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,54.45399,54.45399,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.88177,14.40539,0,0.3459063,-0.3459063,22.62001,57.99992,0.1282097,0.3614721,0,0,14.40539
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,53.02668,53.02668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.26611,14.05948,0,0,0,22.62001,57.99992,0.1282097,0,0,0,14.05948
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,51.91863,51.91863,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.26611,14.05948,0,1.073779,-1.073779,21.48815,55.09771,0.1282097,1.1221,0,0,14.05948
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,50.67912,50.67912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45919,12.9857,0,0,0,21.48815,55.09771,0.1282097,0,0,0,12.9857
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,49.78704,49.78704,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.45919,12.9857,0,0.7150745,-0.7150745,20.73439,53.16501,0.1282097,0.7472529,0,0,12.9857
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,48.94192,48.94192,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.25372,12.27063,0,0.6996921,-0.6996921,19.99685,51.27388,0.1282097,0.7311783,0,0,12.27063
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,48.17192,48.17192,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.03116,11.57094,0,0.8771851,-0.8771851,19.07222,48.90303,0.1282097,0.9166584,0,0,11.57094
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,47.51461,47.51461,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,21.00581,10.69375,0,1.401956,-1.401956,17.59443,45.11383,0.1282097,1.465044,0,0,10.69375
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03747872,47.40794,47.29863,0,0,0,0,0,0,0,0,0,0,0.03747872,0,0,0,0,22.56354,9.291796,0.03747872,0,0.03747872,17.62998,45.205,0.1282087,0,0.02998297,0,9.329275
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.152273,53.37579,46.8479,3.993572,3.993572,0,0,0,3.993572,53.89345,0,4.440892E-16,0,2.152273,4.20376,3.993572,0,0,22.52606,9.325527,0,2.051486,-2.051486,15.46753,39.66025,0.1282087,4.392929,1.721819,0,11.4778
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.634392,59.50119,48.01229,3.641,3.641,0,0,0,3.641,99.81853,4.440892E-16,0,0,3.634392,3.832631,3.641,0,0,24.80549,7.274041,0,0.1982389,-0.1982389,15.25857,39.12445,0.1282087,4.0051,2.907514,0,10.90843
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.751394,70.4224,50.78241,3.149446,3.149446,0,-1,0,3.149446,182.616,0,0,0,5.751394,3.315207,3.149446,0,0,25.02575,7.075802,2.436187,0,2.436187,17.56974,45.05051,0.1281411,3.464391,4.601115,0,12.8272
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.630505,76.98686,53.21448,1.782783,1.782783,0,0,0,1.782783,371.9189,0,0,0,6.630505,1.876613,1.782783,0,0,22.58956,9.268371,4.753892,0,4.753892,22.07967,56.61443,0.1280094,1.961061,5.304404,0,15.89888
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.236627,78.30724,55.72168,1.474545,1.474545,0,0,0,1.474545,422.9526,0,0,0,6.236627,1.552153,1.474545,0,0,17.83567,13.54687,4.684474,0,4.684474,26.52376,68.00949,0.1278799,1.622,4.989301,0,19.7835
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.508923,87.41711,58.21009,2.129339,2.129339,0,0,0,2.129339,352.641,0,0,0,7.508923,2.24141,2.129339,0,0,13.1512,17.7629,5.267513,0,5.267513,31.52096,80.82281,0.1277345,2.342273,6.007138,0,25.27182
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.917184,87.71582,60.74545,2.013314,2.013314,0,0,0,2.013314,343.5721,0,0,0,6.917184,2.119278,2.013314,0,0,7.883686,22.50366,4.797906,0,4.797906,36.07265,92.49379,0.1276025,2.214645,5.533747,0,29.42085
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.518547,87.81603,62.37935,4.084105,4.084105,0,-1,0,4.084105,159.6077,0,0,0,6.518547,4.299058,4.084105,0,0,3.085779,26.82178,2.219489,0,2.219489,38.17824,97.89273,0.1275415,4.492516,5.214838,0,33.34032
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.652802,80.28492,63.17752,5.016709,5.016709,0,0,0,5.016709,92.74609,0,0,0,4.652802,5.280747,5.016709,0,0,0.8662906,28.81932,0,0.6279446,-0.6279446,37.51633,96.19553,0.1275415,5.518381,3.722242,0,33.47212
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.349442,75.98826,64.0696,2.878301,2.878301,0,0,0,2.878301,116.3687,0,0,0,3.349442,3.029791,2.878301,0,0,1.564007,28.19137,0.3196511,0,0.3196511,37.81958,96.97308,0.1275327,3.166131,2.679554,0,31.54081
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.869319,70.01137,63.64704,5.899625,5.899625,0,0,0,5.899625,31.68538,0,8.881784E-16,0,1.869319,6.210132,5.899625,0,0,1.244356,28.47906,0,4.340813,-4.340813,33.24396,85.24075,0.1275327,6.489587,1.495455,0,30.34838
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3228597,62.84165,61.79716,0.2056764,0.2056764,0,0,0,0.2056764,156.9746,0,0,0,0.3228597,0.2165015,0.2056764,0,0,6.067481,24.13824,0.1063582,0,0.1063582,33.34486,85.49947,0.1275297,0.2262441,0.2582878,0,24.46111
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,60.26655,60.26655,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,5.961123,24.23397,0,5.923782,-5.923782,27.10065,69.48869,0.1275297,6.190352,0,0,24.23397
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,58.25704,58.25704,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,12.5431,18.31019,0,1.123728,-1.123728,25.91613,66.45149,0.1275297,1.174296,0,0,18.31019
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,56.30387,56.30387,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,13.79169,17.18646,0,1.362507,-1.362507,24.47992,62.76891,0.1275297,1.42382,0,0,17.18646
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,54.29436,54.29436,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,15.30559,15.82395,0,2.111408,-2.111408,22.2543,57.0622,0.1275297,2.206422,0,0,15.82395
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,52.89521,52.89521,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,17.6516,13.71254,0,1.574179,-1.574179,20.59497,52.80752,0.1275297,1.645017,0,0,13.71254
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,51.78717,51.78717,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,19.40068,12.13836,0,2.400037,-2.400037,18.06511,46.32071,0.1275297,2.508038,0,0,12.13836
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,50.57582,50.57582,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,22.06739,9.738327,0,2.494563,-2.494563,15.43561,39.57841,0.1275297,2.606819,0,0,9.738327
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83913,7.243763,0,0,0,15.43561,39.57841,0.1275297,0,0,0,7.243763
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,48.80107,48.80107,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,24.83913,7.243763,0,1.151527,-1.151527,14.2218,36.46607,0.1275297,1.203346,0,0,7.243763
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,48.04046,48.04046,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,26.1186,6.092236,0,1.950067,-1.950067,12.16624,31.19544,0.1275297,2.03782,0,0,6.092236
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,47.40192,47.40192,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,28.28534,4.142169,0,0.3654373,-0.3654373,11.78104,30.20774,0.1275297,0.381882,0,0,4.142169
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2254373,47.82648,47.16717,1.331385,1.331385,0,0,0,1.331385,16.93254,0,0,0,0.2254373,1.401458,1.331385,0,0,28.69139,3.776731,0,1.176021,-1.176021,10.5414,27.02919,0.1275297,1.464524,0.1803499,0,4.002169
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.185636,50.26765,46.74461,2.137029,2.137029,0,0,0,2.137029,55.48061,0,0,0,1.185636,2.249504,2.137029,0,0,29.99808,2.60071,0,1.063867,-1.063867,9.419991,24.15377,0.1275297,2.350732,0.9485092,0,3.786347
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.955389,53.82951,47.88083,4.498892,4.498892,11.99335,0,3.370318,4.498892,43.46379,0,0,0,1.955389,0,0,7.494459,7.119736,31.18015,1.536843,9.075125,0,9.075125,18.02941,46.22916,0.1278244,4.948781,1.564311,12,3.492232
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.38081,58.0858,50.63216,1.704912,1.704912,0,-1,0,1.704912,139.6441,0,0,0,2.38081,1.794644,1.704912,0,0,22.10503,9.704455,0.5861657,0,0.5861657,18.58549,47.65502,0.1278083,1.875403,1.904648,0,12.08527
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.981264,62.65915,53.02668,1.768643,1.768643,0,0,0,1.768643,168.5622,0,0,0,2.981264,1.86173,1.768643,0,0,21.51886,10.232,1.119534,0,1.119534,19.64758,50.37831,0.1277776,1.945507,2.385011,0,13.21327
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.193942,73.68149,55.51509,2.615122,2.615122,0,0,0,2.615122,198.6118,0,0,0,5.193942,2.75276,2.615122,0,0,20.39933,11.23958,2.441182,0,2.441182,21.96349,56.31652,0.1277106,2.876634,4.155153,0,16.43353
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.087983,80.3979,57.99411,0,0,0,0,0,0,0,0,0,0,6.087983,0,0,0,0,17.95814,13.43665,6.087983,0,6.087983,27.73906,71.12564,0.1275438,0,4.870386,0,19.52463
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.647175,81.48723,60.52948,1.813749,1.813749,0,0,0,1.813749,311.3538,0,0,0,5.647175,1.909209,1.813749,0,0,11.87016,18.91583,3.737966,0,3.737966,31.2852,80.2183,0.1274416,1.995124,4.51774,0,24.56301
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.073646,85.42216,62.17277,2.042701,2.042701,0,-1,0,2.042701,297.334,0,0,0,6.073646,2.150212,2.042701,0,0,8.132195,22.28,3.923434,0,3.923434,35.0073,89.76212,0.1273346,2.246971,4.858917,0,28.35365
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.258935,82.65748,62.96155,0,0,0,0,0,0,0,1.050175,0,0,5.258935,0,0,0,0,4.20876,25.81109,4.20876,0,4.20876,39.00008,100,0.1272199,0,4.207149,0,31.07003
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.60455,72.92162,63.86301,4.95211,4.95211,0,0,0,4.95211,52.59474,0,0,0,2.60455,5.212748,4.95211,0,0,0,29.59898,0,2.608198,-2.608198,36.2508,92.95057,0.1272199,5.447321,2.08364,0,32.20353
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.485436,68.44067,63.44045,0.9734818,0.9734818,0,0,0,0.9734818,152.59,0,0,0,1.485436,1.024718,0.9734818,0,0,2.897998,26.99078,0.4607181,0,0.4607181,36.68787,94.07127,0.1272073,1.07083,1.188349,0,28.47622
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2267508,62.32148,61.59057,7.244196,7.244196,0,0,0,7.244196,3.130104,0,0,0,0.2267508,7.625469,7.244196,0,0,2.43728,27.40543,0,7.398718,-7.398718,28.88894,74.07405,0.1272073,7.968616,0.1814007,0,27.63218
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,60.05996,60.05996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65808,20.00671,0,0,0,28.88894,74.07405,0.1272073,0,0,0,20.00671
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,58.05045,58.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65808,20.00671,0,0,0,28.88894,74.07405,0.1272073,0,0,0,20.00671
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,56.09728,56.09728,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.65808,20.00671,0,4.214714,-4.214714,24.44624,62.68254,0.1272073,4.404376,0,0,20.00671
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,54.14411,54.14411,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.34109,15.79199,0,0.4899544,-0.4899544,23.92978,61.35829,0.1272073,0.5120024,0,0,15.79199
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,52.76375,52.76375,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.88549,15.30204,0,0.3977791,-0.3977791,23.51048,60.28318,0.1272073,0.4156791,0,0,15.30204
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,51.68387,51.68387,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.32747,14.90426,0,0.2546338,-0.2546338,23.24208,59.59495,0.1272073,0.2660923,0,0,14.90426
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,50.47253,50.47253,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.61039,14.64963,0,1.111442,-1.111442,22.07051,56.59095,0.1272073,1.161457,0,0,14.64963
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,49.57107,49.57107,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.84533,13.53818,0,0.9300058,-0.9300058,21.0902,54.07734,0.1272073,0.9718561,0,0,13.53818
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,48.72595,48.72595,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.87867,12.60818,0,1.492507,-1.492507,19.51696,50.04339,0.1272073,1.559669,0,0,12.60818
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,47.95595,47.95595,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.53701,11.11567,0,1.582952,-1.582952,17.84838,45.765,0.1272073,1.654185,0,0,11.11567
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,47.3268,47.3268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29584,9.53272,0,0,0,17.84838,45.765,0.1272073,0,0,0,9.53272
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05295109,47.24633,47.09204,1.524884,1.524884,0,0,0,1.524884,3.472467,0,4.440892E-16,0,0.05295109,1.605141,1.524884,0,0,22.29584,9.53272,0,1.55219,-1.55219,16.21223,41.56974,0.1272073,1.677372,0.04236088,0,9.58567
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1199902,46.99035,46.64131,0.2297053,0.2297053,0,0,0,0.2297053,52.2366,0,0,0,0.1199902,0.2417951,0.2297053,0,0,24.0205,7.98053,0,0.1218048,-0.1218048,16.08384,41.24053,0.1272073,0.2526759,0.09599219,0,8.10052
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4360293,49.06301,47.77753,3.943026,3.943026,0,0,0,3.943026,11.05824,0,4.440892E-16,0,0.4360293,4.150554,3.943026,0,0,24.15584,7.858725,0,3.714525,-3.714525,12.16839,31.20093,0.1272073,4.337329,0.3488234,0,8.294754
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3918592,51.66645,50.49131,6.734144,4.309257,0,-1,0,4.309257,9.09343,0,2.424887,3.396115,0.3918592,4.536059,4.309257,0,0,28.28309,4.1442,0,4.1442,-4.1442,7.800015,20,0.1272073,7.407558,0.3134874,0,4.536059
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6807149,54.96305,52.87643,6.668754,6.668754,12,0,3.372,6.668754,10.20753,0,0,0,0.6807149,0,0,5.331246,5.064683,32.88775,0,5.745399,0,5.745399,13.25058,33.97578,0.1274102,7.33563,0.5445719,12,0.6807149
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.713669,60.82214,55.35545,3.282236,3.282236,11.46707,0,3.237169,3.282236,52.21041,0,0,0,1.713669,0,0,8.184834,7.775592,27.14235,5.170858,9.489262,0,9.489262,22.25288,57.05856,0.12766,3.610459,1.370935,12,6.884527
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.916148,64.08783,57.83448,3.376943,3.376943,11.66968,0,3.288429,3.376943,56.7421,0,0,0,1.916148,0,0,8.292736,7.878099,17.65309,13.71119,9.794248,0,9.794248,31.54452,80.88322,0.1279125,3.714637,1.532919,12,15.62734
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.362797,64.79251,60.32289,6.493122,6.493122,0,0,0,6.493122,20.98832,0,0,0,1.362797,6.834865,6.493122,0,0,7.858846,22.52602,0,5.472068,-5.472068,25.77645,66.09335,0.1279125,7.142434,1.090237,0,23.88881
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6373591,64.03606,61.95679,3.250836,3.250836,0,-1,0,3.250836,19.60601,0,4.440892E-16,0,0.6373591,3.421932,3.250836,0,0,13.93892,17.05395,0,2.784573,-2.784573,22.84126,58.56721,0.1279125,3.575919,0.5098873,0,17.69131
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.000723,66.05722,62.74557,2.854524,2.854524,0,0,0,2.854524,35.05744,0,0,0,1.000723,3.004762,2.854524,0,0,17.03289,14.26937,0,2.004039,-2.004039,20.72882,53.1507,0.1279125,3.139976,0.8005784,0,15.2701
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1751027,64.27558,63.70338,2.333154,2.333154,0,0,0,2.333154,7.504978,0,4.440892E-16,0,0.1751027,2.455951,2.333154,0,0,19.2596,12.26534,0,2.280849,-2.280849,18.32459,46.98603,0.1279125,2.566469,0.1400822,0,12.44044
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02386778,63.30194,63.22448,0,0,0,0,0,0,0,0,0,0,0.02386778,0,0,0,0,21.79388,9.984488,0.02386778,0,0.02386778,18.34723,47.04409,0.1279119,0,0.01909423,0,10.00836
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3404759,62.53003,61.43094,3.140496,3.140496,0,0,0,3.140496,10.84147,0,4.440892E-16,0,0.3404759,3.305785,3.140496,0,0,21.77001,10.00597,0,2.965309,-2.965309,15.22152,39.02946,0.1279119,3.454545,0.2723807,0,10.34645
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,59.90033,59.90033,11.37636,6.688627,0,-1,0,6.688627,0,0,4.687728,5.825364,0,7.040659,6.688627,0,0,25.0648,7.040659,0,7.040659,-7.040659,7.800015,20,0.1279119,12.51399,0,0,7.040659
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,57.83448,57.83448,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279119,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,55.93765,55.93765,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279119,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,53.98448,53.98448,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279119,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,52.60411,52.60411,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279119,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,51.52424,51.52424,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279119,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,50.34107,50.34107,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279119,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,49.46777,49.46777,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279119,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,48.65083,48.65083,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279119,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,47.88083,47.88083,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279119,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,47.25168,47.25168,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281798,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08676933,47.26037,47.00753,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.10616,1.776357E-15,0,0,0.08676933,0,0,8.8,8.36,24.52775,7.524,8.44677,0,8.44677,23.74432,60.88274,0.1283217,0.4747115,0.06941547,12,7.610769
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2018702,47.14459,46.5568,3.678599,3.678599,11.925,0,3.353024,3.678599,5.487692,0,0,0,0.2018702,0,0,8.246397,7.834077,16.08098,15.12609,8.035947,0,8.035947,31.36789,80.43031,0.1286055,4.046459,0.1614961,12,15.32796
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.473754,52.10671,47.67424,5.668321,5.668321,0,0,0,5.668321,25.99984,0,0,0,1.473754,5.966653,5.668321,0,0,8.045037,22.35844,0,4.492899,-4.492899,26.63195,68.28693,0.1286055,6.235153,1.179003,0,23.8322
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.261703,57.40804,50.35985,2.358902,2.358902,0,-1,0,2.358902,95.87949,0,0,0,2.261703,2.483055,2.358902,0,0,13.03715,17.86555,0,0.2213514,-0.2213514,26.39863,67.68866,0.1286055,2.594792,1.809363,0,20.12725
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.658628,57.93223,52.74497,4.704258,4.704258,0,0,0,4.704258,35.25801,0,8.881784E-16,0,1.658628,4.95185,4.704258,0,0,13.28309,17.64419,0,3.293223,-3.293223,22.92727,58.78775,0.1286055,5.174684,1.326902,0,19.30282
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.021376,61.68266,55.19582,3.639759,3.639759,0,0,0,3.639759,55.53598,0,0,0,2.021376,3.831325,3.639759,0,0,16.94223,14.35097,0,1.809949,-1.809949,21.01941,53.89582,0.1286055,4.003735,1.617101,0,16.37235
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.797984,63.52898,57.68423,0.2543602,0.2543602,0,0,0,0.2543602,706.8656,0,0,0,1.797984,0.2677476,0.2543602,0,0,18.95328,12.54102,1.530237,0,1.530237,22.47112,57.61815,0.1285639,0.2797962,1.438388,0,14.33901
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.01437,70.45959,60.16326,2.405277,2.405277,0,0,0,2.405277,125.3232,0,0,0,3.01437,2.531871,2.405277,0,0,17.42305,13.91824,0.482499,0,0.482499,22.92886,58.79184,0.1285508,2.645805,2.411496,0,16.93261
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8557478,64.55208,61.75021,0.4955772,0.4955772,0,-1,0,0.4955772,172.677,0,0,0,0.8557478,0.5216602,0.4955772,0,0,16.94055,14.35248,0.3340876,0,0.3340876,23.24581,59.60451,0.1285417,0.5451349,0.6845983,0,15.20823
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.580071,67.89321,62.59533,0.8386536,0.8386536,0,0,0,0.8386536,188.4057,0,0,0,1.580071,0.8827932,0.8386536,0,0,16.60646,14.65316,0.697278,0,0.697278,23.9073,61.30065,0.1285227,0.922519,1.264057,0,16.23323
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.166235,70.91113,63.4874,2.997966,2.997966,0,0,0,2.997966,72.25682,0,0,0,2.166235,3.155754,2.997966,0,0,15.90918,15.28071,0,0.989519,-0.989519,22.86426,58.62619,0.1285227,3.297763,1.732988,0,17.44695
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9561194,66.23283,63.06484,4.428471,4.428471,0,0,0,4.428471,21.59028,0,0,0,0.9561194,4.661548,4.428471,0,0,17.00865,14.29119,0,3.705429,-3.705429,18.95839,48.61117,0.1285227,4.871318,0.7648955,0,15.24731
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3061836,62.20109,61.21497,3.354069,3.354069,0,0,0,3.354069,9.128724,0,4.440892E-16,0,0.3061836,3.530598,3.354069,0,0,21.12579,10.58577,0,3.224415,-3.224415,15.55956,39.89623,0.1285227,3.689475,0.2449469,0,10.89195
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,59.68436,59.68436,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.70847,7.361351,0,5.778502,-5.778502,9.468486,24.27812,0.1285227,6.038534,0,0,7.361351
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,57.68423,57.68423,3.586513,1.503707,0,-1,0,1.503707,0,0,2.082806,2.441457,0,1.58285,1.503707,0,0,31.12903,1.58285,0,1.58285,-1.58285,7.800015,20,0.1285227,3.945164,0,0,1.58285
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,55.83435,55.83435,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285227,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,53.88119,53.88119,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285227,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,52.50082,52.50082,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285227,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,51.42094,51.42094,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285227,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,50.22839,50.22839,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285227,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,49.36448,49.36448,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285227,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,48.53814,48.53814,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285227,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,47.8057,47.8057,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285227,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,47.16717,47.16717,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286785,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2153934,47.56127,46.93241,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.05393,1.776357E-15,0,0,0.2153934,0,0,8.8,8.36,24.52775,7.524,8.575394,0,8.575394,23.86634,61.19562,0.1288566,1.243485,0.1723147,12,7.739393
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.901958,52.20577,46.48168,3.987981,3.987981,11.89183,0,3.344633,3.987981,47.69226,0,0,0,1.901958,0,0,7.903848,7.508656,15.95236,15.24185,9.410614,0,9.410614,32.79403,84.0871,0.1291274,4.386779,1.521567,12,17.14381
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.553972,58.73764,47.56156,5.892907,5.892907,0,0,0,5.892907,60.30931,0,0,0,3.553972,6.20306,5.892907,0,0,6.541746,23.71141,0,2.649088,-2.649088,30.00165,76.92715,0.1291274,6.482197,2.843177,0,27.26538
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.082407,67.21494,50.25656,1.000493,1.000493,0,-1,0,1.000493,507.9901,0,0,0,5.082407,1.053151,1.000493,0,0,9.485177,21.06232,4.029256,0,4.029256,33.82413,86.72838,0.129018,1.100543,4.065925,0,26.14473
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.954926,69.39905,52.60411,0,0,0,0,0,0,0,0,0,0,4.954926,0,0,0,0,5.455921,24.68865,4.954926,0,4.954926,38.52479,98.78132,0.1288838,0,3.963941,0,29.64357
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.236774,73.36595,55.09253,2.183083,2.183083,0,0,0,2.183083,239.8798,2.437797,0,0,5.236774,2.297982,2.183083,0,0,0.5009956,29.14808,0.5009956,0,0.5009956,39.00008,100,0.1288702,2.401391,4.18942,0,34.38486
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.03479,71.45383,57.57155,5.80984,5.80984,0,0,0,5.80984,69.44753,0,0,0,4.03479,6.115621,5.80984,0,0,0,29.59898,0,2.080831,-2.080831,36.80669,94.37594,0.1288702,6.390824,3.227832,0,33.63377
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.633473,72.67409,60.05996,3.67429,3.67429,0,0,0,3.67429,98.88911,0,0,0,3.633473,3.867674,3.67429,0,0,2.312034,27.51815,0,0.2342011,-0.2342011,36.55982,93.74294,0.1288702,4.041719,2.906778,0,31.15162
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.115986,68.7776,61.63752,1.193231,1.193231,0,-1,0,1.193231,177.3324,0,0,0,2.115986,1.256033,1.193231,0,0,2.572258,27.28395,0.8599527,0,0.8599527,37.37564,95.83479,0.1288469,1.312555,1.692789,0,29.39993
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.838661,68.63354,62.4357,4.904844,4.904844,0,0,0,4.904844,37.48664,0,0,0,1.838661,5.162994,4.904844,0,0,1.712305,28.0579,0,3.324333,-3.324333,33.87149,86.8498,0.1288469,5.395329,1.470929,0,29.89656
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.615017,65.41003,63.38411,8.52472,8.52472,12,0,3.372,8.52472,7.214512,0,0,0,0.615017,0,0,3.47528,3.301516,5.406008,24.73357,3.916533,0,3.916533,37.58704,96.37683,0.1289805,9.377192,0.4920136,12,25.34859
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4200633,64.27792,62.90521,0,0,0,0,0,0,0,0,0,0,0.4200633,0,0,0,0,1.489475,28.25845,0.4200633,0,0.4200633,37.98555,97.39864,0.1289691,0,0.3360506,0,28.67851
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2678672,61.92579,61.06472,2.587867,2.587867,0,0,0,2.587867,10.35089,0,4.440892E-16,0,0.2678672,2.724071,2.587867,0,0,1.069412,28.63651,0,2.456203,-2.456203,35.39648,90.76003,0.1289691,2.846654,0.2142938,0,28.90438
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,59.52472,59.52472,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,3.798526,26.1803,0,7.39237,-7.39237,27.60424,70.77995,0.1289691,7.725026,0,0,26.1803
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,57.5246,57.5246,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,12.01227,18.78794,0,8.8,-8.8,18.32822,46.99535,0.1289691,9.681746,0,0,18.78794
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,55.67472,55.67472,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,21.79005,9.987935,0,5.332375,-5.332375,12.70741,32.58303,0.1289691,5.572332,0,0,9.987935
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,53.74033,53.74033,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,27.71491,4.65556,0,0.9257544,-0.9257544,11.73158,30.0809,0.1289691,0.9674134,0,0,4.65556
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,52.36936,52.36936,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,28.74352,3.729805,0,1.968892,-1.968892,9.656181,24.75939,0.1289691,2.057492,0,0,3.729805
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,51.31765,51.31765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.93118,1.760914,0,0,0,9.656181,24.75939,0.1289691,0,0,0,1.760914
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,50.09692,50.09692,1.310734,1.310734,0,-1,0,1.310734,0,0,2.220446E-16,0,0,1.37972,1.310734,0,0,30.93118,1.760914,0,1.37972,-1.37972,8.20183,21.03029,0.1289691,1.441807,0,0,1.760914
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,49.23302,49.23302,1.339125,0.3621344,0,-1,0,0.3621344,0,0,0.9769902,1.110903,0,0.3811941,0.3621344,0,0,32.4642,0.3811941,0,0.3811941,-0.3811941,7.800015,20,0.1289691,1.473037,0,0,0.3811941
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,48.40668,48.40668,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289691,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,47.67424,47.67424,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289691,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,47.06387,47.06387,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291735,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1889128,47.39886,46.8479,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.30256,0,0,0,0.1889128,0,0,8.8,8.36,24.52775,7.524,8.548913,0,8.548913,23.84122,61.13121,0.1293355,0.9754888,0.1511302,12,7.712913
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.80001,51.80967,46.40656,4.155044,4.155044,12,0,3.372,4.155044,43.32108,0,0,0,1.80001,0,0,7.844956,7.452708,15.97884,15.21802,9.252718,0,9.252718,32.61912,83.6386,0.1296136,4.570548,1.440008,12,17.01803
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.17534,57.34972,47.45826,4.196949,4.196949,0,0,0,4.196949,75.65829,0,0,0,3.17534,4.417842,4.196949,0,0,6.726122,23.54547,0,1.242501,-1.242501,31.30941,80.28037,0.1296136,4.616644,2.540272,0,26.72081
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.639916,61.81691,50.12509,3.422545,3.422545,0,-1,0,3.422545,106.3512,0,0,0,3.639916,3.602679,3.422545,0,0,8.106679,22.30297,0.0372373,0,0.0372373,31.34473,80.37095,0.1296126,3.764799,2.911933,0,25.94288
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.848512,68.84069,52.47265,6.036972,6.036972,0,0,0,6.036972,80.31365,0,0,0,4.848512,6.354707,6.036972,0,0,8.069442,22.33648,0,1.506195,-1.506195,29.75706,76.30001,0.1296126,6.640669,3.87881,0,27.18499
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.28832,82.11352,54.9329,3.12837,3.12837,0,0,0,3.12837,232.975,0,0,0,7.28832,3.293021,3.12837,0,0,9.742991,20.83029,3.995299,0,3.995299,33.54734,86.01865,0.1295047,3.441207,5.830656,0,28.11861
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.912206,83.40513,57.36496,0,0,0,0,0,0,0,1.164514,0,0,6.912206,0,0,0,0,5.747693,24.42605,5.747693,0,5.747693,39.00008,100,0.1293498,0,5.529765,0,31.33826
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.437532,84.26003,59.84399,0,0,0,0,0,0,0,6.437532,0,0,6.437532,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293498,0,5.150026,0,36.03651
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.343398,85.7829,61.43094,2.355847,2.355847,0,-1,0,2.355847,269.2618,3.863558,0,0,6.343398,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1293498,2.591432,5.074718,0,35.94238
