Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.114119,81.21552,62.27606,0,0,0,0,0,0,0,5.114119,0,0,5.114119,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293498,0,4.091295,0,34.7131
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.690864,72.5078,63.17752,2.40196,2.40196,0,0,0,2.40196,112.0278,0.1624844,0,0,2.690864,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1293498,2.642156,2.152691,0,32.28984
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.86224,68.99222,62.69862,1.585226,1.585226,0,0,0,1.585226,117.4748,0.1935814,0,0,1.86224,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1293498,1.743748,1.489792,0,31.46122
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3254252,61.89461,60.84874,4.137515,4.137515,0,0,0,4.137515,7.865233,0,8.881784E-16,0,0.3254252,4.355278,4.137515,0,0,0,29.59898,0,4.029853,-4.029853,34.75224,89.10813,0.1293498,4.551266,0.2603402,0,29.9244
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,59.31813,59.31813,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.477615,25.56912,0,8.29681,-8.29681,26.00663,66.68354,0.1293498,8.670167,0,0,25.56912
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,57.30862,57.30862,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.69629,17.27231,0,2.724737,-2.724737,23.13451,59.31913,0.1293498,2.847351,0,0,17.27231
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,55.45875,55.45875,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.72378,14.54758,0,6.023462,-6.023462,16.78522,43.03894,0.1293498,6.294518,0,0,14.54758
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,53.56192,53.56192,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.41652,8.524116,0,0.3441666,-0.3441666,16.42244,42.10873,0.1293498,0.3596541,0,0,8.524116
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,52.20972,52.20972,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.79892,8.179949,0,1.080655,-1.080655,15.28333,39.18794,0.1293498,1.129284,0,0,8.179949
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,51.15802,51.15802,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.99965,7.099294,0,1.205389,-1.205389,14.01274,35.93002,0.1293498,1.259632,0,0,7.099294
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,49.96546,49.96546,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.33897,5.893905,0,1.079228,-1.079228,12.87513,33.01309,0.1293498,1.127793,0,0,5.893905
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,49.12034,49.12034,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.53811,4.814676,0,1.131201,-1.131201,11.68274,29.95568,0.1293498,1.182105,0,0,4.814676
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,48.30339,48.30339,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.795,3.683476,0,1.74856,-1.74856,9.839597,25.22968,0.1293498,1.827245,0,0,3.683476
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,47.58973,47.58973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.73785,1.934916,0,0,0,9.839597,25.22968,0.1293498,0,0,0,1.934916
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,46.97936,46.97936,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.73785,1.934916,0,0.84115,-0.84115,8.952947,22.95623,0.1293498,0.8790018,0,0,1.934916
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2004107,47.32884,46.74461,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.07873,0,0,0,0.2004107,0,0,8.8,8.36,31.67246,1.093766,8.56041,0,8.56041,17.07406,43.77957,0.1295416,1.56585,0.1603285,12,1.294177
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.541334,50.89267,46.29388,1.80662,1.80662,10.60662,0,3.019475,1.80662,85.31586,0,0,0,1.541334,0,0,8.8,8.36,23.11205,8.798136,9.901334,0,9.901334,26.46729,67.86472,0.129719,1.987282,1.233067,12,10.33947
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.017332,53.47773,47.35497,2.99157,2.99157,11.79157,0,3.319267,2.99157,67.43388,1.776357E-15,0,0,2.017332,0,0,8.8,8.36,13.21071,17.70934,10.37733,0,10.37733,36.3121,93.10775,0.1299519,3.290728,1.613866,12,19.72667
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.332162,60.57726,49.96546,2.262489,2.262489,0,-1,0,2.262489,147.2786,0,0,0,3.332162,2.381567,2.262489,0,0,2.833381,27.04893,0.950595,0,0.950595,37.21391,95.42009,0.1299263,2.488738,2.66573,0,30.3811
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.749695,64.6041,52.32241,2.3078,2.3078,0,0,0,2.3078,162.4792,0,0,0,3.749695,2.429264,2.3078,0,0,1.882786,27.90447,1.320431,0,1.320431,38.46658,98.63206,0.1298908,2.53858,2.999756,0,31.65417
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.152027,65.07544,54.71692,7.507007,7.507007,0,0,0,7.507007,41.9878,0,8.881784E-16,0,3.152027,7.902113,7.507007,0,0,0.5623549,29.09286,0,4.750085,-4.750085,33.45955,85.79355,0.1298908,8.257708,2.521622,0,32.24488
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,5.799693,78.1227,57.14899,5.974835,5.974835,0,0,0,5.974835,97.06867,0,0,0,5.799693,6.289299,5.974835,0,0,5.840228,24.34277,0,0.4896069,-0.4896069,32.94346,84.47025,0.1298908,6.572318,4.639754,0,30.14247
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.424798,83.94445,59.6374,1.274023,1.274023,0,0,0,1.274023,504.292,0,0,0,6.424798,1.341077,1.274023,0,0,6.384235,23.85317,5.083721,0,5.083721,37.7663,96.83648,0.1297544,1.401426,5.139838,0,30.27796
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.811459,78.69041,61.21497,6.591398,6.591398,0,-1,0,6.591398,72.99603,0,0,0,4.811459,6.938313,6.591398,0,0,1.300515,28.42851,0,2.126855,-2.126855,35.5244,91.08802,0.1297544,7.250538,3.849167,0,33.23997
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.038022,76.4299,62.01313,0,0,0,0,0,0,0,0.3743347,0,0,4.038022,0,0,0,0,3.663687,26.30166,3.663687,0,3.663687,39.00008,100,0.1296563,0,3.230417,0,30.33968
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.38808,74.92168,62.96155,3.935116,3.935116,0,0,0,3.935116,86.09859,0,0,0,3.38808,4.142228,3.935116,0,0,0,29.59898,0,0.754148,-0.754148,38.20514,97.96169,0.1296563,4.328628,2.710464,0,32.98706
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.638237,67.97894,62.48265,3.619405,3.619405,0,0,0,3.619405,45.26261,0,0,0,1.638237,3.8099,3.619405,0,0,0.8379422,28.84483,0,2.171663,-2.171663,35.916,92.09213,0.1296563,3.981345,1.31059,0,30.48307
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3428397,61.73337,60.63277,0.3992658,0.3992658,0,0,0,0.3992658,85.86752,0,5.551115E-17,0,0.3428397,0.4202798,0.3992658,0,0,3.250901,26.67317,0,0.07744014,-0.07744014,35.83437,91.88283,0.1296563,0.4391924,0.2742717,0,27.01601
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,59.05521,59.05521,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,3.336945,26.59573,0,5.007846,-5.007846,30.55564,78.34764,0.1296563,5.2332,0,0,26.59573
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,57.10204,57.10204,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.901219,21.58788,0,8.8,-8.8,21.27962,54.56303,0.1296563,13.14812,0,0,21.58788
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,55.25216,55.25216,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.679,12.78788,0,4.779654,-4.779654,16.24143,41.6446,0.1296563,4.994738,0,0,12.78788
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,53.34594,53.34594,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.98972,8.008227,0,2.960736,-2.960736,13.12054,33.64234,0.1296563,3.093969,0,0,8.008227
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,52.03131,52.03131,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,27.27943,5.047492,0,1.36456,-1.36456,11.68217,29.95421,0.1296563,1.425966,0,0,5.047492
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,50.97021,50.97021,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.79561,3.682931,0,0.8536136,-0.8536136,10.78238,27.64707,0.1296563,0.8920261,0,0,3.682931
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,49.78704,49.78704,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.74407,2.829318,0,0.3536097,-0.3536097,10.40964,26.69133,0.1296563,0.3695221,0,0,2.829318
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,48.9607,48.9607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13697,2.475708,0,0,0,10.40964,26.69133,0.1296563,0,0,0,2.475708
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,48.17192,48.17192,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,30.13697,2.475708,0,0.591984,-0.591984,9.785635,25.09132,0.1296563,0.6186233,0,0,2.475708
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,47.45826,47.45826,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.79473,1.883724,0,1.169018,-1.169018,8.553382,21.9317,0.1296563,1.221624,0,0,1.883724
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,46.8479,46.8479,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,32.09364,0.7147057,0,0.5352691,-0.5352691,7.989159,20.48498,0.1296563,0.5593562,0,0,0.7147057
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2116701,47.22981,46.61314,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.17292,0,0,0,0.2116701,0,0,8.8,8.36,32.68838,0.1794367,8.571671,0,8.571671,16.12096,41.33571,0.1298441,1.534557,0.1693361,12,0.3911068
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.347848,50.16476,46.16241,3.585218,3.585218,11.77828,0,3.315904,3.585218,37.59459,0,0,0,1.347848,0,0,8.193057,7.783404,24.11671,7.89394,9.131252,0,9.131252,24.78362,63.54763,0.1301077,3.94374,1.078279,12,9.241788
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.696602,55.49067,47.19534,7.096975,7.096975,12,0,3.372,7.096975,37.99649,0,0,0,2.696602,0,0,4.903025,4.657874,14.98546,16.11207,7.354475,0,7.354475,31.76069,81.43752,0.1303422,7.806673,2.157281,12,18.80867
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.517541,64.60233,49.80582,6.234406,6.234406,0,-1,0,6.234406,72.46144,0,0,0,4.517541,6.562533,6.234406,0,0,7.630981,22.73109,0,2.044993,-2.044993,29.60508,75.91032,0.1303422,6.857847,3.614033,0,27.24864
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,4.993095,68.97946,52.10643,3.316761,3.316761,0,0,0,3.316761,150.5413,0,0,0,4.993095,3.491327,3.316761,0,0,9.903195,20.6861,1.501768,0,1.501768,31.02978,79.56339,0.130302,3.648437,3.994476,0,25.6792
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,6.773459,79.20987,54.51033,7.331688,7.331688,0,0,0,7.331688,92.38609,0,0,0,6.773459,7.717566,7.331688,0,0,8.401427,22.03769,0,0.9441068,-0.9441068,30.03461,77.01167,0.130302,8.064857,5.418767,0,28.81115
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,4.879905,74.05826,56.94241,3.219228,3.219228,0,0,0,3.219228,151.5862,0,0,0,4.879905,3.388661,3.219228,0,0,9.450435,21.09359,1.491244,0,1.491244,31.44933,80.63914,0.1302621,3.541151,3.903924,0,25.97349
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.331138,74.68344,59.42143,1.777261,1.777261,0,0,0,1.777261,243.6974,0,0,0,4.331138,1.870801,1.777261,0,0,7.959191,22.43571,2.460337,0,2.460337,33.78341,86.62395,0.1301964,1.954987,3.46491,0,26.76684
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.587082,86.42638,61.00838,6.673085,6.673085,0,-1,0,6.673085,98.7112,0,0,0,6.587082,7.0243,6.673085,0,0,5.498854,24.65001,0,0.4372181,-0.4372181,33.32254,85.44224,0.1301964,7.340394,5.269666,0,31.23709
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.324125,81.5685,61.79716,3.156504,3.156504,0,0,0,3.156504,168.6716,0,0,0,5.324125,3.322636,3.156504,0,0,5.984652,24.21279,2.001489,0,2.001489,35.22132,90.31089,0.1301429,3.472155,4.2593,0,29.53692
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.046074,77.23197,62.69862,2.070955,2.070955,0,0,0,2.070955,195.3724,0,0,0,4.046074,2.179953,2.070955,0,0,3.983163,26.01413,1.866121,0,1.866121,36.99168,94.85027,0.1300932,2.278051,3.236859,0,30.06021
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.880197,68.55394,62.21972,0,0,0,0,0,0,0,0,0,0,1.880197,0,0,0,0,2.117041,27.69364,1.880197,0,1.880197,38.77539,99.42387,0.130043,0,1.504158,0,29.57384
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2628946,61.16352,60.32289,8.168686,8.168686,8.143938,0,2.396416,8.168686,3.218322,0,0,0,0.2628946,0.02605031,0.0247478,0,0,0.2368443,29.38582,0.2368443,0,0.2368443,39.00008,100,0.1300497,8.985555,0.2103157,12,29.64871
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,58.73594,58.73594,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,0,29.59898,0,7.859621,-7.859621,30.71531,78.75705,0.1300497,8.213304,0,0,29.59898
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,56.82972,56.82972,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,8.732911,21.73936,0,6.360901,-6.360901,24.01033,61.56483,0.1300497,6.647142,0,0,21.73936
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,54.98923,54.98923,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,15.80058,15.37846,0,5.414405,-5.414405,18.30305,46.9308,0.1300497,5.658053,0,0,15.37846
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,53.13936,53.13936,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,21.81659,9.964051,0,0.1305195,-0.1305195,18.16547,46.57803,0.1300497,0.1363929,0,0,9.964051
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,51.81533,51.81533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96161,9.833531,0,0,0,18.16547,46.57803,0.1300497,0,0,0,9.833531
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,50.78241,50.78241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96161,9.833531,0,0,0,18.16547,46.57803,0.1300497,0,0,0,9.833531
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,49.62741,49.62741,2.40035,2.40035,0,-1,0,2.40035,0,0,0,0,0,2.526685,2.40035,0,0,21.96161,9.833531,0,2.526685,-2.526685,15.50211,39.74892,0.1300497,2.640385,0,0,9.833531
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,48.82924,48.82924,1.600755,1.600755,0,-1,0,1.600755,0,0,2.220446E-16,0,0,1.685005,1.600755,0,0,24.76903,7.306847,0,1.685005,-1.685005,13.72596,35.19469,0.1300497,1.76083,0,0,7.306847
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,48.01229,48.01229,1.04476,1.04476,0,-1,0,1.04476,0,0,0,0,0,1.099748,1.04476,0,0,26.64126,5.621842,0,1.099748,-1.099748,12.56672,32.2223,0.1300497,1.149236,0,0,5.621842
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,47.3268,47.3268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8632,4.522095,0,0,0,12.56672,32.2223,0.1300497,0,0,0,4.522095
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,46.71644,46.71644,1.813568,1.813568,0,0,0,1.813568,0,0,2.220446E-16,0,0,1.909018,1.813568,0,0,27.8632,4.522095,0,1.909018,-1.909018,10.55444,27.06261,0.1300497,1.994924,0,0,4.522095
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08485112,46.72808,46.48168,0,0,0,0,0,0,0,0,0,0,0.08485112,0,0,0,0,29.98433,2.613076,0.08485112,0,0.08485112,10.63494,27.26901,0.1300474,0,0.0678809,0,2.697927
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7258601,48.18692,46.05912,0,0,0,0,0,0,0,0,0,0,0.7258601,0,0,0,0,29.89948,2.689442,0.7258601,0,0.7258601,11.32355,29.03468,0.1300281,0,0.5806881,0,3.415303
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.563898,54.92087,47.06387,5.540785,5.540785,12,0,3.372,5.540785,46.27319,0,0,0,2.563898,0,0,6.459215,6.136254,29.17362,3.342716,8.700152,0,8.700152,19.57724,50.19794,0.1303081,6.094863,2.051118,12,5.906614
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.02845,62.64176,49.62741,3.023799,3.023799,0,-1,0,3.023799,133.2248,0,0,0,4.02845,3.182947,3.023799,0,0,20.47347,11.17285,0.8455039,0,0.8455039,20.37935,52.25465,0.1302856,3.326179,3.22276,0,15.2013
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.310993,66.1992,51.91863,1.435715,1.435715,0,0,0,1.435715,300.2681,0,0,0,4.310993,1.511279,1.435715,0,0,19.62797,11.93381,2.799714,0,2.799714,23.03539,59.06499,0.130211,1.579286,3.448794,0,16.2448
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.778906,70.63929,54.29436,2.858583,2.858583,0,0,0,2.858583,167.1774,0,0,0,4.778906,3.009035,2.858583,0,0,16.82825,14.45355,1.769871,0,1.769871,24.71444,63.37024,0.130164,3.144442,3.823125,0,19.23246
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,6.793158,82.04735,56.72643,1.877781,1.877781,0,0,0,1.877781,361.7652,0,0,0,6.793158,1.976611,1.877781,0,0,15.05838,16.04643,4.816546,0,4.816546,29.28382,75.08656,0.130036,2.065559,5.434526,0,22.83959
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.267,78.21992,59.1585,0,0,0,0,0,0,0,0,0,0,5.267,0,0,0,0,10.24184,20.38132,5.267,0,5.267,34.28053,87.89863,0.1298964,0,4.2136,0,25.64832
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.684664,77.62251,60.74545,4.915947,4.915947,0,-1,0,4.915947,95.29524,0,0,0,4.684664,5.174681,4.915947,0,0,4.974837,25.12163,0,0.4900177,-0.4900177,33.76401,86.57421,0.1298964,5.407542,3.747731,0,29.80629
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.243708,76.71837,61.53423,0.6150034,0.6150034,0,0,0,0.6150034,690.03,0,0,0,4.243708,0.647372,0.6150034,0,0,5.5193,24.63161,3.596336,0,3.596336,37.17579,95.32236,0.1298012,0.6765038,3.394967,0,28.87532
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.829647,72.22691,62.4357,1.056762,1.056762,0,0,0,1.056762,267.7658,0,0,0,2.829647,1.112381,1.056762,0,0,1.922964,27.86831,1.717266,0,1.717266,38.80494,99.49963,0.1297558,1.162438,2.263717,0,30.69796
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.764076,67.81184,61.90045,0.2154781,0.2154781,0,0,0,0.2154781,818.6799,1.331558,0,0,1.764076,0.226819,0.2154781,0,0,0.2056984,29.41385,0.2056984,0,0.2056984,39.00008,100,0.1297504,0.2370259,1.411261,0,31.17793
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3660917,61.23112,60.05996,4.89833,4.89833,0,0,0,4.89833,7.473806,0,8.881784E-16,0,0.3660917,5.156137,4.89833,0,0,0,29.59898,0,4.790046,-4.790046,33.95093,87.05348,0.1297504,5.388164,0.2928734,0,29.96507
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,58.47301,58.47301,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.322273,24.80893,0,2.880779,-2.880779,30.91432,79.26733,0.1297504,3.010414,0,0,24.80893
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,56.5668,56.5668,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.523138,21.92815,0,0.5166972,-0.5166972,30.36967,77.8708,0.1297504,0.5399486,0,0,21.92815
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,54.71692,54.71692,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.097246,21.41146,0,1.999228,-1.999228,28.2623,72.46729,0.1297504,2.089193,0,0,21.41146
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,52.89521,52.89521,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.31861,19.41223,0,2.18629,-2.18629,25.95775,66.5582,0.1297504,2.284673,0,0,19.41223
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,51.62753,51.62753,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.74782,17.22594,0,1.023887,-1.023887,24.87848,63.79084,0.1297504,1.069961,0,0,17.22594
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,50.60399,50.60399,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.88547,16.20205,0,1.561416,-1.561416,23.2326,59.57065,0.1297504,1.63168,0,0,16.20205
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,49.46777,49.46777,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.62038,14.64064,0,1.217798,-1.217798,21.94893,56.27919,0.1297504,1.272599,0,0,14.64064
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,48.69778,48.69778,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.97349,13.42284,0,0.8425202,-0.8425202,21.06083,54.00203,0.1297504,0.8804336,0,0,13.42284
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,47.88083,47.88083,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.90962,12.58032,0,0.8968112,-0.8968112,20.11551,51.57814,0.1297504,0.9371678,0,0,12.58032
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,47.19534,47.19534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.90608,11.68351,0,0,0,20.11551,51.57814,0.1297504,0,0,0,11.68351
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,46.61314,46.61314,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.90608,11.68351,0,1.903021,-1.903021,18.10955,46.43466,0.1297504,1.988657,0,0,11.68351
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08617838,46.62848,46.37839,1.542579,1.542579,0,0,0,1.542579,5.586642,0,2.220446E-16,0,0.08617838,1.623768,1.542579,0,0,22.02055,9.780485,0,1.537589,-1.537589,16.48879,42.27887,0.1297504,1.696837,0.0689427,0,9.866664
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.85379,51.50936,45.95583,0.1397163,0.1397163,0,0,0,0.1397163,1326.824,0,0,0,1.85379,0.1470698,0.1397163,0,0,23.72898,8.242896,1.70672,0,1.70672,18.10793,46.43049,0.1297053,0.153688,1.483032,0,10.09669
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.284081,57.14866,46.93241,0,0,0,0,0,0,0,0,0,0,3.284081,0,0,0,0,22.02226,9.778944,3.284081,0,3.284081,21.22348,54.41907,0.1296187,0,2.627264,0,13.06302
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.127742,66.52104,49.49594,8.57136,8.36,0,-1,0,8.36,61.33663,0,0.2113598,1.068496,5.127742,8.8,8.36,0,0,18.73818,12.73462,0,3.672258,-3.672258,17.35258,44.49371,0.1296187,9.428495,4.102194,0,17.86236
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,6.858332,76.23772,51.78717,0,0,0,0,0,0,0,0,0,0,6.858332,0,0,0,0,22.81847,9.062359,6.858332,0,6.858332,23.85896,61.17671,0.1294381,0,5.486666,0,15.92069
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.502225,82.12495,54.14411,4.743631,4.743631,0,0,0,4.743631,158.1536,0,0,0,7.502225,4.993296,4.743631,0,0,15.96013,15.23486,2.508929,0,2.508929,26.23915,67.27972,0.1293722,5.217995,6.00178,0,22.73708
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.081228,83.14155,56.51984,2.13737,2.13737,0,0,0,2.13737,331.3057,0,0,0,7.081228,2.249863,2.13737,0,0,13.45121,17.49289,4.831365,0,4.831365,30.82258,79.0321,0.1292454,2.351107,5.664983,0,24.57412
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,5.936602,80.86896,58.94253,0,0,0,0,0,0,0,0,0,0,5.936602,0,0,0,0,8.61984,21.84112,5.936602,0,5.936602,36.45454,93.47298,0.12909,0,4.749281,0,27.77773
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,3.966025,74.48415,60.52948,0,0,0,-1,0,0,0,1.282787,0,0,3.966025,0,0,0,0,2.683238,27.18406,2.683238,0,2.683238,39.00008,100,0.1290198,0,3.17282,0,31.15009
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,4.906759,79.22187,61.32764,0.5320987,0.5320987,0,0,0,0.5320987,922.1521,4.346655,0,0,4.906759,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1290198,0.5853086,3.925407,0,34.50574
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.683615,71.45303,62.21972,0,0,0,0,0,0,0,2.683615,0,0,2.683615,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290198,0,2.146892,0,32.28259
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.801534,67.7271,61.69387,3.364892,3.364892,0,0,0,3.364892,53.53913,0,0,0,1.801534,3.541992,3.364892,0,0,0,29.59898,0,1.740458,-1.740458,37.16547,95.2959,0.1290198,3.701381,1.441227,0,31.40051
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2756585,60.72275,59.84399,0,0,0,0,0,0,0,0,0,0,0.2756585,0,0,0,0,1.933842,27.85852,0.2756585,0,0.2756585,37.42699,95.96644,0.1290126,0,0.2205268,0,28.13418
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,58.21009,58.21009,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.658184,28.10661,0,6.220877,-6.220877,30.86961,79.15268,0.1290126,6.500816,0,0,28.10661
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,56.30387,56.30387,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.570269,21.88574,0,0.1710458,-0.1710458,30.68931,78.69038,0.1290126,0.1787429,0,0,21.88574
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.76032,21.71469,0,0,0,30.68931,78.69038,0.1290126,0,0,0,21.71469
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,52.68863,52.68863,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.76032,21.71469,0,0.3350499,-0.3350499,30.33614,77.78481,0.1290126,0.3501271,0,0,21.71469
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,51.44912,51.44912,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.132597,21.37964,0,0.7345297,-0.7345297,29.56187,75.79952,0.1290126,0.7675835,0,0,21.37964
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,50.44436,50.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.948742,20.64511,0,0,0,29.56187,75.79952,0.1290126,0,0,0,20.64511
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,49.30814,49.30814,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.948742,20.64511,0,1.222022,-1.222022,28.27375,72.49664,0.1290126,1.277013,0,0,20.64511
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,48.53814,48.53814,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.30654,19.42309,0,0.1779612,-0.1779612,28.08616,72.01566,0.1290126,0.1859694,0,0,19.42309
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,47.74936,47.74936,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.50428,19.24513,0,0.2000736,-0.2000736,27.87527,71.47489,0.1290126,0.2090769,0,0,19.24513
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,47.09204,47.09204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72658,19.04505,0,0,0,27.87527,71.47489,0.1290126,0,0,0,19.04505
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,46.48168,46.48168,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.72658,19.04505,0,0.9952023,-0.9952023,26.82623,68.78506,0.1290126,1.039986,0,0,19.04505
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.09865534,46.53305,46.24692,0,0,0,0,0,0,0,0,0,0,0.09865534,0,0,0,0,12.83236,18.04985,0.09865534,0,0.09865534,26.91982,69.02505,0.1290101,0,0.07892427,0,18.14851
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7357283,47.97817,45.82436,1.03048,1.03048,0,0,0,1.03048,71.39664,0,0,0,0.7357283,1.084716,1.03048,0,0,12.73371,18.13864,0,0.3489878,-0.3489878,26.55196,68.0818,0.1290101,1.133528,0.5885826,0,18.87437
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.627816,48.64684,46.80095,1.762143,1.762143,0,0,0,1.762143,35.62799,0,4.440892E-16,0,0.627816,1.854887,1.762143,0,0,13.12147,17.78965,0,1.227071,-1.227071,25.25851,64.76528,0.1290101,1.938357,0.5022528,0,18.41747
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.069585,52.56293,49.33631,1.280538,1.280538,0,-1,0,1.280538,83.52624,0,0,0,1.069585,1.347935,1.280538,0,0,14.48488,16.56258,0,0.2783495,-0.2783495,24.9651,64.01296,0.1290101,1.408592,0.8556681,0,17.63217
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.02403,54.74313,51.60875,4.631323,4.631323,0,0,0,4.631323,22.11096,0,8.881784E-16,0,1.02403,4.875077,4.631323,0,0,14.79416,16.28423,0,3.851047,-3.851047,20.90574,53.60437,0.1290101,5.094456,0.8192242,0,17.30826
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.031382,57.13634,53.92814,9.289122,9.289122,12,0,3.372,9.289122,11.10312,0,0,0,1.031382,0,0,2.710878,2.575334,19.0731,12.43319,3.606716,0,3.606716,24.32738,62.37776,0.1291258,10.21803,0.8251056,12,13.46457
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.71913,65.25085,56.30387,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,335.5462,1.776357E-15,0,0,2.71913,0,0,8.8,8.36,15.46639,15.67923,11.07913,0,11.07913,34.83796,89.32793,0.1292121,0.8913953,2.175304,12,18.39836
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.386432,66.66764,58.73594,4.631515,4.631515,0,0,0,4.631515,51.52595,0,0,0,2.386432,4.875278,4.631515,0,0,4.387256,25.65045,0,2.488847,-2.488847,32.21449,82.60108,0.1292121,5.094666,1.909145,0,28.03688
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.532425,65.31096,60.26655,3.405891,3.405891,0,-1,0,3.405891,44.99337,0,4.440892E-16,0,1.532425,3.585148,3.405891,0,0,7.152641,23.1616,0,2.052723,-2.052723,30.05073,77.05299,0.1292121,3.74648,1.22594,0,24.69403
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.068808,64.5645,61.06472,4.107852,4.107852,0,0,0,4.107852,26.01866,0,0,0,1.068808,4.324055,4.107852,0,0,9.433445,21.10888,0,3.255247,-3.255247,26.61939,68.25472,0.1292121,4.518638,0.8550465,0,22.17768
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07432456,62.19616,61.95679,4.147246,4.147246,0,0,0,4.147246,1.792143,0,8.881784E-16,0,0.07432456,4.365522,4.147246,0,0,13.05039,17.85363,0,4.291197,-4.291197,22.09608,56.65649,0.1292121,4.561971,0.05945965,0,17.92796
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3603602,62.59474,61.43094,1.207383,1.207383,0,0,0,1.207383,29.84639,0,0,0,0.3603602,1.270929,1.207383,0,0,17.81838,13.56243,0,0.9105691,-0.9105691,21.13625,54.19541,0.1292121,1.328121,0.2882882,0,13.92279
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1749713,60.1366,59.58106,2.641487,2.641487,0,0,0,2.641487,6.623969,0,0,0,0.1749713,2.780512,2.641487,0,0,18.83013,12.65186,0,2.605541,-2.605541,18.38977,47.15316,0.1292121,2.905635,0.139977,0,12.82683
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,57.99411,57.99411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72517,10.04632,0,0,0,18.38977,47.15316,0.1292121,0,0,0,10.04632
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,56.09728,56.09728,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,21.72517,10.04632,0,7.703207,-7.703207,10.26988,26.33296,0.1292121,8.049851,0,0,10.04632
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,54.29436,54.29436,3.403526,2.22596,0,-1,0,2.22596,0,0,1.177566,1.517918,0,2.343116,2.22596,0,0,30.28429,2.343116,0,2.343116,-2.343116,7.800015,20,0.1292121,3.743879,0,0,2.343116
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,52.50082,52.50082,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292121,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,51.26131,51.26131,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292121,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,50.28473,50.28473,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292121,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,49.14851,49.14851,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292121,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,48.37851,48.37851,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292121,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,47.6179,47.6179,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292121,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,46.96058,46.96058,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1292121,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,46.37839,46.37839,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294327,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2094337,46.77076,46.16241,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.53361,0,0,0,0.2094337,0,0,8.8,8.36,24.52775,7.524,8.569434,0,8.569434,23.86069,61.18113,0.1296251,1.702259,0.167547,12,7.733434
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4587289,47.04653,45.71168,6.423009,6.423009,12,0,3.372,6.423009,7.141963,0,0,0,0.4587289,0,0,5.576991,5.298141,15.95832,15.23649,5.75687,0,5.75687,29.32213,75.18481,0.1298148,7.06531,0.3669831,12,15.69522
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6239672,48.52135,46.68827,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6239672,0,0,8.8,8.36,10.20145,20.41767,8.983967,0,8.983967,37.84507,97.03845,0.1299079,0,0.4991738,12,21.04164
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.244616,52.96962,49.20485,6.732506,6.732506,0,-1,0,6.732506,18.48667,0,0,0,1.244616,7.086849,6.732506,0,0,1.217482,28.50324,0,5.842233,-5.842233,31.68682,81.24809,0.1299079,7.405757,0.9956927,0,29.74786
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.521432,59.41506,51.44912,3.737902,3.737902,0,0,0,3.737902,67.45582,0,0,0,2.521432,3.934633,3.737902,0,0,7.708852,22.66101,0,1.413201,-1.413201,30.19717,77.4285,0.1299079,4.111692,2.017146,0,25.18244
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,2.920512,63.24329,53.76851,1.779691,1.779691,0,0,0,1.779691,164.1022,0,0,0,2.920512,1.873359,1.779691,0,0,9.279076,21.24781,1.047154,0,1.047154,31.19059,79.97572,0.1298806,1.95766,2.33641,0,24.16832
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.800578,61.93254,56.14424,4.250243,4.250243,0,0,0,4.250243,42.36413,0,0,0,1.800578,4.47394,4.250243,0,0,8.231922,22.19025,0,2.673362,-2.673362,28.37262,72.75017,0.1298806,4.675267,1.440463,0,23.99083
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.014429,61.77753,58.51997,5.375016,5.375016,0,0,0,5.375016,18.87305,0,8.881784E-16,0,1.014429,5.657911,5.375016,0,0,11.20232,19.51689,0,4.643482,-4.643482,23.47796,60.19978,0.1298806,5.912518,0.8115435,0,20.53132
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.31968,67.83443,60.05996,2.634269,2.634269,0,-1,0,2.634269,88.05782,0,4.440892E-16,0,2.31968,2.772915,2.634269,0,0,16.36175,14.8734,0,0.4532351,-0.4532351,23.00021,58.97478,0.1298806,2.897696,1.855744,0,17.19308
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.386173,68.90812,60.84874,8.387339,8.387339,12,0,3.372,8.387339,28.4497,0,0,0,2.386173,0,0,3.612661,3.432028,16.86534,14.42017,5.818201,0,5.818201,28.51984,73.12765,0.1300603,9.226073,1.908938,12,16.80634
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.619521,70.71447,61.75021,4.826568,4.826568,12,0,3.372,4.826568,54.27296,0,0,0,2.619521,0,0,7.173432,6.814761,11.04714,19.65655,9.434281,0,9.434281,37.46999,96.07669,0.1303208,5.309225,2.095617,12,22.27607
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.18698,65.11688,61.21497,2.19244,2.19244,0,0,0,2.19244,54.13966,0,4.440892E-16,0,1.18698,2.307832,2.19244,0,0,1.61286,28.1474,0,1.120852,-1.120852,36.2885,93.04726,0.1303208,2.411684,0.9495839,0,29.33438
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3233817,60.39365,59.36509,0,0,0,0,0,0,0,0,0,0,0.3233817,0,0,0,0,2.858251,27.02655,0.3233817,0,0.3233817,36.59529,93.83389,0.1303123,0,0.2587054,0,27.34993
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,57.78753,57.78753,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0,0,6.288108,5.973703,0,0,2.534869,27.3176,0,6.288108,-6.288108,29.96704,76.83842,0.1303123,6.571073,0,0,27.3176
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,55.93765,55.93765,6.547889,6.547889,0,-1,0,6.547889,0,0,8.881784E-16,0,0,6.892515,6.547889,0,0,9.521656,21.02949,0,6.892515,-6.892515,22.70169,58.20935,0.1303123,7.202678,0,0,21.02949
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,54.14411,54.14411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.18001,14.13697,0,0,0,22.70169,58.20935,0.1303123,0,0,0,14.13697
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,52.34119,52.34119,1.051343,1.051343,0,-1,0,1.051343,0,0,2.220446E-16,0,0,1.106677,1.051343,0,0,17.18001,14.13697,0,1.106677,-1.106677,21.53515,55.21823,0.1303123,1.156477,0,0,14.13697
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,51.12985,51.12985,1.903805,1.903805,0,-1,0,1.903805,0,0,2.220446E-16,0,0,2.004005,1.903805,0,0,18.40965,13.0303,0,2.004005,-2.004005,19.42275,49.80182,0.1303123,2.094185,0,0,13.0303
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,50.15326,50.15326,0.8847783,0.8847783,0,-1,0,0.8847783,0,0,1.110223E-16,0,0,0.9313456,0.8847783,0,0,20.63632,11.02629,0,0.9313456,-0.9313456,18.44102,47.28458,0.1303123,0.9732561,0,0,11.02629
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,49.01704,49.01704,1.007596,1.007596,0,-1,0,1.007596,0,0,2.220446E-16,0,0,1.060627,1.007596,0,0,21.67115,10.09494,0,1.060627,-1.060627,17.32302,44.41792,0.1303123,1.108355,0,0,10.09494
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,48.27522,48.27522,1.011538,1.011538,0,-1,0,1.011538,0,0,2.220446E-16,0,0,1.064777,1.011538,0,0,22.84962,9.034318,0,1.064777,-1.064777,16.20065,41.54004,0.1303123,1.112692,0,0,9.034318
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,47.48643,47.48643,1.444951,1.444951,0,-1,0,1.444951,0,0,2.220446E-16,0,0,1.521001,1.444951,0,0,24.03271,7.969541,0,1.521001,-1.521001,14.59737,37.42909,0.1303123,1.589446,0,0,7.969541
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,46.8479,46.8479,0.5782931,0.5782931,0,-1,0,0.5782931,0,0,1.110223E-16,0,0,0.6087296,0.5782931,0,0,25.72271,6.44854,0,0.6087296,-0.6087296,13.95572,35.78382,0.1303123,0.6361224,0,0,6.44854
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,46.26571,46.26571,1.27695,1.27695,0,0,0,1.27695,0,0,2.220446E-16,0,0,1.344158,1.27695,0,0,26.39908,5.83981,0,1.344158,-1.344158,12.53885,32.15083,0.1303123,1.404645,0,0,5.83981
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.177984,46.57546,46.05912,0.7549923,0.7549923,0,0,0,0.7549923,23.57429,0,1.110223E-16,0,0.177984,0.7947288,0.7549923,0,0,27.89258,4.495653,0,0.6167447,-0.6167447,11.88874,30.4839,0.1303123,0.8304915,0.1423872,0,4.673636
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.653859,50.53122,45.60839,1.873721,1.873721,0,0,0,1.873721,88.26601,0,2.220446E-16,0,1.653859,1.972338,1.873721,0,0,28.57786,3.878908,0,0.3184792,-0.3184792,11.55304,29.62311,0.1303123,2.061093,1.323087,0,5.532766
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.093063,59.52601,46.58497,2.825758,2.825758,0,0,0,2.825758,144.8483,0,0,0,4.093063,2.974483,2.825758,0,0,28.93172,3.560429,1.118581,0,1.118581,12.61422,32.34408,0.1302832,3.108334,3.274451,0,7.653492
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.699575,64.44954,49.07338,2.382919,2.382919,0,-1,0,2.382919,197.2193,0,0,0,4.699575,2.508336,2.382919,0,0,27.81314,4.567152,2.19124,0,2.19124,14.69301,37.6743,0.1302262,2.621211,3.75966,0,9.266726
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.320701,73.34116,51.28948,4.09637,4.09637,0,0,0,4.09637,154.3001,0,0,0,6.320701,4.311968,4.09637,0,0,25.6219,6.539268,2.008733,0,2.008733,16.59866,42.56058,0.1301739,4.506007,5.056561,0,12.85997
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.030684,74.89301,53.60887,2.550831,2.550831,0,0,0,2.550831,236.4204,0,0,0,6.030684,2.685085,2.550831,0,0,23.61317,8.347127,3.345599,0,3.345599,19.77257,50.69881,0.130087,2.805914,4.824547,0,14.37781
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,4.962242,73.23653,55.93765,0,0,0,0,0,0,0,0,0,0,4.962242,0,0,0,0,20.26757,11.35817,4.962242,0,4.962242,24.48017,62.76954,0.1299583,0,3.969794,0,16.32041
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.728898,75.01881,58.31338,1.864314,1.864314,0,0,0,1.864314,253.6534,0,0,0,4.728898,1.962436,1.864314,0,0,15.30533,15.82418,2.766461,0,2.766461,27.10467,69.49901,0.1298867,2.050746,3.783118,0,20.55308
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.350866,79.44804,59.90033,2.788441,2.788441,0,-1,0,2.788441,191.8945,0,0,0,5.350866,2.935201,2.788441,0,0,12.53887,18.314,2.415665,0,2.415665,29.39637,75.37515,0.1298242,3.067285,4.280693,0,23.66487
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.655056,73.38906,60.63277,0,0,0,0,0,0,0,0,0,0,3.655056,0,0,0,0,10.1232,20.4881,3.655056,0,3.655056,32.86386,84.26614,0.1297298,0,2.924045,0,24.14315
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.406472,73.42623,61.53423,2.164422,2.164422,0,0,0,2.164422,157.3849,0,0,0,3.406472,2.278339,2.164422,0,0,6.468144,23.77765,1.128134,0,1.128134,33.9341,87.01034,0.1297006,2.380864,2.725178,0,27.18412
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.693439,66.69421,61.06472,0.6344821,0.6344821,0,0,0,0.6344821,266.901,0,0,0,1.693439,0.6678759,0.6344821,0,0,5.34001,24.79297,1.025563,0,1.025563,34.90704,89.50504,0.1296742,0.6979303,1.354751,0,26.48641
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.377157,60.41461,59.21484,2.373711,2.373711,0,0,0,2.373711,15.88892,0,0,0,0.377157,2.498643,2.373711,0,0,4.314446,25.71598,0,2.121486,-2.121486,32.67079,83.7711,0.1296742,2.611082,0.3017256,0,26.09313
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,57.57155,57.57155,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,6.671653,23.59449,0,3.905674,-3.905674,28.55385,73.21485,0.1296742,4.081429,0,0,23.59449
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,55.72168,55.72168,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,11.01129,19.68882,0,5.306356,-5.306356,22.96046,58.87286,0.1296742,5.545142,0,0,19.68882
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,53.92814,53.92814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.90724,14.38246,0,0,0,22.96046,58.87286,0.1296742,0,0,0,14.38246
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,52.16277,52.16277,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,16.90724,14.38246,0,1.379224,-1.379224,21.50663,55.1451,0.1296742,1.441289,0,0,14.38246
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,50.97021,50.97021,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,18.43971,13.00324,0,0.1187146,-0.1187146,21.38149,54.82423,0.1296742,0.1240568,0,0,13.00324
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,49.99363,49.99363,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,18.57162,12.88452,0,0.1636652,-0.1636652,21.20897,54.38188,0.1296742,0.1710302,0,0,12.88452
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,48.88558,48.88558,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,18.75347,12.72086,0,1.508818,-1.508818,19.61854,50.30385,0.1296742,1.576715,0,0,12.72086
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,48.11558,48.11558,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,20.42993,11.21204,0,0.6897487,-0.6897487,18.89148,48.4396,0.1296742,0.7207874,0,0,11.21204
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,47.35497,47.35497,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,21.19632,10.52229,0,1.387679,-1.387679,17.42874,44.68899,0.1296742,1.450125,0,0,10.52229
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,46.71644,46.71644,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,22.73819,9.13461,0,0.2106984,-0.2106984,17.20664,44.11951,0.1296742,0.2201799,0,0,9.13461
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,46.16241,46.16241,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,22.9723,8.923912,0,1.075817,-1.075817,16.07263,41.2118,0.1296742,1.124229,0,0,8.923912
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2032453,46.51706,45.92765,1.927466,1.927466,0,0,0,1.927466,10.54469,0,0,0,0.2032453,2.028911,1.927466,0,0,24.16765,7.848095,0,1.825666,-1.825666,14.14821,36.2774,0.1296742,2.120212,0.1625962,0,8.05134
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.197097,49.03364,45.5051,4.647319,4.647319,0,0,0,4.647319,25.75887,0,8.881784E-16,0,1.197097,4.891914,4.647319,0,0,26.19617,6.022429,0,3.694818,-3.694818,10.25353,26.29106,0.1296742,5.112051,0.9576773,0,7.219525
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.721475,54.78585,46.45351,4.435877,4.435877,11.61526,0,3.274661,4.435877,61.35147,8.881784E-16,0,0,2.721475,0,0,7.179383,6.820414,30.30152,2.327611,9.541889,0,9.541889,19.30576,49.50186,0.1299094,4.879464,2.17718,12,5.049086
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.424385,66.98325,48.91375,0,0,0,-1,0,0,0,0,0,0,5.424385,0,0,0,0,20.75963,10.91531,5.424385,0,5.424385,24.45179,62.69677,0.1297696,0,4.339508,0,16.3397
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.180663,72.57053,51.12985,0,0,0,0,0,0,0,0,0,0,6.180663,0,0,0,0,15.33524,15.79726,6.180663,0,6.180663,30.31528,77.73133,0.1296107,0,4.94453,0,21.97792
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.268001,75.68351,53.43045,5.471181,5.471181,0,0,0,5.471181,114.5639,0,0,0,6.268001,5.759139,5.471181,0,0,9.154582,21.35985,0.5088627,0,0.5088627,30.79803,78.96915,0.1295977,6.0183,5.014401,0,27.62786
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.315327,78.72092,55.77802,2.597319,2.597319,0,0,0,2.597319,243.1479,0,0,0,6.315327,2.73402,2.597319,0,0,8.64572,21.81783,3.581307,0,3.581307,34.19556,87.68073,0.1295058,2.85705,5.052261,0,28.13316
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.841871,71.36352,58.15375,5.912296,5.912296,0,0,0,5.912296,64.98104,0,0,0,3.841871,6.223469,5.912296,0,0,5.064412,25.04101,0,2.381598,-2.381598,31.68513,81.24376,0.1295058,6.503525,3.073497,0,28.88288
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.207933,74.49094,59.68436,1.941053,1.941053,0,-1,0,1.941053,216.7861,0,0,0,4.207933,2.043214,1.941053,0,0,7.710632,22.65941,2.164719,0,2.164719,33.73876,86.50948,0.1294503,2.135158,3.366347,0,26.86734
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.275208,71.71675,60.42618,0,0,0,0,0,0,0,0,0,0,3.275208,0,0,0,0,5.545913,24.60766,3.275208,0,3.275208,36.8459,94.47648,0.1293665,0,2.620167,0,27.88287
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.332385,69.22331,61.32764,5.929299,5.929299,0,0,0,5.929299,39.3366,0,8.881784E-16,0,2.332385,6.241368,5.929299,0,0,2.270704,27.55534,0,3.908983,-3.908983,32.72547,83.91129,0.1293665,6.522229,1.865908,0,29.88773
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.7925741,63.42327,60.84874,4.384988,4.384988,0,0,0,4.384988,18.07471,0,0,0,0.7925741,4.615777,4.384988,0,0,6.614018,23.64636,0,3.823203,-3.823203,28.69546,73.57796,0.1293665,4.823487,0.6340593,0,24.43894
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2672132,59.84557,58.99887,3.253326,3.253326,0,0,0,3.253326,8.213539,0,4.440892E-16,0,0.2672132,3.424554,3.253326,0,0,10.86202,19.82316,0,3.157341,-3.157341,25.36733,65.0443,0.1293665,3.578659,0.2137706,0,20.09037
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,57.36496,57.36496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37018,16.66582,0,0,0,25.36733,65.0443,0.1293665,0,0,0,16.66582
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,55.51509,55.51509,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,14.37018,16.66582,0,2.407789,-2.407789,22.8293,58.53654,0.1293665,2.51614,0,0,16.66582
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,53.74033,53.74033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0455,14.25803,0,0,0,22.8293,58.53654,0.1293665,0,0,0,14.25803
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,52.00314,52.00314,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,17.0455,14.25803,0,1.657109,-1.657109,21.08255,54.05772,0.1293665,1.731679,0,0,14.25803
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,50.83875,50.83875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.88673,12.60092,0,0,0,21.08255,54.05772,0.1293665,0,0,0,12.60092
