Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,49.86217,49.86217,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,18.88673,12.60092,0,0.7565612,-0.7565612,20.28507,52.01289,0.1293665,0.7906064,0,0,12.60092
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,48.78229,48.78229,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,19.72735,11.84436,0,0.8030381,-0.8030381,19.43859,49.84244,0.1293665,0.8391748,0,0,11.84436
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,48.01229,48.01229,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,20.61962,11.04132,0,1.277054,-1.277054,18.09246,46.39082,0.1293665,1.334521,0,0,11.04132
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,47.25168,47.25168,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,22.03857,9.764267,0,2.055928,-2.055928,15.92532,40.83406,0.1293665,2.148445,0,0,9.764267
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,46.61314,46.61314,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,24.32293,7.708338,0,0.3078497,-0.3078497,15.60082,40.00201,0.1293665,0.321703,0,0,7.708338
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,46.05912,46.05912,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,24.66499,7.400489,0,0.6493961,-0.6493961,14.91629,38.24683,0.1293665,0.6786189,0,0,7.400489
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09740884,46.1061,45.82436,0,0,0,0,0,0,0,0,0,0,0.09740884,0,0,0,0,25.38654,6.751092,0.09740884,0,0.09740884,15.0087,38.48378,0.129364,0,0.07792707,0,6.848502
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.182264,51.95878,45.4018,4.564463,4.564463,0,0,0,4.564463,47.80987,0,0,0,2.182264,4.804698,4.564463,0,0,25.28913,6.83876,0,2.622434,-2.622434,12.24441,31.39587,0.129364,5.020909,1.745811,0,9.021025
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.421332,60.41488,46.35022,2.454984,2.454984,0,0,0,2.454984,180.0961,0,0,0,4.421332,2.584194,2.454984,0,0,28.20295,4.216327,1.837138,0,1.837138,13.98728,35.86474,0.129317,2.700483,3.537066,0,8.637659
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.468344,63.28256,48.78229,2.683908,2.683908,0,-1,0,2.683908,166.4865,0,0,0,4.468344,2.825166,2.683908,0,0,26.36581,5.869751,1.643177,0,1.643177,15.54613,39.8618,0.1292751,2.952299,3.574675,0,10.33809
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.755129,66.78828,50.97021,0,0,0,0,0,0,0,0,0,0,4.755129,0,0,0,0,24.72263,7.348611,4.755129,0,4.755129,20.05724,51.42873,0.1291537,0,3.804103,0,12.10374
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.462432,76.32514,53.27082,3.170415,3.170415,0,0,0,3.170415,203.8355,0,0,0,6.462432,3.337279,3.170415,0,0,19.9675,11.62823,3.125154,0,3.125154,23.02202,59.03071,0.1290741,3.487457,5.169946,0,18.09066
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.775206,80.52957,55.57143,0,0,0,0,0,0,0,0,0,0,6.775206,0,0,0,0,16.84235,14.44086,6.775206,0,6.775206,29.44955,75.51151,0.1289018,0,5.420165,0,21.21607
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.593567,78.18507,57.94716,8.6404,8.6404,12,0,3.372,8.6404,64.73737,0,0,0,5.593567,0,0,3.3596,3.19162,10.06714,20.53855,8.785187,0,8.785187,37.78391,96.88162,0.1291586,9.504439,4.474854,12,26.13212
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.073147,73.7291,59.47777,6.150035,6.150035,0,-1,0,6.150035,66.22965,0,0,0,4.073147,6.473721,6.150035,0,0,1.281955,28.44522,0,2.400574,-2.400574,35.25348,90.39336,0.1291586,6.765038,3.258518,0,32.51836
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.906044,73.90402,60.2196,3.362092,3.362092,0,0,0,3.362092,116.179,0,0,0,3.906044,3.539044,3.362092,0,0,3.94926,26.04465,0.3670007,0,0.3670007,35.60165,91.28609,0.1291493,3.698301,3.124835,0,29.95069
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,2.98162,71.36359,61.11167,0,0,0,0,0,0,0,0,0,0,2.98162,0,0,0,0,3.582259,26.37494,2.98162,0,2.98162,38.43026,98.53893,0.1290736,0,2.385296,0,29.35657
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.706891,66.2907,60.63277,2.970036,2.970036,0,0,0,2.970036,57.47039,0,0,0,1.706891,3.126354,2.970036,0,0,0.6006387,29.0584,0,1.419462,-1.419462,36.93402,94.70242,0.1290736,3.26704,1.365513,0,30.7653
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.3894008,60.0277,58.79228,4.94237,4.94237,0,0,0,4.94237,7.878827,0,0,0,0.3894008,5.202496,4.94237,0,0,2.177819,27.63894,0,4.813095,-4.813095,31.86057,81.6936,0.1290736,5.436608,0.3115207,0,28.02834
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,57.14899,57.14899,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,7.525702,22.82585,0,2.394789,-2.394789,29.33624,75.22098,0.1290736,2.502555,0,0,22.82585
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,55.29911,55.29911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18658,20.43106,0,0,0,29.33624,75.22098,0.1290736,0,0,0,20.43106
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,53.53375,53.53375,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,10.18658,20.43106,0,1.78307,-1.78307,27.45672,70.4017,0.1290736,1.863308,0,0,20.43106
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,51.81533,51.81533,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,12.16777,18.64799,0,1.171761,-1.171761,26.22157,67.23467,0.1290736,1.22449,0,0,18.64799
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,50.70729,50.70729,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,13.46972,17.47623,0,0.888836,-0.888836,25.28466,64.83233,0.1290736,0.9288336,0,0,17.47623
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,49.7307,49.7307,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,14.45732,16.58739,0,0.5455794,-0.5455794,24.70957,63.35774,0.1290736,0.5701305,0,0,16.58739
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,48.65083,48.65083,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,15.06352,16.04181,0,1.312396,-1.312396,23.32618,59.8106,0.1290736,1.371454,0,0,16.04181
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,47.909,47.909,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,16.52174,14.72941,0,0.0374076,-0.0374076,23.28675,59.7095,0.1290736,0.03909094,0,0,14.72941
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,47.139,47.139,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,16.5633,14.69201,0,0.1054207,-0.1054207,23.17563,59.42457,0.1290736,0.1101646,0,0,14.69201
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,46.50985,46.50985,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.68044,14.58659,0,2.376123,-2.376123,20.67097,53.00239,0.1290736,2.483049,0,0,14.58659
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,45.95583,45.95583,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,19.32057,12.21046,0,0.3868884,-0.3868884,20.26316,51.95671,0.1290736,0.4042984,0,0,12.21046
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2032907,46.3004,45.71168,1.332562,1.332562,0,0,0,1.332562,15.25563,0,2.220446E-16,0,0.2032907,1.402697,1.332562,0,0,19.75045,11.82357,0,1.199406,-1.199406,18.99887,48.71496,0.1290736,1.465819,0.1626326,0,12.02687
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8947266,47.90719,45.28912,4.411078,4.411078,0,0,0,4.411078,20.28362,0,0,0,0.8947266,4.64324,4.411078,0,0,21.08312,10.62417,0,3.748514,-3.748514,15.04759,38.58349,0.1290736,4.852186,0.7157813,0,11.51889
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.695287,51.29012,46.21875,3.502552,3.502552,0,0,0,3.502552,48.40149,0,4.440892E-16,0,1.695287,3.686897,3.502552,0,0,25.24814,6.875654,0,1.99161,-1.99161,12.94825,33.20058,0.1290736,3.852808,1.35623,0,8.570941
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.672501,56.92372,48.62265,3.965082,3.965082,0,-1,0,3.965082,67.40091,0,4.440892E-16,0,2.672501,4.17377,3.965082,0,0,27.46104,4.884044,0,1.501269,-1.501269,11.36577,29.14295,0.1290736,4.36159,2.138001,0,7.556546
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.419388,65.36368,50.81058,9.467185,9.467185,12,0,3.372,9.467185,46.68112,0,0,0,4.419388,0,0,2.532815,2.406174,29.12911,3.382775,6.825562,0,6.825562,17.84107,45.74624,0.1292721,10.4139,3.53551,12,7.802163
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.577224,72.37424,53.05485,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3656.868,3.552714E-15,0,0,5.577224,0,0,8.8,8.36,22.30355,9.525781,13.93722,0,13.93722,31.06308,79.64877,0.129247,0.1677651,4.46178,12,15.10301
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.559002,74.98895,55.35545,3.796773,3.796773,6.463733,0,1.971324,3.796773,146.4139,0,0,0,5.559002,0,0,2.66696,2.533612,8.366328,22.06928,8.092614,0,8.092614,38.74041,99.33418,0.1292328,4.17645,4.447201,12,27.62828
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.615595,73.84773,57.68423,0.2859636,0.2859636,0,0,0,0.2859636,1614.05,4.040866,0,0,4.615595,0.3010143,0.2859636,0,0,0.2737143,29.35263,0.2737143,0,0.2737143,39.00008,100,0.1292259,0.31456,3.692476,0,33.96823
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.936139,72.9028,59.21484,3.978006,3.978006,0,-1,0,3.978006,98.94753,0,0,0,3.936139,4.187375,3.978006,0,0,0,29.59898,0,0.2512361,-0.2512361,38.73525,99.32096,0.1292259,4.375807,3.148911,0,33.53512
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.644909,76.54523,59.94728,3.889041,3.889041,0,0,0,3.889041,119.4359,0.2720307,0,0,4.644909,4.093727,3.889041,0,0,0.2791513,29.34774,0.2791513,0,0.2791513,39.00008,100,0.1292189,4.277945,3.715927,0,33.99265
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.644542,69.78104,60.7924,6.11321,6.11321,0,0,0,6.11321,43.25947,0,0,0,2.644542,6.434958,6.11321,0,0,0,29.59898,0,3.790416,-3.790416,35.00463,89.75528,0.1292189,6.724531,2.115634,0,32.24352
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.026809,63.66392,60.32289,4.215351,4.215351,0,0,0,4.215351,24.35879,0,0,0,1.026809,4.437212,4.215351,0,0,4.211573,25.80856,0,3.410403,-3.410403,31.40975,80.53766,0.1292189,4.636886,0.821447,0,26.83537
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3502248,59.62805,58.51997,1.131359,1.131359,0,0,0,1.131359,30.95611,0,0,0,0.3502248,1.190904,1.131359,0,0,8.00091,22.39816,0,0.8406796,-0.8406796,30.52359,78.26547,0.1292189,1.244495,0.2801798,0,22.74838
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,56.88606,56.88606,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.934998,21.55748,0,0.6261979,-0.6261979,29.86352,76.57298,0.1292189,0.6543769,0,0,21.55748
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,55.03619,55.03619,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.630774,20.93128,0,4.400903,-4.400903,25.22457,64.67825,0.1292189,4.598944,0,0,20.93128
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,53.31778,53.31778,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.52067,16.53038,0,4.673884,-4.673884,20.29786,52.04569,0.1292189,4.884209,0,0,16.53038
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,51.62753,51.62753,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.71387,11.85649,0,3.013441,-3.013441,17.12141,43.90097,0.1292189,3.149046,0,0,11.85649
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,50.51948,50.51948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.06214,8.843054,0,0,0,17.12141,43.90097,0.1292189,0,0,0,8.843054
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,49.5429,49.5429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.06214,8.843054,0,0,0,17.12141,43.90097,0.1292189,0,0,0,8.843054
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,48.46302,48.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.06214,8.843054,0,0,0,17.12141,43.90097,0.1292189,0,0,0,8.843054
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,47.74936,47.74936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.06214,8.843054,0,0,0,17.12141,43.90097,0.1292189,0,0,0,8.843054
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,46.97936,46.97936,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,23.06214,8.843054,0,0.7976842,-0.7976842,16.28058,41.745,0.1292189,0.83358,0,0,8.843054
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,46.35022,46.35022,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.94845,8.04537,0,0.008679361,-0.008679361,16.27143,41.72153,0.1292189,0.009069933,0,0,8.04537
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,45.82436,45.82436,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.9581,8.036691,0,1.079431,-1.079431,15.13361,38.80405,0.1292189,1.128005,0,0,8.036691
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1544399,46.02668,45.58022,0,0,0,0,0,0,0,0,0,0,0.1544399,0,0,0,0,25.15746,6.95726,0.1544399,0,0.1544399,15.28013,39.17973,0.129215,0,0.1235519,0,7.1117
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.465524,49.49029,45.15766,0,0,0,0,0,0,0,0,0,0,1.465524,0,0,0,0,25.00303,7.096256,1.465524,0,1.465524,16.67044,42.74464,0.129178,0,1.172419,0,8.561779
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.55058,50.67901,46.05912,1.824689,1.824689,0,0,0,1.824689,84.97774,0,0,0,1.55058,1.920726,1.824689,0,0,23.5375,8.415227,0,0.370146,-0.370146,16.28028,41.74421,0.129178,2.007158,1.240464,0,9.965807
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.336391,62.45386,48.46302,3.611774,3.611774,0,-1,0,3.611774,120.0626,0,0,0,4.336391,3.801868,3.611774,0,0,23.94877,8.045081,0.5345232,0,0.5345232,16.78737,43.04445,0.1291645,3.972952,3.469113,0,12.38147
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.787023,70.38902,50.63216,1.820182,1.820182,0,0,0,1.820182,317.9365,0,0,0,5.787023,1.915981,1.820182,0,0,23.41425,8.526152,3.871042,0,3.871042,20.45976,52.46082,0.1290669,2.0022,4.629619,0,14.31318
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.855613,69.32604,52.87643,9.24306,9.24306,12,0,3.372,9.24306,52.53252,0,0,0,4.855613,0,0,2.75694,2.619093,19.54321,12.01009,7.474706,0,7.474706,27.55089,70.64317,0.1292827,10.16737,3.88449,12,16.8657
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.268561,73.54874,55.13948,0,0,7.157835,0,2.146932,0,0,0,0,0,5.268561,0,0,7.157835,6.799943,12.0685,18.73733,12.0685,0,12.0685,39.00008,100,0.1292065,0,4.214849,12,24.00589
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.695254,82.51573,57.46826,1.625134,1.625134,0,0,0,1.625134,411.9816,4.984587,0,0,6.695254,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1292065,1.787648,5.356204,0,36.29423
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.629064,75.33389,58.94253,0.5656906,0.5656906,0,-1,0,0.5656906,818.3032,4.0336,0,0,4.629064,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1292065,0.6222596,3.703251,0,34.22804
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.432399,71.49783,59.68436,0.02856794,0.02856794,0,0,0,0.02856794,12014.86,3.402327,0,0,3.432399,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1292065,0.03142474,2.745919,0,33.03138
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.07867,67.47843,60.52948,0.5089176,0.5089176,0,0,0,0.5089176,408.4492,1.542967,0,0,2.07867,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1292065,0.5598093,1.662936,0,31.67765
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.743834,65.82108,60.05996,0,0,0,0,0,0,0,1.743834,0,0,1.743834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292065,0,1.395067,0,31.34281
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4049151,59.48999,58.21009,0.3695245,0.3695245,0,0,0,0.3695245,109.5773,0.01594196,0,0,0.4049151,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1292065,0.406477,0.3239321,0,30.00389
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,56.5668,56.5668,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1292065,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,54.77326,54.77326,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1292065,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,53.05485,53.05485,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1292065,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,51.3646,51.3646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1292065,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,50.3129,50.3129,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1292065,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,49.36448,49.36448,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1292065,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,48.27522,48.27522,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1292065,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,47.58973,47.58973,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1292065,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,46.82912,46.82912,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1292065,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,46.19058,46.19058,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1292065,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,45.6929,45.6929,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1292065,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1420488,45.85896,45.44875,0,0,0,0,0,0,0,0,0,0,0.1420488,0,0,0,0,30.7992,1.879699,0.1420488,0,0.1420488,9.916151,25.42598,0.129203,0,0.113639,0,2.021747
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9025902,47.66311,45.02619,0.8864357,0.8864357,0,0,0,0.8864357,101.8224,0,0,0,0.9025902,0.9330902,0.8864357,0,0,30.65715,2.007543,0,0.03049999,-0.03049999,9.884002,25.34354,0.129203,0.9750792,0.7220722,0,2.910133
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.044578,48.97734,45.89949,0,0,0,0,0,0,0,0,0,0,1.044578,0,0,0,0,30.69104,1.977043,1.044578,0,1.044578,10.87498,27.8845,0.1291767,0,0.8356627,0,3.021621
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.372014,52.40998,48.27522,3.16121,3.16121,0,-1,0,3.16121,43.40157,0,0,0.4453427,1.372014,3.327589,3.16121,0,0,29.64646,2.917163,0,1.955575,-1.955575,8.813619,22.59898,0.1291767,3.47733,1.097612,0,4.289177
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.458917,58.14567,50.44436,0,0,0,0,0,0,0,0,0,0,2.458917,0,0,0,0,31.81932,0.9615886,2.458917,0,2.458917,11.14635,28.58033,0.129115,0,1.967134,0,3.420506
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.141055,62.79034,52.63229,0,0,0,0,0,0,0,0,0,0,3.141055,0,0,0,0,29.3604,3.174614,3.141055,0,3.141055,14.12622,36.221,0.1290363,0,2.512844,0,6.315669
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.364472,66.00642,54.87655,1.696775,1.696775,0,0,0,1.696775,198.2863,0,0,0,3.364472,1.786079,1.696775,0,0,26.21935,6.001564,1.578393,0,1.578393,15.62361,40.06047,0.1289967,1.866453,2.691578,0,9.366035
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.638659,62.49374,57.20533,3.665265,3.665265,0,0,0,3.665265,44.7078,4.440892E-16,0,0,1.638659,3.858174,3.665265,0,0,24.64096,7.422117,0,2.219514,-2.219514,13.28404,34.06157,0.1289967,4.031792,1.310928,0,9.060777
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.398309,70.27148,58.6796,0,0,0,-1,0,0,0,0,0,0,3.398309,0,0,0,0,27.10708,5.202603,3.398309,0,3.398309,16.50796,42.32801,0.1289117,0,2.718647,0,8.600911
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.333275,63.76264,59.42143,0.5008876,0.5008876,0,0,0,0.5008876,266.1826,0,0,0,1.333275,0.5272501,0.5008876,0,0,23.70877,8.261081,0.8060252,0,0.8060252,17.27262,44.28868,0.1288915,0.5509763,1.06662,0,9.594356
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4097548,61.63743,60.32289,2.514848,2.514848,0,0,0,2.514848,16.29342,0,4.440892E-16,0,0.4097548,2.647209,2.514848,0,0,22.90275,8.986504,0,2.237454,-2.237454,14.91414,38.2413,0.1288915,2.766333,0.3278039,0,9.396258
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1727971,60.39359,59.84399,3.665145,3.665145,0,0,0,3.665145,4.714604,0,0,0,0.1727971,3.858048,3.665145,0,0,25.38881,6.749049,0,3.685251,-3.685251,11.02954,28.28082,0.1288915,4.03166,0.1382377,0,6.921846
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1590408,58.49341,57.99411,0,0,0,0,0,0,0,0,0,0,0.1590408,0,0,0,0,29.48353,3.063798,0.1590408,0,0.1590408,11.18042,28.66769,0.1288875,0,0.1272326,0,3.222839
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,56.30387,56.30387,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.32449,3.206935,0,2.170964,-2.170964,8.892025,22.80002,0.1288875,2.268657,0,0,3.206935
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73667,1.035971,0,0,0,8.892025,22.80002,0.1288875,0,0,0,1.035971
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,52.84826,52.84826,3.46128,0.9841729,0,-1,0,0.9841729,0,0,2.477107,2.823235,0,1.035971,0.9841729,0,0,31.73667,1.035971,0,1.035971,-1.035971,7.800015,20,0.1288875,3.807408,0,0,1.035971
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,51.20497,51.20497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288875,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,50.12509,50.12509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288875,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,49.17668,49.17668,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288875,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,48.14375,48.14375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288875,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,47.45826,47.45826,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288875,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,46.68827,46.68827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288875,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,46.08729,46.08729,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288875,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,45.58022,45.58022,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290467,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1404076,45.75064,45.34546,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.03996,0,0,0,0.1404076,0,0,8.8,8.36,24.52775,7.524,8.500407,0,8.500407,23.7952,61.01322,0.1292132,1.282798,0.1123261,12,7.664408
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5743597,46.61778,44.95107,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.70054,1.776357E-15,0,0,0.5743597,0,0,8.8,8.36,16.02735,15.17437,8.93436,0,8.93436,32.27108,82.74619,0.1294633,3.206997,0.4594877,12,15.74873
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.03838,48.85332,45.79619,6.802279,6.802279,0,0,0,6.802279,15.26518,0,0,0,1.03838,7.160295,6.802279,0,0,7.092986,23.21529,0,6.121914,-6.121914,25.81802,66.19991,0.1294633,7.482508,0.8307043,0,24.25367
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.340569,52.17754,48.14375,0,0,0,-1,0,0,0,0,0,0,1.340569,0,0,0,0,13.89511,17.09338,1.340569,0,1.340569,27.08979,69.46087,0.1294298,0,1.072455,0,18.43394
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.191242,67.66177,50.28473,2.080185,2.080185,0,0,0,2.080185,249.5568,0,0,0,5.191242,2.189668,2.080185,0,0,12.55454,18.29989,3.001574,0,3.001574,29.93733,76.76225,0.1293549,2.288203,4.152994,0,23.49113
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.810855,76.84706,52.45387,0,0,0,0,0,0,0,0,0,0,6.810855,0,0,0,0,9.55297,21.0013,6.810855,0,6.810855,36.39868,93.32976,0.1291852,0,5.448684,0,27.81216
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.727979,79.26005,54.71692,3.087595,3.087595,0,0,0,3.087595,217.9035,0.735764,0,0,6.727979,3.250101,3.087595,0,0,2.742115,27.13107,2.742115,0,2.742115,39.00008,100,0.129117,3.396355,5.382383,0,33.85905
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.559392,72.83698,56.98936,3.489374,3.489374,0,0,0,3.489374,130.6651,0.8863671,0,0,4.559392,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.129117,3.838311,3.647514,0,34.15837
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.626531,74.78875,58.47301,6.858479,6.858479,0,-1,0,6.858479,67.45711,0,0,0,4.626531,7.219451,6.858479,0,0,0,29.59898,0,2.59292,-2.59292,36.2669,92.99187,0.129117,7.544326,3.701225,0,34.22551
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.20412,73.9484,59.21484,0,0,0,0,0,0,0,1.323098,0,0,4.20412,0,0,0,0,2.881022,27.00606,2.881022,0,2.881022,39.00008,100,0.1290455,0,3.363296,0,31.21018
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.277944,67.68645,60.05996,0.8578401,0.8578401,0,0,0,0.8578401,265.5442,1.374955,0,0,2.277944,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1290455,0.9436241,1.822355,0,31.87692
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6690893,61.72894,59.58106,2.928728,2.928728,0,0,0,2.928728,22.84573,0,0,0,0.6690893,3.082871,2.928728,0,0,0,29.59898,0,2.413782,-2.413782,36.45573,93.47604,0.1290455,3.221601,0.5352714,0,30.26807
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4137439,59.03492,57.73119,0,0,0,0,0,0,0,0,0,0,0.4137439,0,0,0,0,2.68198,27.1852,0.4137439,0,0.4137439,36.84824,94.48248,0.1290352,0,0.3309951,0,27.59894
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,56.04094,56.04094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.268236,27.55757,0,0,0,36.84824,94.48248,0.1290352,0,0,0,27.55757
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,54.29436,54.29436,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.268236,27.55757,0,4.878913,-4.878913,31.70541,81.29577,0.1290352,5.098464,0,0,27.55757
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,52.60411,52.60411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.689251,22.67865,0,0,0,31.70541,81.29577,0.1290352,0,0,0,22.67865
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.689251,22.67865,0,0,0,31.70541,81.29577,0.1290352,0,0,0,22.67865
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,49.89034,49.89034,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.689251,22.67865,0,2.370015,-2.370015,29.2072,74.89011,0.1290352,2.476666,0,0,22.67865
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,48.9607,48.9607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3226,20.30864,0,0,0,29.2072,74.89011,0.1290352,0,0,0,20.30864
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,47.95595,47.95595,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.3226,20.30864,0,0.7243091,-0.7243091,28.44371,72.93244,0.1290352,0.756903,0,0,20.30864
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,47.27046,47.27046,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.12739,19.58433,0,0.6886427,-0.6886427,27.71782,71.07118,0.1290352,0.7196316,0,0,19.58433
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,46.53802,46.53802,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.89255,18.89569,0,0.981456,-0.981456,26.68327,68.41851,0.1290352,1.025622,0,0,18.89569
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,45.92765,45.92765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.98305,17.91423,0,0,0,26.68327,68.41851,0.1290352,0,0,0,17.91423
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,45.42997,45.42997,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.98305,17.91423,0,0.1642797,-0.1642797,26.51011,67.97449,0.1290352,0.1716723,0,0,17.91423
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01845801,45.2671,45.214,0.4980698,0.4980698,0,0,0,0.4980698,3.705908,0,5.551115E-17,0,0.01845801,0.524284,0.4980698,0,0,13.16559,17.74995,0,0.505826,-0.505826,25.97692,66.60735,0.1290352,0.5478768,0.01476641,0,17.76841
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08801725,45.04428,44.79144,2.437838,2.437838,0,0,0,2.437838,3.610464,0,0,0,0.08801725,2.566145,2.437838,0,0,13.72762,17.24412,0,2.478127,-2.478127,23.36474,59.90948,0.1290352,2.681621,0.0704138,0,17.33214
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6478477,47.5561,45.66473,7.943207,7.943207,12,0,3.372,7.943207,8.155996,0,0,0,0.6478477,0,0,4.056793,3.853953,16.48109,14.766,4.501801,0,4.501801,27.63552,70.86018,0.129176,8.737528,0.5182781,12,15.41384
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.44014,52.29265,47.95595,6.048516,6.048516,0,-1,0,6.048516,23.80981,0,8.881784E-16,0,1.44014,6.366859,6.048516,0,0,11.97929,18.81762,0,4.926719,-4.926719,22.44231,57.54427,0.129176,6.653368,1.152112,0,20.25776
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4649365,51.48959,50.09692,0,0,0,0,0,0,0,0,0,0,0.4649365,0,0,0,0,17.45342,13.8909,0.4649365,0,0.4649365,22.88338,58.67523,0.1291644,0,0.3719492,0,14.35583
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.117187,62.31346,52.26607,1.345441,1.345441,0,0,0,1.345441,231.6851,0,0,0,3.117187,1.416254,1.345441,0,0,16.98849,14.30934,1.700933,0,1.700933,24.49703,62.81277,0.1291222,1.479985,2.493749,0,17.42653
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.572701,70.08727,54.51033,1.480236,1.480236,0,0,0,1.480236,308.9169,0,0,0,4.572701,1.558143,1.480236,0,0,15.28755,15.84018,3.014557,0,3.014557,27.35689,70.14574,0.1290475,1.62826,3.65816,0,20.41288
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.136098,67.24952,56.78277,0.3342034,0.3342034,0,0,0,0.3342034,938.3799,0,0,0,3.136098,0.3517931,0.3342034,0,0,12.273,18.55328,2.784305,0,2.784305,29.99832,76.9186,0.1289785,0.3676237,2.508878,0,21.68938
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.839583,67.71915,58.21009,3.514261,3.514261,0,-1,0,3.514261,80.80169,0,0,0,2.839583,3.699223,3.514261,0,0,9.488691,21.05916,0,0.8596399,-0.8596399,29.09217,74.59517,0.1289785,3.865688,2.271666,0,23.89874
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.038961,65.62221,58.89557,8.562996,8.562996,12,0,3.372,8.562996,23.8113,0,0,0,2.038961,0,0,3.437004,3.265154,10.44385,20.19952,5.304114,0,5.304114,34.1241,87.49752,0.129137,9.419295,1.631168,12,22.23848
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8402492,62.45161,59.7407,1.318956,1.318956,0,0,0,1.318956,63.7056,0,0,0,0.8402492,1.388375,1.318956,0,0,5.139732,24.97322,0,0.548126,-0.548126,33.54633,86.01604,0.129137,1.450852,0.6721994,0,25.81347
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3677572,60.4318,59.2618,0,0,0,0,0,0,0,0,0,0,0.3677572,0,0,0,0,5.748761,24.42509,0.3677572,0,0.3677572,33.89521,86.91062,0.1291279,0,0.2942058,0,24.79285
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4182124,58.72696,57.41192,8.270865,8.270865,12,0,3.372,8.270865,5.056452,0,0,0,0.4182124,0,0,3.729135,3.542678,5.381004,24.75607,3.96089,0,3.96089,37.65284,96.54555,0.1292521,9.097952,0.3345699,12,25.17429
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,55.77802,55.77802,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,1.420114,28.32088,0,1.760003,-1.760003,35.79763,91.78862,0.1292521,1.839203,0,0,28.32088
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,54.01265,54.01265,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,3.375673,26.56087,0,4.434534,-4.434534,31.12322,79.80298,0.1292521,4.634088,0,0,26.56087
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,52.36936,52.36936,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,8.302933,22.12634,0,8.8,-8.8,21.84721,56.01838,0.1292521,12.27523,0,0,22.12634
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,50.76363,50.76363,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,18.08071,13.32634,0,2.074046,-2.074046,19.66097,50.41265,0.1292521,2.167378,0,0,13.32634
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,49.70253,49.70253,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,20.38521,11.25229,0,1.070795,-1.070795,18.53226,47.51851,0.1292521,1.118981,0,0,11.25229
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,48.78229,48.78229,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,21.57498,10.1815,0,0.05985149,-0.05985149,18.46917,47.35674,0.1292521,0.06254481,0,0,10.1815
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,47.77753,47.77753,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,21.64148,10.12165,0,1.733675,-1.733675,16.64171,42.67097,0.1292521,1.811691,0,0,10.12165
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,47.12022,47.12022,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,23.56779,8.387971,0,2.059752,-2.059752,14.47054,37.10389,0.1292521,2.15244,0,0,8.387971
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,46.37839,46.37839,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,25.8564,6.328219,0,0.01892574,-0.01892574,14.45059,37.05273,0.1292521,0.0197774,0,0,6.328219
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,45.79619,45.79619,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,25.87743,6.309293,0,0.3165699,-0.3165699,14.1169,36.19711,0.1292521,0.3308155,0,0,6.309293
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,45.28912,45.28912,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,26.22917,5.992723,0,0.5886714,-0.5886714,13.49639,34.60605,0.1292521,0.6151617,0,0,5.992723
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1016507,45.37517,45.08253,1.132461,1.132461,0,0,0,1.132461,8.976089,0,0,0,0.1016507,1.192064,1.132461,0,0,26.88325,5.404052,0,1.090413,-1.090413,12.34699,31.65889,0.1292521,1.245707,0.08132055,0,5.505703
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.235423,48.28379,44.65997,7.098367,7.098367,12,0,3.372,7.098367,17.40433,0,0,0,1.235423,0,0,4.901633,4.656551,28.09482,4.313639,5.891974,0,5.891974,17.93661,45.99121,0.1294332,7.808204,0.9883385,12,5.549062
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.815447,57.39413,45.5051,1.936665,1.936665,10.73666,0,3.052376,1.936665,197.0112,1.776357E-15,0,0,3.815447,0,0,8.8,8.36,22.20285,9.616416,12.17545,0,12.17545,29.48725,75.60818,0.1295475,2.130331,3.052358,12,13.43186
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.888033,60.17199,47.82449,2.664375,2.664375,0,-1,0,2.664375,145.9266,0,0,0,3.888033,2.804605,2.664375,0,0,10.0274,20.57432,1.083428,0,1.083428,30.51508,78.24364,0.1295207,2.930812,3.110426,0,24.46235
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.775415,58.66046,49.93729,2.542574,2.542574,0,0,0,2.542574,109.1577,0,0,0,2.775415,2.676394,2.542574,0,0,8.943973,21.5494,0.09902146,0,0.09902146,30.60902,78.48451,0.1295183,2.796831,2.220332,0,24.32482
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.779928,64.47598,52.10643,9.37724,9.37724,12,0,3.372,9.37724,40.30961,0,0,0,3.779928,0,0,2.62276,2.491622,8.844951,21.63852,6.271551,0,6.271551,36.55873,93.74016,0.1296964,10.31496,3.023943,12,25.41845
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.833488,67.07247,54.29436,4.649184,4.649184,0,0,0,4.649184,82.45507,0,0,0,3.833488,4.893878,4.649184,0,0,2.5734,27.28292,0,1.06039,-1.06039,35.44099,90.87415,0.1296964,5.114102,3.066791,0,31.11641
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.034957,74.25195,56.5668,4.788865,4.788865,0,0,0,4.788865,105.1388,0,0,0,5.034957,5.04091,4.788865,0,0,3.751611,26.22253,0,0.005953293,-0.005953293,35.43471,90.85806,0.1296964,5.267751,4.027966,0,31.25748
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.546982,73.92668,57.99411,3.50635,3.50635,0,-1,0,3.50635,129.6785,0,0,0,4.546982,3.690895,3.50635,0,0,3.758226,26.21657,0.8560875,0,0.8560875,36.24687,92.9405,0.1296752,3.856985,3.637586,0,30.76356
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.892308,72.13918,58.6796,2.581862,2.581862,0,0,0,2.581862,150.7559,0,0,0,3.892308,2.717749,2.581862,0,0,2.902138,26.98705,1.174559,0,1.174559,37.36115,95.79763,0.1296462,2.840048,3.113846,0,30.87936
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.772465,68.88741,59.52472,4.301672,4.301672,0,0,0,4.301672,64.45087,0,8.881784E-16,0,2.772465,4.528076,4.301672,0,0,1.72758,28.04416,0,1.755611,-1.755611,35.51057,91.05257,0.1296462,4.731839,2.217972,0,30.81662
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.748862,64.73225,58.99887,0,0,0,0,0,0,0,0,0,0,1.748862,0,0,0,0,3.678259,26.28855,1.748862,0,1.748862,37.16969,95.30671,0.129603,0,1.39909,0,28.03741
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3873705,58.36404,57.14899,11.4455,11.4455,12,0,3.372,11.4455,3.384479,0,0,0,0.3873705,0,0,0.5545006,0.5267756,1.929397,27.86252,0.9141461,0,0.9141461,38.03693,97.53039,0.1296298,12.59005,0.3098964,12,28.24989
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,55.45875,55.45875,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,1.015251,28.68525,0,4.098371,-4.098371,33.71687,86.45332,0.1296298,4.282797,0,0,28.68525
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,53.72155,53.72155,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,5.568995,24.58688,0,3.932178,-3.932178,29.57199,75.82545,0.1296298,4.109127,0,0,24.58688
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,52.07826,52.07826,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,9.938083,20.6547,0,4.869262,-4.869262,24.43933,62.66483,0.1296298,5.088378,0,0,20.6547
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,50.49131,50.49131,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,15.34837,15.78544,0,1.372895,-1.372895,22.99217,58.95417,0.1296298,1.434675,0,0,15.78544
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,49.46777,49.46777,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,16.87381,14.41255,0,0.6212026,-0.6212026,22.33737,57.27519,0.1296298,0.6491568,0,0,14.41255
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,48.56631,48.56631,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,17.56404,13.79134,0,1.339581,-1.339581,20.92533,53.65458,0.1296298,1.399862,0,0,13.79134
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,47.58973,47.58973,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,19.05246,12.45176,0,1.318076,-1.318076,19.53595,50.09209,0.1296298,1.37739,0,0,12.45176
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,46.93241,46.93241,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,20.51699,11.13369,0,0.9946158,-0.9946158,18.48754,47.40384,0.1296298,1.039374,0,0,11.13369
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,46.21875,46.21875,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,21.62212,10.13907,0,1.363003,-1.363003,17.0508,43.71992,0.1296298,1.424338,0,0,10.13907
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,45.63656,45.63656,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,23.13657,8.776069,0,1.760231,-1.760231,15.19536,38.96238,0.1296298,1.839441,0,0,8.776069
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,45.15766,45.15766,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,25.09238,7.015838,0,0.3459034,-0.3459034,14.83074,38.02747,0.1296298,0.361469,0,0,7.015838
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.188895,45.49528,44.95107,1.087627,1.087627,0,0,0,1.087627,17.36762,0,0,0,0.188895,1.144871,1.087627,0,0,25.47672,6.669935,0,0.9559757,-0.9559757,13.82306,35.44366,0.1296298,1.19639,0.151116,0,6.858829
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.956135,50.34394,44.52851,2.241042,2.241042,0,0,0,2.241042,87.28688,0,0,0,1.956135,2.358991,2.241042,0,0,26.53891,5.713959,0,0.4028558,-0.4028558,13.39841,34.35483,0.1296298,2.465146,1.564908,0,7.670094
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.286521,58.86509,45.37363,1.914247,1.914247,0,0,0,1.914247,223.9273,0,0,0,4.286521,2.014997,1.914247,0,0,26.98653,5.311103,2.271524,0,2.271524,15.55337,39.88035,0.1295738,2.105672,3.429217,0,9.597625
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.905386,67.40553,47.67424,7.069051,7.069051,0,-1,0,7.069051,83.53859,0,0,0,5.905386,7.441107,7.069051,0,0,24.715,7.355475,0,1.535721,-1.535721,13.93458,35.72961,0.1295738,7.775957,4.724308,0,13.26086
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.959847,66.21937,49.78704,4.91409,4.91409,0,0,0,4.91409,100.9311,8.881784E-16,0,0,4.959847,5.172726,4.91409,0,0,26.42136,5.819754,0,0.2128791,-0.2128791,13.71018,35.15424,0.1295738,5.405499,3.967878,0,10.7796
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.126045,77.58344,51.91863,2.43969,2.43969,0,0,0,2.43969,292.0882,0,0,0,7.126045,2.568094,2.43969,0,0,26.65789,5.606875,4.557951,0,4.557951,18.03423,46.24153,0.1294615,2.683659,5.700836,0,12.73292
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.926902,75.09332,54.14411,4.135181,4.135181,0,0,0,4.135181,143.3287,0,0,0,5.926902,4.352823,4.135181,0,0,22.09994,9.709031,1.57408,0,1.57408,19.52754,50.0705,0.1294227,4.5487,4.741522,0,15.63593
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.208439,83.54662,56.36021,3.189177,3.189177,0,0,0,3.189177,226.0282,0,0,0,7.208439,3.357029,3.189177,0,0,20.52586,11.1257,3.85141,0,3.85141,23.1813,59.43912,0.129328,3.508095,5.766751,0,18.33414
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.060855,79.95994,57.73119,0.480454,0.480454,0,-1,0,0.480454,1261.485,0,0,0,6.060855,0.5057411,0.480454,0,0,16.67445,14.59197,5.555114,0,5.555114,28.45135,72.95203,0.1291917,0.5284994,4.848684,0,20.65283
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.54057,78.51304,58.41667,3.440761,3.440761,0,0,0,3.440761,161.0275,0,0,0,5.54057,3.621853,3.440761,0,0,11.11934,19.59157,1.918717,0,1.918717,30.2716,77.61934,0.1291446,3.784837,4.432456,0,25.13214
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.900138,72.81586,59.2618,8.975177,8.975177,12,0,3.372,8.975177,43.45472,0,0,0,3.900138,0,0,3.024823,2.873582,9.200621,21.31842,6.77372,0,6.77372,36.69772,94.09653,0.1293373,9.872695,3.120111,12,25.21856
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.214643,66.06517,58.73594,4.285809,4.285809,0,0,0,4.285809,51.67386,0,8.881784E-16,0,2.214643,4.511378,4.285809,0,0,2.426901,27.41477,0,2.296735,-2.296735,34.27674,87.88892,0.1293373,4.71439,1.771714,0,29.62941
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3798571,58.0752,56.88606,4.878178,4.878178,0,0,0,4.878178,7.786863,0,0,0,0.3798571,5.134924,4.878178,0,0,4.978829,25.11803,0,4.755067,-4.755067,29.26447,75.03694,0.1293373,5.365996,0.3038856,0,25.49789
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,55.19582,55.19582,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,10.26224,20.36296,0,3.064962,-3.064962,26.03371,66.75298,0.1293373,3.202885,0,0,20.36296
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,53.45863,53.45863,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,13.66775,17.298,0,8.200389,-8.200389,17.38974,44.58899,0.1293373,8.569407,0,0,17.298
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,51.84351,51.84351,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,22.77929,9.097613,0,2.568043,-2.568043,14.68279,37.6481,0.1293373,2.683605,0,0,9.097613
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,50.28473,50.28473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.63268,6.529571,0,0,0,14.68279,37.6481,0.1293373,0,0,0,6.529571
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,49.2518,49.2518,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,25.63268,6.529571,0,0.887066,-0.887066,13.74774,35.25054,0.1293373,0.926984,0,0,6.529571
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.6183,5.642505,0,0,0,13.74774,35.25054,0.1293373,0,0,0,5.642505
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,47.40192,47.40192,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,26.6183,5.642505,0,1.062575,-1.062575,12.62769,32.37862,0.1293373,1.110391,0,0,5.642505
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,46.77278,46.77278,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,27.79894,4.579929,0,1.415754,-1.415754,11.13535,28.55212,0.1293373,1.479463,0,0,4.579929
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,46.05912,46.05912,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,29.372,3.164176,0,1.197212,-1.197212,9.873377,25.3163,0.1293373,1.251087,0,0,3.164176
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,45.44875,45.44875,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,30.70224,1.966963,0,1.095963,-1.095963,8.71813,22.35414,0.1293373,1.145281,0,0,1.966963
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,45.00741,45.00741,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0,0.5756648,0.5468816,0,0,31.91998,0.8710002,0,0.5756648,-0.5756648,8.111326,20.79823,0.1293373,0.6015697,0,0,0.8710002
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1773224,45.27341,44.76327,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,20.85768,1.776357E-15,0,0,0.1773224,0,0,8.8,8.36,32.5596,0.2953354,8.537322,0,8.537322,16.21054,41.56541,0.1294821,0.9351692,0.1418579,12,0.4726577
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8733847,46.90805,44.36888,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8733847,0,0,8.8,8.36,24.02228,7.978926,9.233385,0,9.233385,24.9701,64.02576,0.1295642,0,0.6987077,12,8.85231
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.703754,53.38698,45.18583,4.853886,4.853886,12,0,3.372,4.853886,55.70287,0,0,0,2.703754,0,0,7.146114,6.788809,14.7889,16.28897,9.492562,0,9.492562,33.97554,87.11658,0.1298093,5.339274,2.163003,12,18.99273
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.776111,56.0591,47.48643,3.304533,3.304533,0,-1,0,3.304533,84.00918,0,0,0,2.776111,3.478456,3.304533,0,0,5.296334,24.83228,0,0.7023449,-0.7023449,33.2352,85.21828,0.1298093,3.634987,2.220889,0,27.60839
