Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,48.94192,48.94192,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.69041,12.77761,0,0.3553884,-0.3553884,20.89418,53.57472,0.1282106,0.3713809,0,0,12.77761
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,47.93716,47.93716,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,19.08529,12.42222,0,0.5885129,-0.5885129,20.27384,51.98409,0.1282106,0.614996,0,0,12.42222
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,47.06387,47.06387,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.73919,11.83371,0,0.05562669,-0.05562669,20.2152,51.83374,0.1282106,0.05812989,0,0,11.83371
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,46.24692,46.24692,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.801,11.77808,0,1.061045,-1.061045,19.09676,48.96596,0.1282106,1.108792,0,0,11.77808
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,45.63656,45.63656,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.97994,10.71703,0,0.4948671,-0.4948671,18.57513,47.62843,0.1282106,0.5171362,0,0,10.71703
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,44.95107,44.95107,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.52979,10.22217,0,0.4282446,-0.4282446,18.12372,46.47097,0.1282106,0.4475156,0,0,10.22217
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,44.39705,44.39705,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,22.00562,9.793922,0,0.8746303,-0.8746303,17.20177,44.10703,0.1282106,0.9139887,0,0,9.793922
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,44.02144,44.02144,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.97743,8.919292,0,0.4912862,-0.4912862,16.68391,42.77918,0.1282106,0.5133941,0,0,8.919292
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.0635057,43.91146,43.73034,2.52647,2.52647,0,0,0,2.52647,2.513614,0,0,0,0.0635057,2.659442,2.52647,0,0,23.5233,8.428006,0,2.595936,-2.595936,13.94756,35.7629,0.1282106,2.779117,0.05080456,0,8.491511
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7168558,45.39997,43.33595,2.459583,2.459583,0,0,0,2.459583,29.14542,0,4.440892E-16,0,0.7168558,2.589035,2.459583,0,0,26.40767,5.83207,0,1.872179,-1.872179,11.97411,30.70278,0.1282106,2.705542,0.5734847,0,6.548926
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.281198,47.85357,44.10595,4.465755,4.465755,11.76858,0,3.313451,4.465755,28.68939,0,0,0,1.281198,0,0,7.302827,6.937686,28.48787,3.959891,8.218884,0,8.218884,19.77122,50.69535,0.1284524,4.912331,1.024958,12,5.241089
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.371425,50.37176,46.29388,1.523104,1.523104,0,-1,0,1.523104,90.04148,0,0,0,1.371425,1.603267,1.523104,0,0,20.26899,11.35689,0,0.231842,-0.231842,19.52684,50.06873,0.1284524,1.675414,1.09714,0,12.72831
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.816934,53.93816,48.40668,4.587693,4.587693,0,0,0,4.587693,39.60452,0,0,0,1.816934,4.82915,4.587693,0,0,20.52659,11.12504,0,3.012217,-3.012217,16.35169,41.92732,0.1284524,5.046462,1.453547,0,12.94198
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.143419,63.98478,50.47253,4.251198,4.251198,0,0,0,4.251198,97.46475,0,0,0,4.143419,4.474945,4.251198,0,0,23.8735,8.112827,0,0.3315257,-0.3315257,16.00223,41.03127,0.1284524,4.676318,3.314735,0,12.25625
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.68873,64.61164,52.52899,0.28803,0.28803,0,0,0,0.28803,1280.676,0,0,0,3.68873,0.3031895,0.28803,0,0,24.24186,7.781302,3.38554,0,3.38554,19.21403,49.26665,0.1283741,0.316833,2.950984,0,11.47003
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.781188,71.01076,54.61363,0.381733,0.381733,0,0,0,0.381733,1252.495,0,0,0,4.781188,0.4018243,0.381733,0,0,20.85632,10.82829,4.379364,0,4.379364,23.36866,59.91953,0.1282729,0.4199063,3.82495,0,15.60948
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.291481,70.61263,55.93765,0,0,0,-1,0,0,0,0,0,0,4.291481,0,0,0,0,16.47696,14.76972,4.291481,0,4.291481,27.43992,70.35863,0.1281738,0,3.433185,0,19.0612
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.688283,65.42307,56.5668,1.214136,1.214136,0,0,0,1.214136,221.4153,0,0,0,2.688283,1.278038,1.214136,0,0,12.18548,18.63205,1.410245,0,1.410245,28.7778,73.78907,0.1281413,1.33555,2.150627,0,21.32033
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.654549,66.0956,57.30862,1.323275,1.323275,0,0,0,1.323275,200.6044,0,0,0,2.654549,1.392921,1.323275,0,0,10.77523,19.90127,1.261628,0,1.261628,29.97468,76.858,0.1281122,1.455603,2.123639,0,22.55582
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.060966,60.09401,56.72643,4.877624,4.877624,0,0,0,4.877624,21.7517,0,0,0,1.060966,5.134341,4.877624,0,0,9.513605,21.03673,0,4.073375,-4.073375,25.68097,65.8485,0.1281122,5.365386,0.8487729,0,22.0977
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3873045,56.12946,54.9329,0,0,0,0,0,0,0,0,0,0,0.3873045,0,0,0,0,14.03958,16.96336,0.3873045,0,0.3873045,26.0484,66.79062,0.1281033,0,0.3098436,0,17.35066
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,53.27082,53.27082,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,13.65227,17.31193,0,0.1912491,-0.1912491,25.8468,66.27371,0.1281033,0.1998554,0,0,17.31193
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,51.71204,51.71204,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,13.86477,17.12068,0,2.728825,-2.728825,22.97037,58.89826,0.1281033,2.851622,0,0,17.12068
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,50.2096,50.2096,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,16.8968,14.39186,0,0.5235502,-0.5235502,22.4185,57.48321,0.1281033,0.54711,0,0,14.39186
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,48.78229,48.78229,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,17.47852,13.86831,0,0.6155028,-0.6155028,21.7697,55.81963,0.1281033,0.6432005,0,0,13.86831
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,47.77753,47.77753,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,18.16241,13.25281,0,2.218327,-2.218327,19.43138,49.82394,0.1281033,2.318151,0,0,13.25281
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,46.93241,46.93241,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,20.62722,11.03448,0,2.241972,-2.241972,17.06813,43.76435,0.1281033,2.342861,0,0,11.03448
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1183,8.792507,0,0,0,17.06813,43.76435,0.1281033,0,0,0,8.792507
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,45.5051,45.5051,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,23.1183,8.792507,0,0.3745371,-0.3745371,16.67334,42.75206,0.1281033,0.3913912,0,0,8.792507
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,44.81961,44.81961,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,23.53445,8.41797,0,0.1317623,-0.1317623,16.53444,42.39593,0.1281033,0.1376916,0,0,8.41797
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,44.26558,44.26558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68086,8.286208,0,0,0,16.53444,42.39593,0.1281033,0,0,0,8.286208
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,43.91814,43.91814,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,23.68086,8.286208,0,1.331888,-1.331888,15.13051,38.79611,0.1281033,1.391823,0,0,8.286208
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1641351,44.09572,43.62705,1.484087,1.484087,0,0,0,1.484087,11.05967,0,0,0,0.1641351,1.562197,1.484087,0,0,25.16073,6.954319,0,1.398062,-1.398062,13.65683,35.01743,0.1281033,1.632496,0.1313081,0,7.118454
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.812768,48.58868,43.26083,3.712032,3.712032,0,0,0,3.712032,48.83494,0,0,0,1.812768,3.907402,3.712032,0,0,26.71413,5.556258,0,2.094634,-2.094634,11.44889,29.35606,0.1281033,4.083235,1.450215,0,7.369026
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.429418,51.28886,44.02144,6.950003,6.950003,12,0,3.372,6.950003,34.95564,0,0,0,2.429418,0,0,5.049997,4.797497,29.0415,3.461624,7.226915,0,7.226915,18.30494,46.93565,0.1283085,7.645003,1.943534,12,5.891042
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.773673,61.48933,46.19058,0.4934124,0.4934124,0,-1,0,0.4934124,967.4813,0,0,0,4.773673,0.5193815,0.4934124,0,0,21.81459,9.965848,4.254291,0,4.254291,22.34092,57.28429,0.1282106,0.5427537,3.818938,0,14.73952
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.680541,75.50709,48.27522,0,0,0,0,0,0,0,0,0,0,7.680541,0,0,0,0,17.5603,13.79471,7.680541,0,7.680541,29.62732,75.96733,0.1280341,0,6.144433,0,21.47525
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.459914,81.81847,50.34107,5.365282,5.365282,0,0,0,5.365282,157.6788,0,0,0,8.459914,5.647665,5.365282,0,0,9.879757,20.7072,2.812249,0,2.812249,32.29525,82.80817,0.1279696,5.90181,6.767931,0,29.16711
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.627127,80.44807,52.36936,0.5969045,0.5969045,0,0,0,0.5969045,1277.78,0,0,0,7.627127,0.6283205,0.5969045,0,0,7.067508,23.23822,6.998806,0,6.998806,38.9349,99.83289,0.1278094,0.6565949,6.101701,0,30.86535
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.402255,77.49689,54.45399,4.371405,4.371405,0,0,0,4.371405,146.4576,1.732074,0,0,6.402255,4.601479,4.371405,0,0,0.06870157,29.53715,0.06870157,0,0.06870157,39.00008,100,0.1278078,4.808546,5.121804,0,35.9394
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.672859,75.96004,55.77802,4.689023,4.689023,0,-1,0,4.689023,120.9817,0.7370447,0,0,5.672859,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1278078,5.157926,4.538287,0,35.27184
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.585994,76.28131,56.36021,5.260071,5.260071,0,0,0,5.260071,106.1962,0.04907684,0,0,5.585994,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1278078,5.786078,4.468795,0,35.18497
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.317977,68.25607,57.10204,3.595678,3.595678,0,0,0,3.595678,92.27682,0,0,0,3.317977,3.784924,3.595678,0,0,0,29.59898,0,0.4669466,-0.4669466,38.50787,98.73794,0.1278078,3.955245,2.654382,0,32.91695
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.057569,63.24194,56.5668,0.577838,0.577838,0,0,0,0.577838,356.0805,0.9304884,0,0,2.057569,0.6082506,0.577838,0,0,0.5188295,29.13203,0.5188295,0,0.5188295,39.00008,100,0.127796,0.6356218,1.646055,0,31.1896
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4576351,56.18767,54.77326,8.346726,8.346726,7.911973,0,2.337729,8.346726,5.482809,3.330669E-16,0,0,0.4576351,0.4576351,0.4347534,0,0,0,29.59898,0,0,0,39.00008,100,0.127796,9.181399,0.3661081,12,30.05661
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,53.11119,53.11119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127796,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,51.55241,51.55241,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.127796,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,50.04997,50.04997,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.127796,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,48.62265,48.62265,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.127796,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,47.6179,47.6179,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.127796,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,46.80095,46.80095,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.127796,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,45.984,45.984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.127796,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,45.37363,45.37363,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.127796,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,44.68814,44.68814,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.127796,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,44.1529,44.1529,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.127796,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,43.81485,43.81485,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.127796,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1497235,43.95089,43.52375,0.06416744,0.06416744,0,0,0,0.06416744,233.3325,0,0,0,0.1497235,0.06754467,0.06416744,0,0,16.61354,14.64679,0.08217882,0,0.08217882,23.31705,59.78719,0.1277941,0.07058418,0.1197788,0,14.79652
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8809702,45.67031,43.12936,1.890433,1.890433,0,0,0,1.890433,46.60152,0,0,0,0.8809702,1.989929,1.890433,0,0,16.53136,14.72075,0,1.108959,-1.108959,22.14811,56.78991,0.1277941,2.079476,0.7047762,0,15.60172
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.545421,51.54547,43.91814,0,0,0,0,0,0,0,0,0,0,2.545421,0,0,0,0,17.76354,13.6118,2.545421,0,2.545421,24.56291,62.98169,0.127736,0,2.036337,0,16.15722
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.365887,53.25743,46.08729,3.45054,3.45054,0,-1,0,3.45054,68.5657,4.440892E-16,0,0,2.365887,3.632147,3.45054,0,0,15.21812,15.90267,0,1.26626,-1.26626,23.22815,59.55924,0.127736,3.795594,1.89271,0,18.26856
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.155202,58.04738,48.17192,4.420751,4.420751,0,0,0,4.420751,71.37254,0,0,0,3.155202,4.653422,4.420751,0,0,16.62507,14.63641,0,1.49822,-1.49822,21.64889,55.50986,0.127736,4.862826,2.524162,0,17.79162
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.29753,60.72158,50.2096,6.682369,6.682369,0,0,0,6.682369,49.34673,0,0,0,3.29753,7.034072,6.682369,0,0,18.28976,13.13819,0,3.736542,-3.736542,17.71023,45.41075,0.127736,7.350605,2.638024,0,16.43572
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.24486,62.72701,52.2379,0,0,0,0,0,0,0,0,0,0,3.24486,0,0,0,0,22.44147,9.401652,3.24486,0,3.24486,20.78857,53.30392,0.1276619,0,2.595888,0,12.64651
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.477207,65.77856,54.29436,0,0,0,0,0,0,0,0,0,0,3.477207,0,0,0,0,19.19661,12.32203,3.477207,0,3.477207,24.08734,61.76228,0.1275826,0,2.781765,0,15.79923
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.292838,66.55379,55.61838,5.693154,5.693154,0,-1,0,5.693154,57.83855,0,8.881784E-16,0,3.292838,5.992794,5.693154,0,0,15.71941,15.45151,0,2.699956,-2.699956,21.24133,54.46486,0.1275826,6.262469,2.63427,0,18.74435
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.536,61.11026,56.20058,3.865237,3.865237,0,0,0,3.865237,39.73883,0,4.440892E-16,0,1.536,4.068671,3.865237,0,0,18.71936,12.75156,0,2.532671,-2.532671,18.57167,47.61956,0.1275826,4.251761,1.2288,0,14.28756
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.443203,61.5702,56.94241,2.049236,2.049236,0,0,0,2.049236,70.42638,0,0,0,1.443203,2.157091,2.049236,0,0,21.53344,10.21888,0,0.7138878,-0.7138878,17.81916,45.69007,0.1275826,2.25416,1.154562,0,11.66209
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.418152,60.88618,56.36021,3.504533,3.504533,0,0,0,3.504533,40.46622,0,0,0,1.418152,3.688982,3.504533,0,0,22.32664,9.504997,0,2.27083,-2.27083,15.4255,39.55248,0.1275826,3.854986,1.134521,0,10.92315
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.460593,56.03572,54.61363,0,0,0,0,0,0,0,0,0,0,0.460593,0,0,0,0,24.84979,7.234167,0.460593,0,0.460593,15.86245,40.67288,0.1275721,0,0.3684744,0,7.69476
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,52.89521,52.89521,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,24.3892,7.648701,0,6.301272,-6.301272,9.22033,23.64182,0.1275721,6.584829,0,0,7.648701
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,51.39278,51.39278,3.485137,1.280057,0,-1,0,1.280057,0,0,2.20508,2.553594,0,1.347429,1.280057,0,0,31.39061,1.347429,0,1.347429,-1.347429,7.800015,20,0.1275721,3.833651,0,0,1.347429
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,49.89034,49.89034,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275721,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,48.49119,48.49119,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275721,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,47.51461,47.51461,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275721,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,46.66948,46.66948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275721,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,45.87132,45.87132,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275721,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,45.24217,45.24217,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275721,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,44.57546,44.57546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275721,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,44.04961,44.04961,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1275721,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,43.68339,43.68339,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276779,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1034865,43.71524,43.42046,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.629096,0,0,0,0.1034865,0,0,8.8,8.36,24.52775,7.524,8.463487,0,8.463487,23.76018,60.92341,0.1278358,1.319201,0.08278919,12,7.627487
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.101285,49.2472,43.04485,1.356452,1.356452,10.15645,0,2.905582,1.356452,154.9104,1.776357E-15,0,0,2.101285,0,0,8.8,8.36,16.06427,15.14114,10.46129,0,10.46129,33.68462,86.37066,0.1279557,1.492097,1.681028,12,17.24242
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.079152,53.13932,43.81485,0,0,0,0,0,0,0,0,0,0,3.079152,0,0,0,0,5.602982,24.5563,3.079152,0,3.079152,36.60576,93.86074,0.1278857,0,2.463321,0,27.63545
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.489792,53.54404,45.984,2.402261,2.402261,0,-1,0,2.402261,103.6437,0,4.440892E-16,0,2.489792,2.528696,2.402261,0,0,2.52383,27.32753,0,0.03890401,-0.03890401,36.56475,93.75559,0.1278857,2.642487,1.991833,0,29.81732
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.301905,69.40139,48.04046,1.070298,1.070298,0,0,0,1.070298,588.799,2.608219,0,0,6.301905,1.12663,1.070298,0,0,2.567056,27.28863,2.567056,0,2.567056,39.00008,100,0.1278274,1.177328,5.041524,0,33.59053
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.174531,80.07656,50.06875,7.621366,7.621366,3,0,1.095,7.621366,107.2581,3.309935,0,0,8.174531,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1278274,8.383502,6.539625,12,37.77351
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.77112,80.79128,52.10643,0.6240347,0.6240347,0,0,0,0.6240347,1245.302,7.114241,0,0,7.77112,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1278274,0.6864382,6.216896,0,37.3701
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.512321,73.38122,54.14411,0,0,0,0,0,0,0,5.512321,0,0,5.512321,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278274,0,4.409857,0,35.1113
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.632548,64.04764,55.45875,2.420375,2.420375,0,-1,0,2.420375,108.7661,0.08478455,0,0,2.632548,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1278274,2.662413,2.106038,0,32.23153
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.340756,67.18565,56.04094,2.477742,2.477742,0,0,0,2.477742,134.8307,0.7326063,0,0,3.340756,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1278274,2.725516,2.672605,0,32.93974
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.954423,66.59737,56.78277,2.890759,2.890759,0,0,0,2.890759,102.2023,4.440892E-16,0,0,2.954423,3.042904,2.890759,0,0,0,29.59898,0,0.08848082,-0.08848082,38.90681,99.76086,0.1278274,3.179834,2.363538,0,32.5534
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.948028,62.48711,56.20058,2.869955,2.869955,0,0,0,2.869955,67.87662,0,0,0,1.948028,3.021005,2.869955,0,0,0.09831201,29.5105,0,1.072977,-1.072977,37.77579,96.86082,0.1278274,3.15695,1.558423,0,31.45853
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4513819,55.84586,54.45399,4.414146,4.414146,0,0,0,4.414146,10.2258,0,8.881784E-16,0,0.4513819,4.64647,4.414146,0,0,1.290509,28.43752,0,4.195087,-4.195087,33.35378,85.52235,0.1278274,4.855561,0.3611055,0,28.8889
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,52.76375,52.76375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.951717,24.24243,0,0,0,33.35378,85.52235,0.1278274,0,0,0,24.24243
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,51.26131,51.26131,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.951717,24.24243,0,2.51139,-2.51139,30.70654,78.73457,0.1278274,2.624403,0,0,24.24243
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,49.75887,49.75887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.74215,21.73104,0,0,0,30.70654,78.73457,0.1278274,0,0,0,21.73104
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.74215,21.73104,0,0,0,30.70654,78.73457,0.1278274,0,0,0,21.73104
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,47.38314,47.38314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.74215,21.73104,0,0,0,30.70654,78.73457,0.1278274,0,0,0,21.73104
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,46.5568,46.5568,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.74215,21.73104,0,1.072249,-1.072249,29.5763,75.8365,0.1278274,1.1205,0,0,21.73104
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,45.76802,45.76802,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.933538,20.65879,0,0.7389253,-0.7389253,28.7974,73.83934,0.1278274,0.772177,0,0,20.65879
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75457,19.91987,0,0,0,28.7974,73.83934,0.1278274,0,0,0,19.91987
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,44.47217,44.47217,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.75457,19.91987,0,0.3974293,-0.3974293,28.37847,72.76517,0.1278274,0.4153137,0,0,19.91987
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,43.94632,43.94632,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.19615,19.52244,0,0.3479276,-0.3479276,28.01172,71.82479,0.1278274,0.3635843,0,0,19.52244
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,43.59888,43.59888,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.58274,19.17451,0,1.373201,-1.373201,26.56424,68.11331,0.1278274,1.434995,0,0,19.17451
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1551764,43.75932,43.31717,2.033711,2.033711,0,0,0,2.033711,7.630207,0,4.440892E-16,0,0.1551764,2.140749,2.033711,0,0,13.10852,17.80131,0,1.985572,-1.985572,24.47127,62.74671,0.1278274,2.237082,0.1241411,0,17.95649
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.141023,46.24471,42.94156,5.102765,5.102765,0,0,0,5.102765,22.36087,0,0,0,1.141023,5.371331,5.102765,0,0,15.31471,15.81574,0,4.230309,-4.230309,20.01213,51.31305,0.1278274,5.613041,0.912818,0,16.95676
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.324555,53.84536,43.73034,6.461139,6.461139,0,0,0,6.461139,51.45462,0,0,0,3.324555,6.801198,6.461139,0,0,20.01505,11.58543,0,3.476644,-3.476644,16.34743,41.91639,0.1278274,7.107253,2.659644,0,14.90998
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,1.99489,51.83212,45.84314,2.32094,2.32094,0,-1,0,2.32094,85.95178,0,0,0,1.99489,2.443095,2.32094,0,0,23.87799,8.108786,0,0.4482055,-0.4482055,15.87498,40.70499,0.1278274,2.553035,1.595912,0,10.10368
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.616817,52.79392,47.909,0.3851404,0.3851404,0,0,0,0.3851404,419.7995,0,0,0,1.616817,0.4054109,0.3851404,0,0,24.376,7.66058,1.211406,0,1.211406,17.02422,43.65175,0.1277999,0.4236544,1.293454,0,9.277398
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.848796,55.62991,49.93729,3.859036,3.859036,0,0,0,3.859036,47.90824,8.881784E-16,0,0,1.848796,4.062144,3.859036,0,0,23.16459,8.750846,0,2.213347,-2.213347,14.69114,37.66953,0.1277999,4.24494,1.479037,0,10.59964
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.001653,58.2191,51.9468,2.52321,2.52321,0,0,0,2.52321,79.32964,0,0,0,2.001653,2.65601,2.52321,0,0,25.62387,6.537498,0,0.6543571,-0.6543571,14.00139,35.90093,0.1277999,2.775531,1.601323,0,8.539152
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.541779,69.37652,53.98448,5.127904,5.127904,0,0,0,5.127904,88.56989,0,8.881784E-16,0,4.541779,5.397794,5.127904,0,0,26.35093,5.883142,0,0.856015,-0.856015,13.09907,33.5873,0.1277999,5.640695,3.633423,0,10.42492
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.394835,63.05844,55.29911,0,0,0,-1,0,0,0,0,0,0,2.394835,0,0,0,0,27.30206,5.027127,2.394835,0,2.394835,15.37101,39.41277,0.1277457,0,1.915868,0,7.421962
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.206575,63.02921,55.88131,3.818462,3.818462,0,0,0,3.818462,57.787,0,4.440892E-16,0,2.206575,4.019433,3.818462,0,0,24.90722,7.182478,0,1.812859,-1.812859,13.46009,34.51299,0.1277457,4.200308,1.76526,0,9.389052
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.593047,61.73735,56.62314,4.248642,4.248642,0,0,0,4.248642,37.49544,0,0,0,1.593047,4.472255,4.248642,0,0,26.92151,5.369619,0,2.879208,-2.879208,10.42514,26.73107,0.1277457,4.673507,1.274438,0,6.962667
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.9668425,59.08866,56.04094,0.2024846,0.2024846,0,0,0,0.2024846,477.4894,0,0,0,0.9668425,0.2131417,0.2024846,0,0,30.12063,2.490411,0.7537008,0,0.7537008,11.14016,28.56446,0.1277286,0.222733,0.773474,0,3.457254
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2791797,55.15122,54.29436,1.393642,1.393642,0,0,0,1.393642,20.03238,0,0,0,0.2791797,1.466992,1.393642,0,0,29.36693,3.168742,0,1.187812,-1.187812,9.888099,25.35405,0.1277286,1.533007,0.2233437,0,3.447922
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,52.60411,52.60411,4.22673,1.881883,0,-1,0,1.881883,0,0,2.344847,2.76752,0,1.98093,1.881883,0,0,30.68672,1.98093,0,1.98093,-1.98093,7.800015,20,0.1277286,4.649403,0,0,1.98093
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,51.12985,51.12985,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277286,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,49.65558,49.65558,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277286,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,48.27522,48.27522,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277286,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,47.27046,47.27046,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277286,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,46.45351,46.45351,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277286,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,45.6929,45.6929,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277286,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,45.02619,45.02619,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277286,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,44.39705,44.39705,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277286,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,43.87119,43.87119,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277286,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,43.52375,43.52375,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279081,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02814627,43.31263,43.23266,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,13.92471,1.776357E-15,0,0,0.02814627,0,0,8.8,8.36,24.52775,7.524,8.388146,0,8.388146,23.6887,60.74014,0.1280168,0.222345,0.02251702,12,7.552146
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3912765,43.98289,42.86644,2.482405,2.482405,11.2824,0,3.190449,2.482405,15.76199,0,0,0,0.3912765,0,0,8.8,8.36,16.13961,15.07333,8.751277,0,8.751277,31.99089,82.02776,0.1282301,2.730646,0.3130212,12,15.46461
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.384647,47.67253,43.62705,1.564673,1.564673,0,0,0,1.564673,88.49429,0,0,0,1.384647,1.647025,1.564673,0,0,7.38833,22.94948,0,0.2623781,-0.2623781,31.71432,81.31861,0.1282301,1.721141,1.107717,0,24.33413
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9258593,48.45872,45.73985,12.33103,8.36,0,-1,0,8.36,11.07487,0,3.971032,5.204135,0.9258593,8.8,8.36,0,0,7.679862,22.6871,0,7.874141,-7.874141,23.41425,60.03642,0.1282301,13.56413,0.7406874,0,23.61296
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.625833,52.71531,47.8057,3.850279,3.850279,0,0,0,3.850279,42.22635,0,8.881784E-16,0,1.625833,4.052926,3.850279,0,0,16.42891,14.81296,0,2.427093,-2.427093,20.85587,53.47647,0.1282301,4.235307,1.300666,0,16.4388
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.57867,54.63434,49.80582,7.771943,7.771943,12,0,3.372,7.771943,20.31242,0,0,0,1.57867,0,0,4.228057,4.016654,19.12568,12.38587,5.595324,0,5.595324,26.16406,67.0872,0.1283875,8.549137,1.262936,12,13.96454
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,1.999969,58.07626,51.81533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.999969,0,0,8.8,8.36,13.53035,17.42166,10.35997,0,10.35997,35.99239,92.28799,0.1284404,0,1.599975,12,19.42163
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.184418,64.2274,53.82484,2.985037,2.985037,0,0,0,2.985037,106.6794,0,0,0,3.184418,3.142144,2.985037,0,0,3.170384,26.74563,0.04227411,0,0.04227411,36.03249,92.39082,0.1284394,3.283541,2.547535,0,29.93005
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.352029,59.41081,55.13948,1.146399,1.146399,0,-1,0,1.146399,117.937,0,0,0,1.352029,1.206736,1.146399,0,0,3.12811,26.78368,0.1452929,0,0.1452929,36.17033,92.74425,0.1284361,1.261039,1.081623,0,28.13571
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.161352,62.70736,55.72168,6.466396,6.466396,0,0,0,6.466396,33.42438,0,0,0,2.161352,6.806733,6.466396,0,0,2.982817,26.91444,0,4.64538,-4.64538,31.27367,80.18874,0.1284361,7.113035,1.729082,0,29.07579
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4837255,57.91986,56.40716,3.288281,3.288281,0,0,0,3.288281,14.71059,0,0,0,0.4837255,3.461348,3.288281,0,0,8.144351,22.26906,0,2.977623,-2.977623,28.13498,72.14082,0.1284361,3.617109,0.3869804,0,22.75279
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8388365,58.51517,55.88131,3.364155,3.364155,0,0,0,3.364155,24.93454,0,4.440892E-16,0,0.8388365,3.541216,3.364155,0,0,11.45282,19.29144,0,2.702379,-2.702379,25.28642,64.83685,0.1284361,3.700571,0.6710691,0,20.13028
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4451666,55.46637,54.09716,3.54663,3.54663,0,0,0,3.54663,12.55182,0,4.440892E-16,0,0.4451666,3.733295,3.54663,0,0,14.45546,16.58906,0,3.288128,-3.288128,21.82043,55.94971,0.1284361,3.901293,0.3561333,0,17.03423
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,52.45387,52.45387,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,18.10894,13.30093,0,0.04653063,-0.04653063,21.77138,55.82394,0.1284361,0.0486245,0,0,13.30093
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,50.97021,50.97021,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,18.16064,13.2544,0,7.322964,-7.322964,14.0523,36.03147,0.1284361,7.652497,0,0,13.2544
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,49.49594,49.49594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.29727,5.931437,0,0,0,14.0523,36.03147,0.1284361,0,0,0,5.931437
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,48.14375,48.14375,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,26.29727,5.931437,0,0.1251273,-0.1251273,13.9204,35.69327,0.1284361,0.1307581,0,0,5.931437
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,47.16717,47.16717,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,26.4363,5.80631,0,0.5306088,-0.5306088,13.36109,34.25914,0.1284361,0.5544863,0,0,5.80631
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,46.35022,46.35022,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,27.02586,5.275702,0,0.2927001,-0.2927001,13.05256,33.46804,0.1284361,0.3058716,0,0,5.275702
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,45.56144,45.56144,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,27.35109,4.983001,0,0.6246854,-0.6246854,12.39408,31.77964,0.1284361,0.6527962,0,0,4.983001
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,44.9229,44.9229,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,28.04518,4.358316,0,0.4067988,-0.4067988,11.96528,30.68015,0.1284361,0.4251048,0,0,4.358316
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,44.29375,44.29375,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,28.49718,3.951517,0,1.141387,-1.141387,10.76215,27.59521,0.1284361,1.192749,0,0,3.951517
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,43.75851,43.75851,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,29.76539,2.81013,0,2.20496,-2.20496,8.437922,21.63565,0.1284361,2.304183,0,0,2.81013
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,43.44863,43.44863,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.21534,0.6051705,8.36,0,8.36,16.36891,41.97149,0.1285792,1.004888,0,12,0.6051705
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05488146,43.28527,43.12936,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.57343,1.776357E-15,0,0,0.05488146,0,0,8.8,8.36,23.85534,8.12917,8.414882,0,8.414882,24.35197,62.44083,0.1286865,0.2456702,0.04390517,12,8.184052
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.2978976,43.60172,42.75376,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.29152,0,0,0,0.2978976,0,0,8.8,8.36,15.44046,15.70256,8.657898,0,8.657898,32.56557,83.5013,0.1288459,1.539052,0.2383181,12,16.00046
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8209797,45.89508,43.52375,2.913603,2.913603,0,0,0,2.913603,28.17747,0,0,0,0.8209797,3.066951,2.913603,0,0,6.782563,23.49467,0,2.245971,-2.245971,30.19811,77.4309,0.1288459,3.204964,0.6567838,0,24.31565
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.006468,54.84512,45.63656,2.695521,2.695521,0,-1,0,2.695521,111.5357,0,0,0,3.006468,2.83739,2.695521,0,0,9.278086,21.2487,0.1690772,0,0.1690772,30.35851,77.84219,0.1288421,2.965073,2.405174,0,24.25517
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.699853,59.35864,47.67424,3.513209,3.513209,0,0,0,3.513209,105.3126,0,0,0,3.699853,3.698115,3.513209,0,0,9.109009,21.40087,0.001737508,0,0.001737508,30.36016,77.84641,0.128842,3.86453,2.959882,0,25.10072
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.448426,57.32849,49.70253,4.932752,4.932752,0,0,0,4.932752,49.6361,0,0,0,2.448426,5.19237,4.932752,0,0,9.107271,21.40243,0,2.743945,-2.743945,27.46779,70.43009,0.128842,5.426027,1.95874,0,23.85086
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.919682,61.0099,51.68387,0.8741518,0.8741518,0,0,0,0.8741518,334.0017,0,0,0,2.919682,0.9201598,0.8741518,0,0,12.1561,18.65849,1.999522,0,1.999522,29.3647,75.29396,0.1287969,0.9615669,2.335746,0,21.57817
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.968319,59.93409,53.69338,4.526914,4.526914,0,0,0,4.526914,43.48037,0,8.881784E-16,0,1.968319,4.765173,4.526914,0,0,10.15658,20.45806,0,2.796854,-2.796854,26.41656,67.73463,0.1287969,4.979606,1.574655,0,22.42638
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.460742,62.95642,54.98923,3.535408,3.535408,0,-1,0,3.535408,69.60278,0,0,0,2.460742,3.721483,3.535408,0,0,13.26419,17.66121,0,1.26074,-1.26074,25.08762,64.32711,0.1287969,3.888949,1.968594,0,20.12195
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.876803,64.96152,55.51509,1.99246,1.99246,0,0,0,1.99246,144.3845,0,0,0,2.876803,2.097326,1.99246,0,0,14.66501,16.40047,0.7794764,0,0.7794764,25.8271,66.2232,0.1287793,2.191706,2.301442,0,19.27727
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.576869,61.304,56.25692,3.847749,3.847749,0,0,0,3.847749,40.9816,0,4.440892E-16,0,1.576869,4.050262,3.847749,0,0,13.88554,17.10199,0,2.473393,-2.473393,23.21991,59.53812,0.1287793,4.232524,1.261495,0,18.67886
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.4947541,57.21451,55.67472,0,0,0,0,0,0,0,0,0,0,0.4947541,0,0,0,0,16.63375,14.6286,0.4947541,0,0.4947541,23.68928,60.74162,0.1287682,0,0.3958033,0,15.12335
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4143304,55.20023,53.92814,0.9487256,0.9487256,0,0,0,0.9487256,43.67231,0,0,0,0.4143304,0.9986586,0.9487256,0,0,16.139,15.07388,0,0.5843282,-0.5843282,23.07334,59.1623,0.1287682,1.043598,0.3314644,0,15.48821
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,52.29424,52.29424,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,16.78825,14.48955,0,1.779937,-1.779937,21.19712,54.35149,0.1287682,1.860034,0,0,14.48955
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,50.83875,50.83875,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,18.76596,12.70961,0,6.381124,-6.381124,14.47083,37.10462,0.1287682,6.668274,0,0,12.70961
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,49.36448,49.36448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8561,6.32849,0,0,0,14.47083,37.10462,0.1287682,0,0,0,6.32849
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,48.01229,48.01229,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,25.8561,6.32849,0,0.5386652,-0.5386652,13.90303,35.64872,0.1287682,0.5629051,0,0,6.32849
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,47.06387,47.06387,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,26.45461,5.789825,0,1.96177,-1.96177,11.83514,30.34645,0.1287682,2.05005,0,0,5.789825
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,46.24692,46.24692,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,28.63436,3.828055,0,1.359492,-1.359492,10.40211,26.67202,0.1287682,1.420669,0,0,3.828055
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,45.47692,45.47692,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,30.14491,2.468563,0,1.089008,-1.089008,9.254194,23.72865,0.1287682,1.138014,0,0,2.468563
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,44.81961,44.81961,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,31.35492,1.379555,0,0.03097455,-0.03097455,9.221544,23.64494,0.1287682,0.03236841,0,0,1.379555
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,44.20924,44.20924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.38933,1.34858,0,0,0,9.221544,23.64494,0.1287682,0,0,0,1.34858
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,43.68339,43.68339,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,31.38933,1.34858,0,0.5024994,-0.5024994,8.691863,22.28678,0.1287682,0.5251119,0,0,1.34858
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,43.33595,43.33595,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.94766,0.8460808,8.36,0,8.36,16.62286,42.62262,0.1289323,1.503345,0,12,0.8460808
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1103523,43.33966,43.02607,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.36682,0,0,0,0.1103523,0,0,8.8,8.36,23.58766,8.370081,8.470352,0,8.470352,24.65854,63.22689,0.1290701,0.981558,0.0882818,12,8.480433
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.849638,48.09755,42.67863,7.806488,7.806488,12,0,3.372,7.806488,23.6936,0,0,0,1.849638,0,0,4.193512,3.983837,15.11731,15.9934,5.833475,0,5.833475,30.19266,77.41692,0.1292306,8.587136,1.47971,12,17.84303
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.476227,57.39694,43.44863,1.056622,1.056622,6.117263,0,1.883668,1.056622,423.6357,0,0,0,4.476227,0,0,5.060641,4.80761,9.283837,21.24352,9.283837,0,9.283837,39.00008,100,0.1291742,1.162284,3.580982,12,25.71975
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.360042,66.67268,45.53326,0,0,0,-1,0,0,0,6.360042,0,0,6.360042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291742,0,5.088033,0,35.95902
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.584491,74.22463,47.58973,2.163417,2.163417,0,0,0,2.163417,350.5792,5.307209,0,0,7.584491,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1291742,2.379759,6.067593,0,37.18347
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.428795,76.0452,49.59924,3.230217,3.230217,0,0,0,3.230217,229.9782,4.028567,0,0,7.428795,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1291742,3.553238,5.943036,0,37.02777
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.88943,76.1203,51.58058,4.047971,4.047971,0,0,0,4.047971,170.1946,2.628407,0,0,6.88943,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1291742,4.452768,5.511544,0,36.48841
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.246278,67.82014,53.59009,4.431089,4.431089,0,0,0,4.431089,95.8292,0,0,0,4.246278,4.664305,4.431089,0,0,0,29.59898,0,0.418027,-0.418027,38.55944,98.87016,0.1291742,4.874198,3.397022,0,33.84526
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.757605,79.59033,54.87655,4.003018,4.003018,0,-1,0,4.003018,168.8127,2.079427,0,0,6.757605,4.213703,4.003018,0,0,0.4644744,29.18095,0.4644744,0,0.4644744,39.00008,100,0.1291638,4.40332,5.406084,0,35.93856
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.684142,75.57568,55.4118,3.539107,3.539107,0,0,0,3.539107,160.6095,1.958767,0,0,5.684142,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1291638,3.893018,4.547314,0,35.28312
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.86605,69.18074,56.09728,8.760534,8.760534,5.087787,0,1.62321,8.760534,44.1303,0,0,0,3.86605,3.86605,3.672747,0,0,0,29.59898,0,0,0,39.00008,100,0.1291638,9.636587,3.09284,12,33.46503
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.568241,63.88458,55.51509,0,0,0,0,0,0,0,2.568241,0,0,2.568241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291638,0,2.054593,0,32.16722
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4555968,55.19541,53.79668,14.22366,14.22366,12,0,3.372,14.22366,3.20309,4.440892E-16,0,0,0.4555968,2.340697,2.223662,0,0,0,29.59898,0,1.8851,-1.8851,37.01301,94.90496,0.1291638,15.64603,0.3644774,12,30.05457
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,52.20972,52.20972,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.094556,27.71388,0,6.463141,-6.463141,30.20026,77.43641,0.1291638,6.753983,0,0,27.71388
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,50.76363,50.76363,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.275824,21.25074,0,6.941748,-6.941748,22.88301,58.67428,0.1291638,7.254127,0,0,21.25074
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,49.27997,49.27997,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,16.98888,14.30899,0,5.342257,-5.342257,17.25178,44.23524,0.1291638,5.582659,0,0,14.30899
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,47.95595,47.95595,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.92472,8.966731,0,0.8351002,-0.8351002,16.37151,41.97814,0.1291638,0.8726797,0,0,8.966731
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,46.97936,46.97936,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.85261,8.131631,0,0.4226503,-0.4226503,15.92599,40.8358,0.1291638,0.4416696,0,0,8.131631
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,46.16241,46.16241,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.32222,7.70898,0,1.357254,-1.357254,14.49532,37.16742,0.1291638,1.41833,0,0,7.70898
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,45.4018,45.4018,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.83028,6.351726,0,0.7116244,-0.7116244,13.7452,35.24405,0.1291638,0.7436475,0,0,6.351726
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.62097,5.640102,0,0,0,13.7452,35.24405,0.1291638,0,0,0,5.640102
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,44.10595,44.10595,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.62097,5.640102,0,0.7441694,-0.7441694,12.96078,33.23271,0.1291638,0.777657,0,0,5.640102
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,43.59888,43.59888,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.44783,4.895933,0,0.8816043,-0.8816043,12.03149,30.84991,0.1291638,0.9212765,0,0,4.895933
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,43.26083,43.26083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.42739,4.014328,0,0,0,12.03149,30.84991,0.1291638,0,0,0,4.014328
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08730402,43.18942,42.94156,2.408332,2.408332,0,0,0,2.408332,3.625082,0,0,0,0.08730402,2.535086,2.408332,0,0,28.42739,4.014328,0,2.447782,-2.447782,9.4513,24.23405,0.1291638,2.649165,0.06984321,0,4.101632
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.51384,46.9785,42.57534,5.136009,5.136009,12,0,3.372,5.136009,29.47502,0,0,0,1.51384,0,0,6.863991,6.520792,31.14715,1.566546,8.034631,0,8.034631,17.07362,43.77843,0.1293892,5.64961,1.211072,12,3.080386
