Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.790491,54.98497,43.36412,11.18475,11.18475,12,0,3.372,11.18475,33.88983,0,0,0,3.790491,0,0,0.8152543,0.7744915,23.11252,8.797714,4.564983,0,4.564983,21.40434,54.88282,0.1295023,12.30322,3.032393,12,12.58821
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.157269,65.76347,45.42997,4.465771,4.465771,0,-1,0,4.465771,137.877,0,0,0,6.157269,4.700811,4.465771,0,0,18.54753,12.9062,1.456458,0,1.456458,22.78606,58.42568,0.1294695,4.912348,4.925816,0,19.06347
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.578927,74.0715,47.48643,2.118774,2.118774,0,0,0,2.118774,357.7034,0,0,0,7.578927,2.230289,2.118774,0,0,17.09107,14.21701,5.348638,0,5.348638,27.86023,71.43633,0.1293493,2.330652,6.063141,0,21.79594
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.554991,76.47923,49.49594,4.678561,4.678561,0,0,0,4.678561,161.4811,0,0,0,7.554991,4.924801,4.678561,0,0,11.74244,19.03078,2.63019,0,2.63019,30.35544,77.83431,0.1292903,5.146417,6.043993,0,26.58578
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.754457,79.90559,51.47729,0.3897707,0.3897707,0,0,0,0.3897707,1989.492,0,0,0,7.754457,0.410285,0.3897707,0,0,9.112246,21.39796,7.344172,0,7.344172,37.32273,95.69913,0.1291258,0.4287478,6.203566,0,29.15241
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.139517,84.35247,53.45863,5.790597,5.790597,0,0,0,5.790597,140.5644,0.2760784,0,0,8.139517,6.095366,5.790597,0,0,1.768074,28.00771,1.768074,0,1.768074,39.00008,100,0.1290862,6.369657,6.511614,0,36.14723
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.679746,79.04374,54.71692,4.009428,4.009428,0,-1,0,4.009428,166.601,2.459296,0,0,6.679746,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1290862,4.41037,5.343797,0,36.27872
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.79901,71.80662,55.25216,3.570109,3.570109,0,0,0,3.570109,134.4219,1.041,0,0,4.79901,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1290862,3.92712,3.839208,0,34.39799
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.1154,70.00472,55.99399,1.954644,1.954644,0,0,0,1.954644,210.5447,2.05788,0,0,4.1154,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1290862,2.150108,3.29232,0,33.71438
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.35749,63.04966,55.4118,7.65947,7.65947,5.419855,0,1.707223,7.65947,30.77876,0,0,0,2.35749,2.35749,2.239616,0,0,0,29.59898,0,0,0,39.00008,100,0.1290862,8.425417,1.885992,12,31.95647
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4576546,55.12595,53.72155,12.69214,12.69214,12,0,3.372,12.69214,3.605812,0,0,0,0.4576546,0.7285655,0.6921372,0,0,0,29.59898,0,0.2709108,-0.2709108,38.71451,99.26778,0.1290862,13.96135,0.3661237,12,30.05663
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.301012,29.32807,0,0,0,38.71451,99.26778,0.1290862,0,0,0,29.32807
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,50.65095,50.65095,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.301012,29.32807,0,1.273646,-1.273646,37.37197,95.82538,0.1290862,1.33096,0,0,29.32807
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,49.20485,49.20485,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.716174,28.05442,0,1.953442,-1.953442,35.31286,90.54562,0.1290862,2.041346,0,0,28.05442
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,47.88083,47.88083,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.886665,26.10098,0,1.029756,-1.029756,34.22741,87.76241,0.1290862,1.076095,0,0,26.10098
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,46.93241,46.93241,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.030838,25.07122,0,1.285194,-1.285194,32.87269,84.28879,0.1290862,1.343028,0,0,25.07122
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,46.05912,46.05912,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.458832,23.78603,0,0.4475334,-0.4475334,32.40095,83.07919,0.1290862,0.4676724,0,0,23.78603
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,45.28912,45.28912,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.956091,23.3385,0,0.1164017,-0.1164017,32.27825,82.76458,0.1290862,0.1216398,0,0,23.3385
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,44.6318,44.6318,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.085427,23.22209,0,0.6726983,-0.6726983,31.56917,80.94642,0.1290862,0.7029697,0,0,23.22209
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,44.02144,44.02144,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.832869,22.5494,0,0.7367026,-0.7367026,30.79261,78.95526,0.1290862,0.7698542,0,0,22.5494
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,43.49558,43.49558,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.651427,21.81269,0,0.6506717,-0.6506717,30.10674,77.19662,0.1290862,0.679952,0,0,21.81269
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,43.15754,43.15754,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.374396,21.16202,0,0.9257489,-0.9257489,29.13092,74.69452,0.1290862,0.9674077,0,0,21.16202
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1402974,43.2367,42.83827,0,0,0,0,0,0,0,0,0,0,0.1402974,0,0,0,0,10.40301,20.23627,0.1402974,0,0.1402974,29.26402,75.03579,0.1290831,0,0.1122379,0,20.37657
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.781145,47.66637,42.46266,4.106804,4.106804,0,0,0,4.106804,43.3706,0,0,0,1.781145,4.322951,4.106804,0,0,10.26271,20.36254,0,2.541806,-2.541806,26.58472,68.16581,0.1290831,4.517484,1.424916,0,22.14369
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.327619,50.17291,43.26083,4.164223,4.164223,0,0,0,4.164223,55.89563,0,0,0,2.327619,4.383393,4.164223,0,0,13.08694,17.82073,0,2.055774,-2.055774,24.41774,62.60947,0.1290831,4.580645,1.862095,0,20.14835
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.460995,56.00067,45.31729,4.126917,4.126917,0,-1,0,4.126917,83.86391,0,0,0,3.460995,4.344124,4.126917,0,0,15.37113,15.76496,0,0.883129,-0.883129,23.48684,60.22255,0.1290831,4.539609,2.768796,0,19.22595
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.034712,60.16794,47.35497,2.929783,2.929783,0,0,0,2.929783,137.7137,0,0,0,4.034712,3.083982,2.929783,0,0,16.35238,14.88183,0.9507304,0,0.9507304,24.38878,62.53522,0.1290618,3.222761,3.22777,0,18.91654
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.400363,67.43037,49.38326,0.7911353,0.7911353,0,0,0,0.7911353,682.6093,0,0,0,5.400363,0.832774,0.7911353,0,0,15.40166,15.73749,4.567589,0,4.567589,28.72198,73.64596,0.1289598,0.8702488,4.320291,0,21.13785
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.798699,79.94499,51.34582,2.586704,2.586704,0,0,0,2.586704,301.4918,0,0,0,7.798699,2.722846,2.586704,0,0,10.83407,19.84832,5.075853,0,5.075853,33.53736,85.99305,0.1288466,2.845374,6.238959,0,27.64702
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.169806,79.52612,53.31778,6.155385,6.155385,0,0,0,6.155385,116.4802,0,0,0,7.169806,6.479353,6.155385,0,0,5.758213,24.41659,0.6904523,0,0.6904523,34.19238,87.67259,0.1288312,6.770924,5.735845,0,31.58639
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.917572,67.73402,54.61363,8.672715,8.36,0,-1,0,8.36,46.86092,0,0.3127153,1.179987,3.917572,8.8,8.36,0,0,5.06776,25.03799,0,4.882428,-4.882428,29.04585,74.47639,0.1288312,9.539987,3.134058,0,28.95557
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.348853,66.23576,55.13948,2.785155,2.785155,0,0,0,2.785155,120.2394,0,0,0,3.348853,2.931742,2.785155,0,0,10.49268,20.15557,0.4171114,0,0.4171114,29.44156,75.49101,0.1288219,3.06367,2.679083,0,23.50442
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.838946,65.17025,55.83435,2.06982,2.06982,0,0,0,2.06982,137.1591,0,0,0,2.838946,2.178758,2.06982,0,0,10.07557,20.53097,0.6601877,0,0.6601877,30.06786,77.09693,0.1288072,2.276802,2.271157,0,23.36991
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.324605,62.81827,55.29911,2.575305,2.575305,0,0,0,2.575305,90.26524,0,4.440892E-16,0,2.324605,2.710848,2.575305,0,0,9.41538,21.12514,0,0.3862421,-0.3862421,29.66073,76.053,0.1288072,2.832836,1.859684,0,23.44974
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4363453,54.89889,53.56192,0,0,0,0,0,0,0,0,0,0,0.4363453,0,0,0,0,9.844539,20.73889,0.4363453,0,0.4363453,30.07468,77.11442,0.1287975,0,0.3490762,0,21.17524
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,51.97497,51.97497,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,9.408194,21.1316,0,5.693189,-5.693189,24.07353,61.72689,0.1287975,5.949382,0,0,21.1316
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,50.51948,50.51948,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,15.73396,15.43842,0,5.265263,-5.265263,18.52346,47.49596,0.1287975,5.502199,0,0,15.43842
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,49.07338,49.07338,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,21.58425,10.17315,0,4.922823,-4.922823,13.33435,34.19057,0.1287975,5.14435,0,0,10.17315
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,47.74936,47.74936,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,27.05405,5.25033,0,0.2586715,-0.2586715,13.06169,33.49144,0.1287975,0.2703117,0,0,5.25033
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,46.80095,46.80095,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,27.34147,4.991658,0,2.442081,-2.442081,10.48751,26.89099,0.1287975,2.551975,0,0,4.991658
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,45.95583,45.95583,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,30.05489,2.549577,0,0.02217255,-0.02217255,10.46413,26.83106,0.1287975,0.02317032,0,0,2.549577
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,45.214,45.214,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,30.07952,2.527405,0,0.3598807,-0.3598807,10.08479,25.85838,0.1287975,0.3760754,0,0,2.527405
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,44.52851,44.52851,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,30.47939,2.167524,0,0.5333375,-0.5333375,9.522599,24.41687,0.1287975,0.5573376,0,0,2.167524
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,43.91814,43.91814,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,31.07199,1.634187,0,0.6194388,-0.6194388,8.869654,22.74266,0.1287975,0.6473136,0,0,1.634187
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,43.42046,43.42046,1.308647,0.9640105,0,-1,0,0.9640105,0,0,0.3446361,0.4755008,0,1.014748,0.9640105,0,0,31.76026,1.014748,0,1.014748,-1.014748,7.800015,20,0.1287975,1.439511,0,0,1.014748
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,43.07302,43.07302,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289248,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.143564,43.16127,42.75376,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.68046,1.776357E-15,0,0,0.143564,0,0,8.8,8.36,24.52775,7.524,8.503564,0,8.503564,23.7982,61.0209,0.1290643,1.075718,0.1148512,12,7.667564
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.404866,46.48905,42.41571,5.8446,5.8446,12,0,3.372,5.8446,24.03699,0,0,0,1.404866,0,0,6.1554,5.847631,16.02419,15.17721,7.252496,0,7.252496,30.67852,78.66271,0.1292656,6.42906,1.123893,12,16.58207
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.249686,52.98857,43.15754,3.366425,3.366425,8.612332,0,2.51492,3.366425,96.53226,0,0,0,3.249686,0,0,5.245907,4.983612,8.771693,21.70445,8.233297,0,8.233297,38.48931,98.69035,0.1293539,3.703067,2.599749,12,24.95414
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.085274,57.96516,45.18583,0.2887379,0.2887379,0,-1,0,0.2887379,1414.873,3.242943,0,0,4.085274,0.3039346,0.2887379,0,0,0.5383958,29.11442,0.5383958,0,0.5383958,39.00008,100,0.1293419,0.3176116,3.268219,0,33.1997
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.26177,60.8495,47.25168,0,0,0,0,0,0,0,4.26177,0,0,4.26177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293419,0,3.409416,0,33.86075
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.677402,64.56821,49.2518,0.4085476,0.4085476,0,0,0,0.4085476,1144.885,4.247352,0,0,4.677402,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1293419,0.4494024,3.741922,0,34.27638
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.263285,68.99275,51.20497,5.60047,5.60047,0,0,0,5.60047,93.97935,0,0,0,5.263285,5.895231,5.60047,0,0,0,29.59898,0,0.6319462,-0.6319462,38.33395,98.29198,0.1293419,6.160517,4.210628,0,34.86226
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.472549,72.1057,53.18631,0,0,0,0,0,0,0,4.770387,0,0,5.472549,0,0,0,0,0.7021624,28.96703,0.7021624,0,0.7021624,39.00008,100,0.1293263,0,4.378039,0,34.43958
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.597873,70.12046,54.45399,1.775759,1.775759,0,-1,0,1.775759,258.9244,2.728653,0,0,4.597873,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1293263,1.953335,3.678298,0,34.19685
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.159662,58.6334,54.98923,0.464417,0.464417,0,0,0,0.464417,249.7028,0.6708024,0,0,1.159662,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1293263,0.5108587,0.9277299,0,30.75864
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.547391,63.98195,55.67472,3.178971,3.178971,0,0,0,3.178971,80.13256,0,0,0,2.547391,3.346285,3.178971,0,0,0,29.59898,0,0.7988945,-0.7988945,38.15797,97.84075,0.1293263,3.496868,2.037913,0,32.14637
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8110448,57.67148,55.13948,0,0,0,0,0,0,0,0,0,0,0.8110448,0,0,0,0,0.8876605,28.80008,0.8110448,0,0.8110448,38.92739,99.81363,0.1293082,0,0.6488358,0,29.61113
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4635718,54.85039,53.43045,2.300931,2.300931,0,0,0,2.300931,20.14714,0,4.440892E-16,0,0.4635718,2.422033,2.300931,0,0,0.07661574,29.53002,0,1.958461,-1.958461,36.863,94.52031,0.1293082,2.531024,0.3708574,0,29.9936
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,51.81533,51.81533,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.252684,27.57156,0,2.173434,-2.173434,34.57199,88.64597,0.1293082,2.271238,0,0,27.57156
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,50.35985,50.35985,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.66761,25.39813,0,8.8,-8.8,25.29598,64.86136,0.1293082,12.17366,0,0,25.39813
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,48.94192,48.94192,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.44539,16.59813,0,1.805042,-1.805042,23.3933,59.9827,0.1293082,1.886269,0,0,16.59813
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,47.6179,47.6179,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.45099,14.79309,0,0.4436401,-0.4436401,22.92566,58.78363,0.1293082,0.4636039,0,0,14.79309
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,46.68827,46.68827,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.94392,14.34945,0,0.6029637,-0.6029637,22.29008,57.15394,0.1293082,0.6300971,0,0,14.34945
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,45.87132,45.87132,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.61388,13.74648,0,1.950003,-1.950003,20.2346,51.88348,0.1293082,2.037753,0,0,13.74648
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,45.1107,45.1107,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.78055,11.79648,0,2.028993,-2.028993,18.09585,46.39952,0.1293082,2.120298,0,0,11.79648
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,44.42522,44.42522,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,22.03499,9.767487,0,1.762712,-1.762712,16.23779,41.63527,0.1293082,1.842034,0,0,9.767487
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,43.84302,43.84302,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.99356,8.004775,0,1.207225,-1.207225,14.96526,38.37239,0.1293082,1.261551,0,0,8.004775
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,43.33595,43.33595,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.33492,6.79755,0,1.372949,-1.372949,13.51805,34.66159,0.1293082,1.434731,0,0,6.79755
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,42.96973,42.96973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.86042,5.424601,0,0,0,13.51805,34.66159,0.1293082,0,0,0,5.424601
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07081407,42.85108,42.65046,0.09639126,0.09639126,0,0,0,0.09639126,73.46524,0,0,0,0.07081407,0.1014645,0.09639126,0,0,26.86042,5.424601,0,0.03065041,-0.03065041,13.48574,34.57875,0.1293082,0.1060304,0.05665126,0,5.495415
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5810255,43.98914,42.3312,2.473688,2.473688,0,0,0,2.473688,23.48823,0,0,0,0.5810255,2.603882,2.473688,0,0,26.89448,5.39395,0,2.022856,-2.022856,11.35346,29.11138,0.1293082,2.721057,0.4648204,0,5.974976
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.602948,47.75893,43.07302,2.410447,2.410447,0,0,0,2.410447,66.50002,0,0,0,1.602948,2.537313,2.410447,0,0,29.14209,3.371094,0,0.9343649,-0.9343649,10.36855,26.58598,0.1293082,2.651492,1.282358,0,4.974042
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.718623,53.35522,45.1107,7.32963,4.897584,0,-1,0,4.897584,55.50946,0,2.432045,5.231162,2.718623,5.155352,4.897584,0,0,30.18028,2.436729,0,2.436729,-2.436729,7.800015,20,0.1293082,8.062593,2.174898,0,5.155352
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.127482,56.87848,47.16717,3.915348,3.915348,12,0,3.372,3.915348,79.8775,0,0,0,3.127482,0,0,8.084652,7.680419,32.88775,0,10.8079,0,10.8079,18.05329,46.2904,0.1295025,4.306883,2.501986,12,3.127482
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.196181,62.74243,49.17668,2.923536,2.923536,11.72354,0,3.302054,2.923536,143.5311,0,0,0,4.196181,0,0,8.8,8.36,22.07985,9.727112,12.55618,0,12.55618,29.96513,76.83352,0.1296439,3.215889,3.356945,12,13.92329
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.566859,62.65396,51.12985,5.983111,5.983111,11.64208,0,3.281447,5.983111,59.61546,0,0,0,3.566859,0,0,5.65897,5.376022,9.52367,21.02768,8.942882,0,8.942882,38.44909,98.58722,0.1298609,6.581423,2.853487,12,24.59453
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.348475,71.52267,53.11119,1.148109,1.148109,0,0,0,1.148109,465.851,3.55915,0,0,5.348475,1.208535,1.148109,0,0,0.580789,29.07627,0.580789,0,0.580789,39.00008,100,0.129848,1.26292,4.27878,0,34.42474
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.967187,64.03019,54.3507,6.086222,6.086222,0,-1,0,6.086222,48.75253,0,8.881784E-16,0,2.967187,6.406549,6.086222,0,0,0,29.59898,0,3.439362,-3.439362,35.37467,90.70411,0.129848,6.694844,2.373749,0,32.56617
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.310255,59.0044,54.87655,2.524765,2.524765,0,0,0,2.524765,51.89611,0,0,0,1.310255,2.657647,2.524765,0,0,3.821514,26.15962,0,1.347393,-1.347393,33.9544,87.06238,0.129848,2.777241,1.048204,0,27.46987
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2063712,56.20935,55.57143,3.213671,3.213671,0,0,0,3.213671,6.421666,0,0,0,0.2063712,3.382812,3.213671,0,0,5.318616,24.81222,0,3.17644,-3.17644,30.60613,78.4771,0.129848,3.535038,0.165097,0,25.01859
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.9961557,58.10839,54.98923,6.502184,6.502184,0,0,0,6.502184,15.32032,0,8.881784E-16,0,0.9961557,6.844405,6.502184,0,0,8.847995,21.63578,0,5.848249,-5.848249,24.44154,62.67048,0.129848,7.152403,0.7969246,0,22.63194
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3694605,54.42746,53.29899,2.371011,2.371011,0,0,0,2.371011,15.5824,0,0,0,0.3694605,2.495802,2.371011,0,0,15.34605,15.78753,0,2.126341,-2.126341,22.20018,56.92342,0.129848,2.608113,0.2955684,0,16.15699
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,51.71204,51.71204,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.70865,13.66119,0,7.932059,-7.932059,13.83905,35.48468,0.129848,8.289001,0,0,13.66119
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,50.28473,50.28473,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.52205,5.729134,0,2.631016,-2.631016,11.06572,28.37358,0.129848,2.749412,0,0,5.729134
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,48.85741,48.85741,13.50853,2.943212,0,-1,0,2.943212,0,0,10.56532,11.91617,0,3.098118,2.943212,0,0,29.4454,3.098118,0,3.098118,-3.098118,7.800015,20,0.129848,14.85938,0,0,3.098118
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,47.54277,47.54277,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129848,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,46.58497,46.58497,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129848,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,45.76802,45.76802,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129848,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,45.02619,45.02619,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129848,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,44.31253,44.31253,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129848,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,43.73034,43.73034,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129848,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,43.26083,43.26083,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129848,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,42.91339,42.91339,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300188,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1332691,42.98137,42.60351,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.818245,0,0,0,0.1332691,0,0,8.8,8.36,24.52775,7.524,8.493269,0,8.493269,23.78843,60.99585,0.1301901,1.875051,0.1066153,12,7.657269
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.488825,46.57525,42.25607,3.485885,3.485885,11.74592,0,3.307719,3.485885,42.71011,0,0,0,1.488825,0,0,8.260038,7.847036,16.03448,15.16794,9.335861,0,9.335861,32.64521,83.70549,0.1304015,3.834473,1.19106,12,16.65677
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.729121,51.15466,42.9979,2.173034,2.173034,0,0,0,2.173034,125.5904,0,0,0,2.729121,2.287404,2.173034,0,0,6.698623,23.57022,0.441717,0,0.441717,33.06425,84.77998,0.1303917,2.390337,2.183297,0,26.29934
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.229439,58.26474,45.00741,0,0,0,-1,0,0,0,0,0,0,4.229439,0,0,0,0,6.256906,23.96776,4.229439,0,4.229439,37.07665,95.06815,0.130298,0,3.383551,0,28.1972
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.115376,60.0986,47.03571,4.056289,4.056289,0,0,0,4.056289,101.4567,8.881784E-16,0,0,4.115376,4.269778,4.056289,0,0,2.027467,27.77426,0,0.1544016,-0.1544016,36.9139,94.65083,0.130298,4.461917,3.292301,0,31.88963
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,3.991656,61.84082,49.01704,4.638089,4.638089,0,0,0,4.638089,86.06252,0,0,0,3.991656,4.882198,4.638089,0,0,2.199025,27.61986,0,0.8905426,-0.8905426,35.97519,92.24388,0.130298,5.101897,3.193325,0,31.61151
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.358225,65.31718,50.97021,1.041691,1.041691,0,0,0,1.041691,418.3798,0.07319181,0,0,4.358225,1.096517,1.041691,0,0,3.188517,26.72931,3.188517,0,3.188517,39.00008,100,0.1302274,1.14586,3.48658,0,31.08754
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.118959,56.41523,52.95155,0,0,0,0,0,0,0,1.118959,0,0,1.118959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302274,0,0.8951675,0,30.71794
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.002266,67.58035,54.19107,3.697889,3.697889,0,-1,0,3.697889,108.2311,0.1097519,0,0,4.002266,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1302274,4.067677,3.201813,0,33.60125
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.715577,60.16494,54.71692,2.862044,2.862044,0,0,0,2.862044,59.94238,0,0,0,1.715577,3.012677,2.862044,0,0,0,29.59898,0,1.2971,-1.2971,37.63281,96.4942,0.1302274,3.148248,1.372462,0,31.31456
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.743425,60.97946,55.4118,0.3033186,0.3033186,0,0,0,0.3033186,574.7833,0,0,0,1.743425,0.3192828,0.3033186,0,0,1.441223,28.30188,1.424142,0,1.424142,38.98388,99.95845,0.1301959,0.3336505,1.39474,0,30.0453
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.9963339,57.94587,54.8296,3.142992,3.142992,0,0,0,3.142992,31.70017,0,0,0,0.9963339,3.308412,3.142992,0,0,0.01708036,29.58361,0,2.312078,-2.312078,36.54673,93.70937,0.1301959,3.457291,0.7970671,0,30.57994
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4284964,54.41991,53.11119,8.826353,8.826353,10.87603,0,3.087637,8.826353,4.854739,0,0,0,0.4284964,0,0,2.049682,1.947198,2.586056,27.27153,2.375694,0,2.375694,38.80051,99.48829,0.1302607,9.708988,0.3427971,12,27.70002
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,51.55241,51.55241,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2103621,29.40965,0,7.209742,-7.209742,31.20078,80.00183,0.1302607,7.534181,0,0,29.40965
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,50.12509,50.12509,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.221187,22.19991,0,6.159481,-6.159481,24.70811,63.35401,0.1302607,6.436657,0,0,22.19991
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,48.69778,48.69778,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.06505,16.04043,0,3.030038,-3.030038,21.51417,55.16443,0.1302607,3.16639,0,0,16.04043
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,47.40192,47.40192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.43176,13.01039,0,0,0,21.51417,55.16443,0.1302607,0,0,0,13.01039
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,46.48168,46.48168,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.43176,13.01039,0,0.2129637,-0.2129637,21.28969,54.58884,0.1302607,0.2225471,0,0,13.01039
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,45.63656,45.63656,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.66839,12.79743,0,1.847217,-1.847217,19.34255,49.59618,0.1302607,1.930342,0,0,12.79743
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,44.9229,44.9229,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.72085,10.95021,0,2.093036,-2.093036,17.1363,43.93914,0.1302607,2.187222,0,0,10.95021
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,44.23741,44.23741,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.04645,8.857174,0,0.8708165,-0.8708165,16.21838,41.58549,0.1302607,0.9100032,0,0,8.857174
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,43.65522,43.65522,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.01402,7.986358,0,0.1861837,-0.1861837,16.02212,41.08228,0.1302607,0.1945619,0,0,7.986358
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,43.17632,43.17632,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.22089,7.800174,0,0.4803038,-0.4803038,15.51584,39.78411,0.1302607,0.5019175,0,0,7.800174
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,42.83827,42.83827,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.75456,7.31987,0,0.1271533,-0.1271533,15.3818,39.44044,0.1302607,0.1328752,0,0,7.31987
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05299491,42.66896,42.519,1.173677,1.173677,0,0,0,1.173677,4.515287,0,0,0,0.05299491,1.23545,1.173677,0,0,24.89585,7.192717,0,1.182455,-1.182455,14.13539,36.24451,0.1302607,1.291045,0.04239593,0,7.245712
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.465138,46.42737,42.18095,3.146122,3.146122,0,0,0,3.146122,46.56965,0,4.440892E-16,0,1.465138,3.311707,3.146122,0,0,26.20968,6.010262,0,1.84657,-1.84657,12.18893,31.25361,0.1302607,3.460734,1.17211,0,7.4754
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.623428,53.94507,42.91339,3.632088,3.632088,0,0,0,3.632088,99.76157,0,0,0,3.623428,3.823251,3.632088,0,0,28.26143,4.163692,0,0.1998225,-0.1998225,11.9783,30.71353,0.1302607,3.995297,2.898742,0,7.78712
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.063241,61.07497,44.89473,3.517695,3.517695,0,-1,0,3.517695,143.9363,0,0,0,5.063241,3.702837,3.517695,0,0,28.48345,3.96387,1.360404,0,1.360404,13.26889,34.02274,0.1302306,3.869465,4.050592,0,9.027111
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.877779,66.46867,46.96058,1.416845,1.416845,0,0,0,1.416845,414.8499,0,0,0,5.877779,1.491416,1.416845,0,0,27.12305,5.188233,4.386364,0,4.386364,17.43016,44.69264,0.1301337,1.558529,4.702224,0,11.06601
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.305008,74.68317,48.94192,1.378643,1.378643,0,0,0,1.378643,529.8695,0,0,0,7.305008,1.451203,1.378643,0,0,22.73669,9.135961,5.853805,0,5.853805,22.98357,58.93211,0.1300046,1.516507,5.844006,0,16.44097
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.465646,77.79886,50.86692,0,0,0,0,0,0,0,0,0,0,7.465646,0,0,0,0,16.88288,14.40439,7.465646,0,7.465646,30.0661,77.09242,0.1298404,0,5.972517,0,21.87003
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.692009,76.77449,52.82009,2.397683,2.397683,0,0,0,2.397683,279.1032,0,0,0,6.692009,2.523877,2.397683,0,0,9.417235,21.12347,4.168133,0,4.168133,34.02034,87.23147,0.1297489,2.637451,5.353608,0,27.81548
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.952892,75.10205,54.0596,0,0,0,-1,0,0,0,0.7037896,0,0,5.952892,0,0,0,0,5.249103,24.87479,5.249103,0,5.249103,39.00008,100,0.1296338,0,4.762314,0,30.82768
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.034508,71.95205,54.56667,4.260032,4.260032,0,0,0,4.260032,118.18,0.5502636,0,0,5.034508,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1296338,4.686036,4.027606,0,34.63349
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.348646,62.8508,55.25216,3.684789,3.684789,0,0,0,3.684789,63.73897,0,0,0,2.348646,3.878725,3.684789,0,0,0,29.59898,0,1.530078,-1.530078,37.38723,95.86451,0.1296338,4.053267,1.878917,0,31.94762
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.962269,60.98365,54.71692,6.388529,6.388529,0,0,0,6.388529,30.71551,0,0,0,1.962269,6.724767,6.388529,0,0,1.700087,28.0689,0,4.762498,-4.762498,32.36712,82.99245,0.1296338,7.027381,1.569815,0,30.03117
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4632898,54.42291,53.0079,5.243581,5.243581,0,0,0,5.243581,8.835371,0,0,0,0.4632898,5.519558,5.243581,0,0,6.991751,23.3064,0,5.056269,-5.056269,27.03735,69.32639,0.1296338,5.767939,0.3706318,0,23.76969
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,51.44912,51.44912,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.60983,18.25013,0,6.641946,-6.641946,20.03612,51.37456,0.1296338,6.940834,0,0,18.25013
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,50.04997,50.04997,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.98977,11.60819,0,7.06469,-7.06469,12.58928,32.28014,0.1296338,7.382601,0,0,11.60819
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,48.62265,48.62265,8.079764,4.316322,0,-1,0,4.316322,0,0,3.763443,4.57142,0,4.543497,4.316322,0,0,27.83942,4.543497,0,4.543497,-4.543497,7.800015,20,0.1296338,8.887741,0,0,4.543497
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,47.35497,47.35497,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296338,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,46.37839,46.37839,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296338,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,45.56144,45.56144,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296338,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,44.84778,44.84778,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296338,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,44.13412,44.13412,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296338,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,43.58009,43.58009,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296338,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,43.10119,43.10119,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296338,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,42.75376,42.75376,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298075,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1152366,42.77017,42.44388,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.2351,0,0,0,0.1152366,0,0,8.8,8.36,24.52775,7.524,8.475237,0,8.475237,23.77132,60.95199,0.1299454,1.128252,0.0921893,12,7.639236
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.346024,46.01549,42.12461,5.183517,5.183517,12,0,3.372,5.183517,25.96738,0,0,0,1.346024,0,0,6.816483,6.475659,16.05252,15.15171,7.821683,0,7.821683,31.19162,79.97836,0.1301572,5.701868,1.076819,12,16.49774
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.526783,53.54729,42.83827,1.416799,1.416799,6.368431,0,1.947213,1.416799,248.9262,0,0,0,3.526783,0,0,4.951632,4.704051,8.230834,22.19123,8.230834,0,8.230834,39.00008,100,0.1301363,1.558479,2.821427,12,25.71801
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.799996,63.69584,44.81961,2.322705,2.322705,0,-1,0,2.322705,249.7087,3.355044,0,0,5.799996,2.444952,2.322705,0,0,0,29.59898,0,0,0,39.00008,100,0.1301363,2.554975,4.639997,0,35.39898
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.722961,65.74464,46.8479,0,0,0,0,0,0,0,5.722961,0,0,5.722961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301363,0,4.578369,0,35.32194
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.522156,63.49815,48.80107,0,0,0,0,0,0,0,4.522156,0,0,4.522156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301363,0,3.617725,0,34.12114
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.056889,63.96355,50.73546,4.774202,4.774202,0,0,0,4.774202,84.97521,0,0,0,4.056889,5.025476,4.774202,0,0,0,29.59898,0,0.9685877,-0.9685877,37.9791,97.3821,0.1301363,5.251623,3.245511,0,33.65587
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.975967,65.82436,52.68863,0,0,0,0,0,0,0,2.899758,0,0,3.975967,0,0,0,0,1.076209,28.63039,1.076209,0,1.076209,39.00008,100,0.1301128,0,3.180773,0,32.60636
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.167251,64.27832,53.92814,0.3299157,0.3299157,0,-1,0,0.3299157,960.0182,2.819971,0,0,3.167251,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1301128,0.3629073,2.533801,0,32.76623
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.089888,64.52174,54.40704,2.726827,2.726827,0,0,0,2.726827,113.3144,0.2195436,0,0,3.089888,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1301128,2.99951,2.471911,0,32.68887
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.424587,59.54076,55.03619,6.548921,6.548921,0,0,0,6.548921,21.753,0,0,0,1.424587,6.893601,6.548921,0,0,0,29.59898,0,5.469014,-5.469014,33.23523,85.21837,0.1301128,7.203813,1.139669,0,31.02357
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9834982,57.57878,54.51033,4.176889,4.176889,0,0,0,4.176889,23.54619,0,0,0,0.9834982,4.396725,4.176889,0,0,6.076682,24.12996,0,3.413227,-3.413227,29.63737,75.99312,0.1301128,4.594578,0.7867986,0,25.11346
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.407956,54.09151,52.84826,8.378524,8.378524,12,0,3.372,8.378524,4.869068,0,0,0,0.407956,0,0,3.621476,3.440402,9.869157,20.71674,3.848358,0,3.848358,33.28825,85.35431,0.130218,9.216376,0.3263648,12,21.12469
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,51.28948,51.28948,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,6.020799,24.18026,0,3.489308,-3.489308,29.61019,75.92342,0.130218,3.646327,0,0,24.18026
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.897807,20.69095,0,0,0,29.61019,75.92342,0.130218,0,0,0,20.69095
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,48.49119,48.49119,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.897807,20.69095,0,5.518192,-5.518192,23.79351,61.00887,0.130218,5.766511,0,0,20.69095
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,47.22351,47.22351,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,16.02913,15.17276,0,1.209732,-1.209732,22.51834,57.73921,0.130218,1.26417,0,0,15.17276
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,46.26571,46.26571,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.37328,13.96303,0,0.1614572,-0.1614572,22.34815,57.30283,0.130218,0.1687227,0,0,13.96303
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,45.44875,45.44875,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.55268,13.80157,0,1.18309,-1.18309,21.10106,54.10518,0.130218,1.236329,0,0,13.80157
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,44.7351,44.7351,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.86722,12.61848,0,0.7743139,-0.7743139,20.28486,52.01236,0.130218,0.809158,0,0,12.61848
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,44.02144,44.02144,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.72757,11.84417,0,1.53359,-1.53359,18.66832,47.86738,0.130218,1.602602,0,0,11.84417
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,43.49558,43.49558,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.43156,10.31058,0,2.701322,-2.701322,15.82087,40.56626,0.130218,2.822882,0,0,10.31058
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,43.02607,43.02607,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.43303,7.609253,0,0.95517,-0.95517,14.81404,37.98463,0.130218,0.9981527,0,0,7.609253
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,42.67863,42.67863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.49433,6.654083,0,0,0,14.81404,37.98463,0.130218,0,0,0,6.654083
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09609336,42.63122,42.35937,0.2719402,0.2719402,0,0,0,0.2719402,35.3362,0,0,0,0.09609336,0.2862529,0.2719402,0,0,25.49433,6.654083,0,0.1901595,-0.1901595,14.61359,37.47067,0.130218,0.2991343,0.07687468,0,6.750177
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.086475,45.14447,42.02132,3.401664,3.401664,0,0,0,3.401664,31.93951,4.440892E-16,0,0,1.086475,3.580699,3.401664,0,0,25.70562,6.463924,0,2.494224,-2.494224,11.98445,30.72929,0.130218,3.741831,0.86918,0,7.550399
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.130258,46.04982,42.78193,0.3846547,0.3846547,0,0,0,0.3846547,293.8372,0,0,0,1.130258,0.4048997,0.3846547,0,0,28.47698,3.9697,0.7253587,0,0.7253587,12.67258,32.49374,0.1302021,0.4231201,0.9042066,0,5.099958
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.678453,49.68475,44.71631,7.692783,5.985927,0,-1,0,5.985927,28.03998,0,1.706856,3.751759,1.678453,6.300975,5.985927,0,0,27.75162,4.622522,0,4.622522,-4.622522,7.800015,20,0.1302021,8.462061,1.342762,0,6.300975
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.393027,54.03463,46.74461,4.640911,4.640911,12,0,3.372,4.640911,51.56373,0,0,0,2.393027,0,0,7.359089,6.991135,32.88775,0,9.384162,0,9.384162,16.70261,42.82713,0.1304213,5.105002,1.914421,12,2.393027
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.035994,51.80749,48.69778,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.035994,0,0,8.8,8.36,23.50359,8.445745,9.395994,0,9.395994,25.61644,65.68304,0.1304891,0,0.8287954,12,9.48174
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.451807,58.32036,50.63216,3.979629,3.979629,11.81666,0,3.325615,3.979629,61.60893,0,0,0,2.451807,0,0,7.837031,7.445179,14.1076,16.90214,9.896986,0,9.896986,35.00554,89.75762,0.1306874,4.377592,1.961445,12,19.35395
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.303495,59.88634,52.58533,5.714419,5.714419,0,0,0,5.714419,40.31022,0,8.881784E-16,0,2.303495,6.015178,5.714419,0,0,4.210611,25.80943,0,3.711683,-3.711683,31.09308,79.7257,0.1306874,6.285861,1.842796,0,28.11292
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.169032,67.79334,53.82484,0,0,0,-1,0,0,0,0,0,0,4.169032,0,0,0,0,8.334703,22.09775,4.169032,0,4.169032,35.04818,89.86694,0.1305964,0,3.335225,0,26.26678
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.127976,64.53467,54.29436,0.8248632,0.8248632,0,0,0,0.8248632,379.2115,0,0,0,3.127976,0.8682771,0.8248632,0,0,4.165672,25.84987,2.259699,0,2.259699,37.19191,95.36369,0.1305472,0.9073495,2.502381,0,28.97785
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6656066,57.05857,54.98923,0,0,0,0,0,0,0,0,0,0,0.6656066,0,0,0,0,1.905972,27.8836,0.6656066,0,0.6656066,37.82336,96.98279,0.1305327,0,0.5324853,0,28.54921
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.087497,57.80519,54.40704,0,0,0,0,0,0,0,0,0,0,1.087497,0,0,0,0,1.240366,28.48265,1.087497,0,1.087497,38.85505,99.62814,0.130509,0,0.8699976,0,29.57015
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4637293,54.17779,52.76375,4.637885,4.637885,0,0,0,4.637885,9.998723,0,0,0,0.4637293,4.881984,4.637885,0,0,0.1528687,29.4614,0,4.418255,-4.418255,34.1978,87.6865,0.130509,5.101674,0.3709834,0,29.92513
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,51.23314,51.23314,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,5.062041,25.04314,0,2.000741,-2.000741,32.08884,82.27891,0.130509,2.090774,0,0,25.04314
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,49.86217,49.86217,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.285086,23.0424,0,7.437908,-7.437908,24.2486,62.17576,0.130509,7.772614,0,0,23.0424
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,48.43485,48.43485,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.54943,15.60449,0,7.130833,-7.130833,16.73204,42.90257,0.130509,7.451721,0,0,15.60449
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,47.16717,47.16717,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.47258,8.47366,0,0.735705,-0.735705,15.95654,40.91411,0.130509,0.7688118,0,0,8.47366
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,46.19058,46.19058,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.29003,7.737955,0,2.044883,-2.044883,13.80104,35.38721,0.130509,2.136903,0,0,7.737955
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,45.37363,45.37363,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.56212,5.693072,0,2.638526,-2.638526,11.01979,28.25581,0.130509,2.75726,0,0,5.693072
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,44.65997,44.65997,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.49381,3.054545,0,0.5663975,-0.5663975,10.42275,26.72496,0.130509,0.5918854,0,0,3.054545
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,43.94632,43.94632,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,30.12314,2.488148,0,0.4301034,-0.4301034,9.969385,25.56248,0.130509,0.449458,0,0,2.488148
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,43.42046,43.42046,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.60104,2.058044,0,1.653534,-1.653534,8.226407,21.09331,0.130509,1.727943,0,0,2.058044
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,42.96973,42.96973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.4383,0.4045104,0,0,0,8.226407,21.09331,0.130509,0,0,0,0.4045104
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,42.60351,42.60351,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.4383,0.4045104,8.36,0,8.36,16.1574,41.42915,0.1306291,0.7094089,0,12,0.4045104
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03680192,42.41639,42.31241,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.777354,1.776357E-15,0,0,0.03680192,0,0,8.8,8.36,24.0783,7.928511,8.396802,0,8.396802,24.1233,61.8545,0.1307375,0.4612108,0.02944153,12,7.965312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6507003,43.81974,41.96497,3.955989,3.955989,11.99214,0,3.370011,3.955989,16.44849,0,0,0,0.6507003,0,0,8.036149,7.634342,15.6815,15.48563,8.285042,0,8.285042,31.98319,82.008,0.1309617,4.351588,0.5205603,12,16.13633
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.088282,45.84929,42.7068,10.02593,10.02593,12,0,3.372,10.02593,10.85468,0,0,0,1.088282,0,0,1.974072,1.875368,7.396454,22.94217,2.96365,0,2.96365,34.79475,89.21713,0.1310376,11.02852,0.8706256,12,24.03045
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.72614,49.74336,44.6318,0.8404318,0.8404318,0,-1,0,0.8404318,205.3873,0,0,0,1.72614,0.884665,0.8404318,0,0,4.432803,25.60946,0.841475,0,0.841475,35.59304,91.26404,0.1310193,0.924475,1.380912,0,27.3356
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.308191,50.53535,46.64131,0,0,0,0,0,0,0,0,0,0,1.308191,0,0,0,0,3.591328,26.36678,1.308191,0,1.308191,36.8341,94.44624,0.1309909,0,1.046553,0,27.67497
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9525208,51.47556,48.62265,3.000972,3.000972,0,0,0,3.000972,31.74041,0,0,0,0.9525208,3.158918,3.000972,0,0,2.283137,27.54416,0,2.206397,-2.206397,34.50836,88.48279,0.1309909,3.301069,0.7620167,0,28.49668
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8298568,53.03069,50.51948,4.352451,4.352451,0,0,0,4.352451,19.06642,0,0,0,0.8298568,4.581528,4.352451,0,0,4.734689,25.33776,0,3.751671,-3.751671,30.55375,78.34279,0.1309909,4.787696,0.6638854,0,26.16761
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.835757,58.22535,52.47265,5.080203,5.080203,0,0,0,5.080203,36.1355,0,8.881784E-16,0,1.835757,5.347582,5.080203,0,0,8.903213,21.58609,0,3.511826,-3.511826,26.85196,68.85104,0.1309909,5.588223,1.468605,0,23.42184
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.076585,57.08804,53.74033,5.635564,5.635564,0,-1,0,5.635564,19.10342,0,0,0,1.076585,5.932173,5.635564,0,0,12.80524,18.07426,0,4.855587,-4.855587,21.73372,55.72738,0.1309909,6.199121,0.8612682,0,19.15085
