Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.218179,58.06052,54.24741,0,0,0,0,0,0,0,0,0,0,1.218179,0,0,0,0,18.20034,13.21867,1.218179,0,1.218179,22.88939,58.69062,0.1309644,0,0.9745432,0,14.43685
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6717815,56.96374,54.87655,1.992482,1.992482,0,0,0,1.992482,33.71582,0,2.220446E-16,0,0.6717815,2.097349,1.992482,0,0,16.98216,14.31503,0,1.425568,-1.425568,21.38671,54.8376,0.1309644,2.19173,0.5374252,0,14.98682
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5355357,55.94685,54.29436,6.399224,6.399224,0,0,0,6.399224,8.36876,0,8.881784E-16,0,0.5355357,6.736025,6.399224,0,0,18.56612,12.88947,0,6.200489,-6.200489,14.85082,38.07895,0.1309644,7.039146,0.4284286,0,13.425
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4667352,54.1112,52.68863,1.295396,1.295396,0,0,0,1.295396,36.0303,0,0,0,0.4667352,1.363575,1.295396,0,0,25.45555,6.688978,0,0.8968399,-0.8968399,13.90547,35.65497,0.1309644,1.424936,0.3733881,0,7.155713
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,51.15802,51.15802,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.45204,5.792138,0,0.3908231,-0.3908231,13.4935,34.59865,0.1309644,0.4084101,0,0,5.792138
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,49.80582,49.80582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.88629,5.401315,0,0,0,13.4935,34.59865,0.1309644,0,0,0,5.401315
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.88629,5.401315,0,0,0,13.4935,34.59865,0.1309644,0,0,0,5.401315
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,47.12022,47.12022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.88629,5.401315,0,0,0,13.4935,34.59865,0.1309644,0,0,0,5.401315
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,46.13424,46.13424,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,26.88629,5.401315,0,1.639002,-1.639002,11.76584,30.16877,0.1309644,1.712757,0,0,5.401315
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,45.31729,45.31729,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.70741,3.762313,0,2.164408,-2.164408,9.484355,24.31881,0.1309644,2.261807,0,0,3.762313
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,44.60363,44.60363,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.1123,1.597905,0,0.7312571,-0.7312571,8.713543,22.34237,0.1309644,0.7641637,0,0,1.597905
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,43.88998,43.88998,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0.02371215,0,0.8105527,0.7700251,0,0,31.92481,0.8666478,0,0.8105527,-0.8105527,7.859145,20.15161,0.1309644,0.8470276,0,0,0.8666478
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,43.39229,43.39229,1.127918,0.05329036,0,-1,0,0.05329036,0,0,1.074627,1.187419,0,0.05609512,0.05329036,0,0,32.82542,0.05609512,0,0.05609512,-0.05609512,7.800015,20,0.1309644,1.240709,0,0,0.05609512
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,42.91339,42.91339,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309644,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,42.57534,42.57534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309644,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06151275,42.42987,42.25607,0,0,0,0,0,0,0,0,0,0,0.06151275,0,0,0,0,32.88775,0,0.06151275,0,0.06151275,7.858372,20.14963,0.1309631,0,0.04921019,0,0.06151275
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4704453,43.24472,41.90863,4.516265,4.516265,12,0,3.372,4.516265,10.41669,0,0,0,0.4704453,0,0,7.483735,7.109548,32.82624,0.05536147,7.579994,0,7.579994,15.04939,38.58809,0.131168,4.967892,0.3763563,12,0.5258068
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5544285,44.23499,42.65046,4.508193,4.508193,12,0,3.372,4.508193,12.29824,0,0,0,0.5544285,0,0,7.491807,7.117217,25.24625,6.877356,7.671645,0,7.671645,22.32735,57.24949,0.1313746,4.959013,0.4435427,12,7.431784
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.01165,47.52842,44.57546,4.973875,4.973875,0,-1,0,4.973875,20.33928,0,0,0,1.01165,5.235658,4.973875,0,0,17.5746,13.78184,0,4.224008,-4.224008,17.87485,45.83286,0.1313746,5.471262,0.8093201,0,14.79349
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5647537,48.24109,46.58497,7.345582,7.345582,0,0,0,7.345582,7.688345,0,8.881784E-16,0,0.5647537,7.732192,7.345582,0,0,22.26794,9.557829,0,7.167438,-7.167438,10.31971,26.46074,0.1313746,8.08014,0.4518029,0,10.12258
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3575639,49.62433,48.56631,0,0,0,0,0,0,0,0,0,0,0.3575639,0,0,0,0,30.23176,2.390391,0.3575639,0,0.3575639,10.65892,27.33052,0.1313668,0,0.2860511,0,2.747955
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6539554,52.46279,50.49131,5.337719,5.337719,12,0,3.372,5.337719,12.25159,0,0,0,0.6539554,0,0,6.662281,6.329167,29.8742,2.712198,6.983122,0,6.983122,17.2837,44.31708,0.1315537,5.871491,0.5231643,12,3.366153
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.175148,56.08333,52.45387,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.175148,0,0,8.8,8.36,22.89108,8.997008,9.535148,0,9.535148,26.32953,67.51148,0.1316158,0,0.9401181,12,10.17216
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.381489,58.01639,53.69338,2.039018,2.039018,0,-1,0,2.039018,67.75269,0,0,0,1.381489,2.146334,2.039018,0,0,13.35593,17.57864,0,0.7648452,-0.7648452,25.52331,65.44426,0.1316158,2.24292,1.105191,0,18.96013
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7103183,56.34177,54.14411,2.848804,2.848804,0,0,0,2.848804,24.93392,0,4.440892E-16,0,0.7103183,2.998741,2.848804,0,0,14.20576,16.8138,0,2.288423,-2.288423,23.1111,59.25912,0.1316158,3.133684,0.5682546,0,17.52411
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6317043,56.73287,54.77326,7.313977,7.313977,0,0,0,7.313977,8.636947,0,8.881784E-16,0,0.6317043,7.698923,7.313977,0,0,16.74845,14.52537,0,7.067219,-7.067219,15.6616,40.15787,0.1316158,8.045375,0.5053634,0,15.15708
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5711416,55.9535,54.19107,0,0,0,0,0,0,0,0,0,0,0.5711416,0,0,0,0,24.60092,7.458155,0.5711416,0,0.5711416,16.20343,41.54718,0.1316033,0,0.4569133,0,8.029296
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4482799,53.95019,52.58533,5.862678,5.862678,0,0,0,5.862678,7.646333,0,0,0,0.4482799,6.17124,5.862678,0,0,24.02977,7.972182,0,5.72296,-5.72296,10.1709,26.07919,0.1316033,6.448946,0.3586239,0,8.420462
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,51.05473,51.05473,11.52126,2.136761,0,-1,0,2.136761,0,0,9.384502,10.53663,0,2.249222,2.136761,0,0,30.38862,2.249222,0,2.249222,-2.249222,7.800015,20,0.1316033,12.67339,0,0,2.249222
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,49.7307,49.7307,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316033,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,48.30339,48.30339,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316033,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,47.03571,47.03571,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316033,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,46.08729,46.08729,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316033,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,45.27034,45.27034,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316033,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,44.55668,44.55668,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316033,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,43.84302,43.84302,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316033,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,43.31717,43.31717,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316033,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,42.86644,42.86644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316033,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,42.49083,42.49083,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317043,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01188846,42.21449,42.18095,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6309,0,0,0,0.01188846,0,0,8.8,8.36,24.52775,7.524,8.371888,0,8.371888,23.67328,60.70059,0.1318784,2.072801,0.009510765,12,7.535889
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2746197,42.61032,41.83351,7.085438,7.085438,12,0,3.372,7.085438,3.875833,0,0,0,0.2746197,0,0,4.914562,4.668834,16.15586,15.0587,4.943453,0,4.943453,28.36305,72.72562,0.1320105,7.793982,0.2196958,12,15.33332
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.398691,43.73936,42.60351,6.60886,6.60886,12,0,3.372,6.60886,6.032674,0,0,0,0.398691,0,0,5.39114,5.121583,11.21241,19.50781,5.520274,0,5.520274,33.60004,86.15379,0.1321573,7.269745,0.3189528,12,19.9065
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.061169,47.57051,44.47217,5.111276,5.111276,0,-1,0,5.111276,20.76133,0,0,0,1.061169,5.380291,5.111276,0,0,5.692137,24.47606,0,4.319122,-4.319122,29.04729,74.48008,0.1321573,5.622404,0.8489351,0,25.53722
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.624274,51.34229,46.48168,6.650777,6.650777,0,0,0,6.650777,24.42232,0,8.881784E-16,0,1.624274,7.000818,6.650777,0,0,10.49116,20.15693,0,5.376544,-5.376544,23.37991,59.94838,0.1321573,7.315855,1.299419,0,21.78121
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.721357,53.69504,48.46302,0,0,0,0,0,0,0,0,0,0,1.721357,0,0,0,0,16.4651,14.78039,1.721357,0,1.721357,25.01294,64.1356,0.1321199,0,1.377085,0,16.50175
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.293114,54.3063,50.35985,4.864912,4.864912,0,0,0,4.864912,26.58043,0,8.881784E-16,0,1.293114,5.12096,4.864912,0,0,14.74374,16.32961,0,3.827846,-3.827846,20.97803,53.78972,0.1321199,5.351403,1.034491,0,17.62272
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6556517,54.32362,52.32241,1.556977,1.556977,0,0,0,1.556977,42.11055,0,0,0,0.6556517,1.638923,1.556977,0,0,18.9969,12.50176,0,0.9832717,-0.9832717,19.94157,51.13214,0.1321199,1.712675,0.5245214,0,13.15742
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2305471,54.26533,53.56192,1.663466,1.663466,0,-1,0,1.663466,13.85944,0,2.220446E-16,0,0.2305471,1.751017,1.663466,0,0,20.08943,11.51849,0,1.52047,-1.52047,18.33886,47.02261,0.1321199,1.829813,0.1844377,0,11.74904
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.5946534,55.84631,54.01265,0,0,0,0,0,0,0,0,0,0,0.5946534,0,0,0,0,21.77884,9.998022,0.5946534,0,0.5946534,18.90299,48.46912,0.132107,0,0.4757227,0,10.59268
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3271729,55.62096,54.61363,2.261514,2.261514,0,0,0,2.261514,14.46698,0,0,0,0.3271729,2.380541,2.261514,0,0,21.18419,10.53321,0,2.053368,-2.053368,16.73855,42.91928,0.132107,2.487666,0.2617383,0,10.86038
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2048813,54.72419,54.09716,3.174646,3.174646,0,0,0,3.174646,6.453674,0,4.440892E-16,0,0.2048813,3.341733,3.174646,0,0,23.46571,8.479842,0,3.136852,-3.136852,13.43202,34.44101,0.132107,3.492111,0.1639051,0,8.684724
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4629067,53.88139,52.47265,0,0,0,0,0,0,0,0,0,0,0.4629067,0,0,0,0,26.9511,5.34299,0.4629067,0,0.4629067,13.87117,35.56704,0.1320969,0,0.3703254,0,5.805897
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,50.97021,50.97021,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.48819,5.759606,0,4.557276,-4.557276,9.067383,23.24965,0.1320969,4.762353,0,0,5.759606
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.55183,1.20233,0,0,0,9.067383,23.24965,0.1320969,0,0,0,1.20233
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,48.24705,48.24705,4.050994,1.142214,0,-1,0,1.142214,0,0,2.90878,3.313879,0,1.20233,1.142214,0,0,31.55183,1.20233,0,1.20233,-1.20233,7.800015,20,0.1320969,4.456093,0,0,1.20233
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,46.97936,46.97936,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320969,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,46.03095,46.03095,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320969,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,45.214,45.214,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320969,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,44.50034,44.50034,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320969,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,43.78668,43.78668,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320969,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,43.26083,43.26083,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320969,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,42.8101,42.8101,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320969,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,42.44388,42.44388,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.132249,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1389468,42.51741,42.12461,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.439,0,0,0,0.1389468,0,0,8.8,8.36,24.52775,7.524,8.498947,0,8.498947,23.79382,61.00967,0.1324179,2.054596,0.1111574,12,7.662947
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.609466,46.44234,41.77717,1.776288,1.776288,10.57629,0,3.011801,1.776288,90.60837,1.776357E-15,0,0,1.609466,0,0,8.8,8.36,16.02881,15.17305,9.969466,0,9.969466,33.25168,85.26055,0.1325503,1.953917,1.287573,12,16.78252
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.335134,49.41933,42.519,1.9051,1.9051,0,0,0,1.9051,122.5728,0,0,0,2.335134,2.005368,1.9051,0,0,6.059341,24.14557,0.3297653,0,0.3297653,33.56453,86.06271,0.1325432,2.09561,1.868107,0,26.48071
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.094545,57.13319,44.39705,5.236463,5.236463,0,-1,0,5.236463,78.19296,0,0,0,4.094545,5.512066,5.236463,0,0,5.729576,24.44236,0,1.417521,-1.417521,32.07033,82.23145,0.1325432,5.760109,3.275636,0,28.53691
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.667785,61.35168,46.40656,5.847074,5.847074,0,0,0,5.847074,79.83112,0,8.881784E-16,0,4.667785,6.154814,5.847074,0,0,7.304598,23.02484,0,1.48703,-1.48703,30.50286,78.2123,0.1325432,6.431781,3.734228,0,27.69263
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.441625,66.43465,48.37851,1.580276,1.580276,0,0,0,1.580276,344.3466,0,0,0,5.441625,1.663448,1.580276,0,0,8.956854,21.53781,3.778177,0,3.778177,34.08715,87.40279,0.1324613,1.738303,4.3533,0,26.97943
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.08287,71.17033,50.28473,2.56759,2.56759,0,0,0,2.56759,236.9097,0,0,0,6.08287,2.702726,2.56759,0,0,5.178677,24.93817,3.380143,0,3.380143,37.29384,95.62504,0.1323882,2.824349,4.866296,0,31.02104
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.218476,70.00391,52.2379,7.306563,7.306563,0,0,0,7.306563,71.42177,0,8.881784E-16,0,5.218476,7.691119,7.306563,0,0,1.798533,27.9803,0,2.472642,-2.472642,34.68745,88.94199,0.1323882,8.037219,4.174781,0,33.19878
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.546515,68.8241,53.47741,4.582949,4.582949,0,-1,0,4.582949,99.20501,0,0,0,4.546515,4.824157,4.582949,0,0,4.545914,25.50766,0,0.2776418,-0.2776418,34.39479,88.19158,0.1323882,5.041244,3.637212,0,30.05417
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.551238,65.64581,53.92814,4.093576,4.093576,0,0,0,4.093576,86.75147,0,8.881784E-16,0,3.551238,4.309028,4.093576,0,0,4.854404,25.23001,0,0.7577899,-0.7577899,33.596,86.14343,0.1323882,4.502934,2.84099,0,28.78125
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.740428,60.09079,54.56667,2.673332,2.673332,0,0,0,2.673332,65.10331,4.440892E-16,0,0,1.740428,2.814034,2.673332,0,0,5.696393,24.47222,0,1.073606,-1.073606,32.46432,83.24169,0.1323882,2.940665,1.392342,0,26.21265
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.042758,60.56452,54.0596,3.707552,3.707552,0,0,0,3.707552,55.09722,0,0,0,2.042758,3.902687,3.707552,0,0,6.889289,23.39862,0,1.859928,-1.859928,30.50379,78.21468,0.1323882,4.078308,1.634206,0,25.44138
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4608529,53.82769,52.4257,8.819057,8.819057,12,0,3.372,8.819057,5.225648,0,0,0,0.4608529,0,0,3.180944,3.021897,8.955876,21.53869,3.482749,0,3.482749,33.80782,86.68653,0.132479,9.700962,0.3686823,12,21.99954
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.473127,24.67316,0,0,0,33.80782,86.68653,0.132479,0,0,0,24.67316
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,49.59924,49.59924,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,5.473127,24.67316,0,4.328283,-4.328283,29.2454,74.98806,0.132479,4.523056,0,0,24.67316
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,48.17192,48.17192,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,10.28233,20.34488,0,3.643786,-3.643786,25.40452,65.13966,0.132479,3.807756,0,0,20.34488
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,46.93241,46.93241,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,14.33098,16.7011,0,1.274413,-1.274413,24.06116,61.69518,0.132479,1.331762,0,0,16.7011
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,45.984,45.984,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,15.747,15.42668,0,0.6639211,-0.6639211,23.36133,59.90073,0.132479,0.6937975,0,0,15.42668
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,45.15766,45.15766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.48469,14.76276,0,0,0,23.36133,59.90073,0.132479,0,0,0,14.76276
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,44.444,44.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.48469,14.76276,0,0,0,23.36133,59.90073,0.132479,0,0,0,14.76276
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,43.73034,43.73034,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,16.48469,14.76276,0,0.1055238,-0.1055238,23.2501,59.61552,0.132479,0.1102724,0,0,14.76276
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,43.20449,43.20449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.60193,14.65724,0,0,0,23.2501,59.61552,0.132479,0,0,0,14.65724
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,42.75376,42.75376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.60193,14.65724,0,0,0,23.2501,59.61552,0.132479,0,0,0,14.65724
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,42.38754,42.38754,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,16.60193,14.65724,0,1.427867,-1.427867,21.745,55.75629,0.132479,1.492121,0,0,14.65724
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06693608,42.25719,42.06827,0.6444138,0.6444138,0,0,0,0.6444138,10.38713,0,0,0,0.06693608,0.6783303,0.6444138,0,0,18.18845,13.22937,0,0.6113942,-0.6113942,21.10053,54.10381,0.132479,0.7088552,0.05354887,0,13.29631
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,1.993577,47.55019,41.73022,4.717631,4.717631,0,0,0,4.717631,42.258,0,0,0,1.993577,4.965928,4.717631,0,0,18.86778,12.61798,0,2.972351,-2.972351,17.9674,46.07016,0.132479,5.189394,1.594861,0,14.61155
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.229687,55.50337,42.49083,0,0,0,0,0,0,0,0,0,0,4.229687,0,0,0,0,22.17039,9.645624,4.229687,0,4.229687,21.98003,56.35894,0.1323876,0,3.38375,0,13.87531
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.07968,64.16423,44.31253,3.461871,3.461871,0,-1,0,3.461871,175.6183,0,0,0,6.07968,3.644075,3.461871,0,0,17.94071,13.45234,2.435605,0,2.435605,24.29065,62.28359,0.132335,3.808058,4.863744,0,19.53202
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.661432,68.80441,46.32204,3.599784,3.599784,0,0,0,3.599784,185.0509,0,0,0,6.661432,3.789246,3.599784,0,0,15.5051,15.64439,2.872186,0,2.872186,27.01544,69.27023,0.1322731,3.959762,5.329145,0,22.30582
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.230714,78.08907,48.33156,1.475954,1.475954,0,0,0,1.475954,557.6537,0,0,0,8.230714,1.553636,1.475954,0,0,12.63291,18.22935,6.677078,0,6.677078,33.34988,85.51233,0.1321293,1.62355,6.584571,0,26.46007
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.487586,81.80557,50.22839,4.538346,4.538346,0,0,0,4.538346,187.0194,0,0,0,8.487586,4.777206,4.538346,0,0,5.955836,24.23873,3.71038,0,3.71038,36.86985,94.53789,0.1320495,4.99218,6.790069,0,32.72631
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.360739,83.76918,52.18156,6.231025,6.231025,0,0,0,6.231025,134.1792,0,0,0,8.360739,6.558974,6.231025,0,0,2.245457,27.57807,1.801765,0,1.801765,38.57915,98.92072,0.1320108,6.854128,6.688591,0,35.9388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.687588,77.53556,53.45863,0.5964766,0.5964766,0,-1,0,0.5964766,1121.182,5.616027,0,0,6.687588,0.6278701,0.5964766,0,0,0.4436913,29.19966,0.4436913,0,0.4436913,39.00008,100,0.1320013,0.6561242,5.35007,0,35.88725
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.626854,73.5413,53.88119,4.975155,4.975155,0,0,0,4.975155,113.0991,0.3898491,0,0,5.626854,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1320013,5.472671,4.501483,0,35.22583
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.143175,68.45876,54.51033,0,0,0,0,0,0,0,4.143175,0,0,4.143175,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320013,0,3.31454,0,33.74215
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.186764,60.99697,54.01265,2.141683,2.141683,0,0,0,2.141683,102.1049,0,0,0,2.186764,2.254404,2.141683,0,0,0,29.59898,0,0.06763988,-0.06763988,38.92878,99.81718,0.1320013,2.355852,1.749411,0,31.78574
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4564497,53.78574,52.39753,3.691867,3.691867,0,0,0,3.691867,12.36366,0,4.440892E-16,0,0.4564497,3.886176,3.691867,0,0,0.07515542,29.53134,0,3.429726,-3.429726,35.31353,90.54733,0.1320013,4.061054,0.3651598,0,29.98779
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,50.91387,50.91387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.885962,26.10161,0,0,0,35.31353,90.54733,0.1320013,0,0,0,26.10161
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,49.59924,49.59924,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.885962,26.10161,0,1.133081,-1.133081,34.11916,87.48485,0.1320013,1.18407,0,0,26.10161
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,48.17192,48.17192,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.144941,24.96853,0,2.764292,-2.764292,31.20534,80.01353,0.1320013,2.888685,0,0,24.96853
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,46.90424,46.90424,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.216377,22.20424,0,1.147132,-1.147132,29.99615,76.91306,0.1320013,1.198753,0,0,22.20424
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,45.984,45.984,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.490968,21.05711,0,0.09235141,-0.09235141,29.89881,76.66346,0.1320013,0.09650723,0,0,21.05711
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,45.15766,45.15766,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.59358,20.96476,0,0.4549437,-0.4549437,29.41926,75.43384,0.1320013,0.4754161,0,0,20.96476
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,44.444,44.444,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.09907,20.50981,0,2.817738,-2.817738,26.4491,67.81807,0.1320013,2.944536,0,0,20.50981
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,43.71156,43.71156,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.22989,17.69207,0,0.6722993,-0.6722993,25.74043,66.00098,0.1320013,0.7025527,0,0,17.69207
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,43.20449,43.20449,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.97689,17.01978,0,1.401848,-1.401848,24.26276,62.21207,0.1320013,1.464931,0,0,17.01978
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.5345,15.61793,0,0,0,24.26276,62.21207,0.1320013,0,0,0,15.61793
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,42.3312,42.3312,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.5345,15.61793,0,0.2751675,-0.2751675,23.9727,61.46835,0.1320013,0.28755,0,0,15.61793
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.131002,42.41019,42.0401,1.265757,1.265757,0,0,0,1.265757,10.34969,0,0,0,0.131002,1.332376,1.265757,0,0,15.84024,15.34276,0,1.201374,-1.201374,22.70634,58.22128,0.1320013,1.392333,0.1048016,0,15.47376
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.643575,46.46684,41.70205,0.8428751,0.8428751,0,0,0,0.8428751,194.9963,0,0,0,1.643575,0.8872369,0.8428751,0,0,17.1751,14.14139,0.7563379,0,0.7563379,23.42387,60.06108,0.131985,0.9271625,1.31486,0,15.78496
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.450127,52.89349,42.46266,4.487856,4.487856,0,0,0,4.487856,76.87695,0,0,0,3.450127,4.724059,4.487856,0,0,16.41876,14.82209,0,1.273932,-1.273932,22.08103,56.6179,0.131985,4.936642,2.760102,0,18.27222
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.306005,61.27305,44.29375,2.352366,2.352366,0,-1,0,2.352366,225.5603,0,0,0,5.306005,2.476175,2.352366,0,0,17.83425,13.54816,2.82983,0,2.82983,24.76564,63.50151,0.1319243,2.587603,4.244804,0,18.85416
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.49575,57.17019,46.29388,2.425628,2.425628,0,0,0,2.425628,144.1173,0,0,0,3.49575,2.553293,2.425628,0,0,15.00442,16.09501,0.9424574,0,0.9424574,25.65973,65.79406,0.1319041,2.668191,2.7966,0,19.59076
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.680883,59.94675,48.27522,0.768389,0.768389,0,0,0,0.768389,479.039,0,0,0,3.680883,0.8088306,0.768389,0,0,14.06196,16.94322,2.872052,0,2.872052,28.3844,72.78037,0.1318426,0.8452279,2.944706,0,20.6241
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.42815,72.49669,50.2096,2.299481,2.299481,0,0,0,2.299481,279.5479,0,0,0,6.42815,2.420506,2.299481,0,0,11.18991,19.52806,4.007644,0,4.007644,32.18639,82.52903,0.1317568,2.529429,5.14252,0,25.95621
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.624918,75.68286,52.16277,1.068269,1.068269,0,0,0,1.068269,620.1547,0,0,0,6.624918,1.124493,1.068269,0,0,7.182262,23.13494,5.500425,0,5.500425,37.40455,95.90891,0.1316393,1.175096,5.299935,0,29.75986
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,5.967903,74.38519,53.40229,2.426821,2.426821,0,-1,0,2.426821,245.9144,1.731517,0,0,5.967903,2.554548,2.426821,0,0,1.681837,28.08533,1.681837,0,1.681837,39.00008,100,0.1316033,2.669503,4.774322,0,34.05323
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.149371,67.72018,53.82484,0.455628,0.455628,0,0,0,0.455628,910.6926,3.669763,0,0,4.149371,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1316033,0.5011908,3.319497,0,33.74835
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.592346,62.7906,54.40704,1.290364,1.290364,0,0,0,1.290364,200.9004,1.234068,0,0,2.592346,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1316033,1.4194,2.073877,0,32.19132
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.316325,58.0771,53.95631,2.866361,2.866361,0,0,0,2.866361,45.9232,0,4.440892E-16,0,1.316325,3.017222,2.866361,0,0,0,29.59898,0,1.700897,-1.700897,37.20718,95.40282,0.1316033,3.152997,1.05306,0,30.9153
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4519391,53.71503,52.34119,2.610873,2.610873,0,0,0,2.610873,17.30988,0,4.440892E-16,0,0.4519391,2.748288,2.610873,0,0,1.889886,27.89808,0,2.296349,-2.296349,34.78661,89.19626,0.1316033,2.871961,0.3615513,0,28.35002
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,50.89509,50.89509,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.441385,25.60173,0,4.620448,-4.620448,29.91623,76.70813,0.1316033,4.828368,0,0,25.60173
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,49.59924,49.59924,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.575215,20.98128,0,5.437346,-5.437346,24.18476,62.01209,0.1316033,5.682026,0,0,20.98128
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,48.17192,48.17192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61671,15.54394,0,0,0,24.18476,62.01209,0.1316033,0,0,0,15.54394
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,46.87607,46.87607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61671,15.54394,0,0,0,24.18476,62.01209,0.1316033,0,0,0,15.54394
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,45.92765,45.92765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61671,15.54394,0,0,0,24.18476,62.01209,0.1316033,0,0,0,15.54394
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,45.13887,45.13887,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.61671,15.54394,0,1.978045,-1.978045,22.09972,56.66584,0.1316033,2.067057,0,0,15.54394
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,44.42522,44.42522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.81454,13.56589,0,0,0,22.09972,56.66584,0.1316033,0,0,0,13.56589
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,43.65522,43.65522,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.81454,13.56589,0,0.219005,-0.219005,21.86887,56.07391,0.1316033,0.2288603,0,0,13.56589
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,43.15754,43.15754,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.05788,13.34689,0,0.5505303,-0.5505303,21.28856,54.58595,0.1316033,0.5753042,0,0,13.34689
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,42.7068,42.7068,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.66958,12.79636,0,0.7505502,-0.7505502,20.49741,52.55736,0.1316033,0.7843249,0,0,12.79636
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,42.3312,42.3312,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.50352,12.04581,0,0.05388465,-0.05388465,20.44061,52.41172,0.1316033,0.05630946,0,0,12.04581
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1119708,42.3375,42.02132,2.630975,2.630975,0,0,0,2.630975,4.255867,0,0,0,0.1119708,2.769448,2.630975,0,0,19.56339,11.99192,0,2.657477,-2.657477,17.63939,45.2291,0.1316033,2.894073,0.08957663,0,12.10389
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.497456,46.0311,41.70205,1.218827,1.218827,0,0,0,1.218827,122.8605,0,0,0,1.497456,1.282975,1.218827,0,0,22.51615,9.334446,0.2144805,0,0.2144805,17.84286,45.75083,0.1315988,1.340709,1.197965,0,10.8319
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.315576,49.28021,42.44388,10.00672,10.00672,12,0,3.372,10.00672,23.1402,0,0,0,2.315576,0,0,1.993276,1.893613,22.30167,9.527478,4.209188,0,4.209188,21.83605,55.98975,0.1317,11.0074,1.852461,12,11.84305
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.296236,51.15681,44.29375,5.866044,5.866044,0,-1,0,5.866044,39.14454,0,8.881784E-16,0,2.296236,6.174783,5.866044,0,0,18.09248,13.31575,0,3.878547,-3.878547,17.7477,45.50683,0.1317,6.452648,1.836989,0,15.61198
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.546569,54.05258,46.29388,5.608175,5.608175,0,0,0,5.608175,45.40816,0,8.881784E-16,0,2.546569,5.903342,5.608175,0,0,22.40197,9.437201,0,3.356773,-3.356773,14.20935,36.43416,0.1317,6.168992,2.037255,0,11.98377
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.657294,59.89609,48.30339,0,0,0,0,0,0,0,0,0,0,3.657294,0,0,0,0,26.13172,6.080428,3.657294,0,3.657294,17.67896,45.33059,0.131622,0,2.925835,0,9.737722
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,4.988781,66.80715,50.2096,3.219763,3.219763,0,0,0,3.219763,154.9425,0,0,0,4.988781,3.389224,3.219763,0,0,22.47443,9.371993,1.599557,0,1.599557,19.19644,49.22153,0.1315879,3.541739,3.991025,0,14.36077
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.94147,65.11969,52.16277,2.746002,2.746002,0,0,0,2.746002,143.5349,0,0,0,3.94147,2.890528,2.746002,0,0,20.87487,10.81159,1.050942,0,1.050942,20.19345,51.77797,0.1315655,3.020602,3.153176,0,14.75306
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.805912,62.42525,53.37411,2.073639,2.073639,0,-1,0,2.073639,135.3134,0,0,0,2.805912,2.182778,2.073639,0,0,19.82393,11.75744,0.623134,0,0.623134,20.7846,53.29375,0.1315523,2.281003,2.24473,0,14.56335
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.2972,64.59563,53.79668,4.856999,4.856999,0,0,0,4.856999,67.88553,0,0,0,3.2972,5.112631,4.856999,0,0,19.2008,12.31826,0,1.815431,-1.815431,18.87097,48.38701,0.1315523,5.3427,2.63776,0,15.61546
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.31134,61.8321,54.40704,1.601027,1.601027,0,0,0,1.601027,144.3661,0,0,0,2.31134,1.685291,1.601027,0,0,21.21794,10.50283,0.6260489,0,0.6260489,19.46489,49.90989,0.1315389,1.761129,1.849072,0,12.81417
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.63175,59.04198,53.89997,6.028973,6.028973,0,0,0,6.028973,27.06513,0,8.881784E-16,0,1.63175,6.346287,6.028973,0,0,20.59189,11.06627,0,4.714538,-4.714538,14.49533,37.16745,0.1315389,6.63187,1.3054,0,12.69802
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4539634,53.70228,52.32241,5.680099,5.680099,12,0,3.372,5.680099,7.992176,0,0,0,0.4539634,0,0,6.319901,6.003907,25.83027,6.351737,6.45787,0,6.45787,20.62181,52.87632,0.1317084,6.248108,0.3631707,12,6.805701
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,50.83875,50.83875,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,19.3724,12.16382,0,2.248261,-2.248261,18.25193,46.79973,0.1317084,2.349433,0,0,12.16382
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,49.5429,49.5429,3.863338,3.863338,0,-1,0,3.863338,0,0,0,0,0,4.066671,3.863338,0,0,21.87047,9.915559,0,4.066671,-4.066671,13.96528,35.80835,0.1317084,4.249672,0,0,9.915559
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,48.11558,48.11558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.38899,5.848887,0,0,0,13.96528,35.80835,0.1317084,0,0,0,5.848887
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,46.8479,46.8479,0.01142892,0.01142892,0,-1,0,0.01142892,0,0,1.734723E-18,0,0,0.01203044,0.01142892,0,0,26.38899,5.848887,0,0.01203044,-0.01203044,13.9526,35.77583,0.1317084,0.01257181,0,0,5.848887
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,45.89949,45.89949,0.03002759,0.03002759,0,-1,0,0.03002759,0,0,0,0,0,0.03160799,0.03002759,0,0,26.40236,5.836857,0,0.03160799,-0.03160799,13.91929,35.6904,0.1317084,0.03303035,0,0,5.836857
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,45.08253,45.08253,0.9222793,0.9222793,0,-1,0,0.9222793,0,0,1.110223E-16,0,0,0.9708203,0.9222793,0,0,26.43748,5.805249,0,0.9708203,-0.9708203,12.89595,33.06647,0.1317084,1.014507,0,0,5.805249
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,44.36888,44.36888,0.04029866,0.04029866,0,-1,0,0.04029866,0,0,6.938894E-18,0,0,0.04241965,0.04029866,0,0,27.51617,4.834429,0,0.04241965,-0.04241965,12.85124,32.95182,0.1317084,0.04432853,0,0,4.834429
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,43.62705,43.62705,1.544752,1.544752,0,-1,0,1.544752,0,0,2.220446E-16,0,0,1.626055,1.544752,0,0,27.5633,4.792009,0,1.626055,-1.626055,11.13722,28.55693,0.1317084,1.699228,0,0,4.792009
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,43.12936,43.12936,1.043179,1.043179,0,-1,0,1.043179,0,0,2.220446E-16,0,0,1.098083,1.043179,0,0,29.37003,3.165954,0,1.098083,-1.098083,9.979743,25.58903,0.1317084,1.147496,0,0,3.165954
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,42.67863,42.67863,1.248984,1.248984,0,-1,0,1.248984,0,0,2.220446E-16,0,0,1.31472,1.248984,0,0,30.59012,2.067871,0,1.31472,-1.31472,8.593907,22.03561,0.1317084,1.373882,0,0,2.067871
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,42.31241,42.31241,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.05092,0.7531514,8.36,0,8.36,16.5249,42.37145,0.1318334,0.9583681,0,12,0.7531514
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1243187,42.34421,41.99314,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.297,1.776357E-15,0,0,0.1243187,0,0,8.8,8.36,23.69092,8.277151,8.484319,0,8.484319,24.57383,63.0097,0.1320224,2.581661,0.09945499,12,8.40147
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.698601,46.60249,41.67388,3.082704,3.082704,11.43578,0,3.229252,3.082704,55.10103,0,0,0,1.698601,0,0,8.353074,7.935421,15.2066,15.91304,9.634023,0,9.634023,33.71347,86.44461,0.1321994,3.390974,1.358881,12,17.61164
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.29278,52.33399,42.41571,0,0,0,0,0,0,0,0,0,0,3.29278,0,0,0,0,5.572577,24.58366,3.29278,0,3.29278,36.83727,94.45435,0.1321293,0,2.634224,0,27.87644
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,3.991602,56.6094,44.23741,1.09985,1.09985,0,-1,0,1.09985,362.9224,0.554068,0,0,3.991602,1.157737,1.09985,0,0,2.279798,27.54716,2.279798,0,2.279798,39.00008,100,0.1320809,1.209835,3.193282,0,31.53876
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.507957,50.76102,46.26571,6.289602,6.289602,0,0,0,6.289602,23.9754,0,0,0,1.507957,6.620634,6.289602,0,0,0,29.59898,0,5.112676,-5.112676,33.61084,86.18148,0.1320809,6.918562,1.206366,0,31.10694
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.064822,54.58875,48.27522,2.423137,2.423137,0,0,0,2.423137,85.21278,0,0,0,2.064822,2.550671,2.423137,0,0,5.680751,24.4863,0,0.4858482,-0.4858482,33.09872,84.86833,0.1320809,2.665451,1.651858,0,26.55112
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.506035,64.97961,50.18143,0.2312848,0.2312848,0,0,0,0.2312848,1948.263,0,0,0,4.506035,0.2434577,0.2312848,0,0,6.220582,24.00045,4.262578,0,4.262578,37.14255,95.23712,0.1319904,0.2544133,3.604828,0,28.50649
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.74112,71.96145,52.1346,7.747929,7.747929,4.153969,0,1.386954,7.747929,74.09878,4.440892E-16,0,0,5.74112,3.783115,3.59396,0,0,1.958005,27.83677,1.958005,0,1.958005,39.00008,100,0.132001,8.522721,4.592896,12,33.57789
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.385855,76.05213,53.31778,4.938093,4.938093,0,-1,0,4.938093,129.3182,1.187862,0,0,6.385855,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.132001,5.431902,5.108684,0,35.98483
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.879288,63.07006,53.74033,2.823907,2.823907,0,0,0,2.823907,101.9611,0,0,0,2.879288,2.972534,2.823907,0,0,0,29.59898,0,0.09324586,-0.09324586,38.90179,99.74798,0.132001,3.106298,2.30343,0,32.47827
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.184711,61.34531,54.3507,2.943091,2.943091,0,0,0,2.943091,74.23186,4.440892E-16,0,0,2.184711,3.09799,2.943091,0,0,0.1036065,29.50573,0,0.9132794,-0.9132794,37.93911,97.27956,0.132001,3.2374,1.747769,0,31.69044
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.722671,59.29081,53.85302,5.652887,5.652887,0,0,0,5.652887,30.47418,0,8.881784E-16,0,1.722671,5.950408,5.652887,0,0,1.118361,28.59245,0,4.227736,-4.227736,33.48268,85.85286,0.132001,6.218176,1.378137,0,30.31512
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4432372,53.61253,52.26607,0,0,0,0,0,0,0,0,0,0,0.4432372,0,0,0,0,5.815846,24.36472,0.4432372,0,0.4432372,33.90317,86.93104,0.1319916,0,0.3545897,0,24.80795
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,50.81058,50.81058,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.372609,24.76363,0,0.3187877,-0.3187877,33.56714,86.06942,0.1319916,0.3331332,0,0,24.76363
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,49.49594,49.49594,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.726818,24.44484,0,8.638994,-8.638994,24.46084,62.71998,0.1319916,9.027749,0,0,24.44484
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,48.06863,48.06863,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.3257,15.80585,0,8.8,-8.8,15.18483,38.93538,0.1319916,13.73757,0,0,15.80585
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,46.80095,46.80095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.10348,7.005847,0,0,0,15.18483,38.93538,0.1319916,0,0,0,7.005847
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,45.84314,45.84314,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,25.10348,7.005847,0,0.1510638,-0.1510638,15.02559,38.52708,0.1319916,0.1578617,0,0,7.005847
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,45.02619,45.02619,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.27133,6.854784,0,1.237711,-1.237711,13.72093,35.1818,0.1319916,1.293408,0,0,6.854784
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,44.31253,44.31253,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.64656,5.617073,0,2.30831,-2.30831,11.28776,28.94291,0.1319916,2.412184,0,0,5.617073
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,43.55193,43.55193,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,29.21135,3.308763,0,2.972327,-2.972327,8.154651,20.90932,0.1319916,3.106081,0,0,3.308763
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.51394,0.3364362,0,0,0,8.154651,20.90932,0.1319916,0,0,0,0.3364362
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,42.65046,42.65046,1.283553,0.3196143,0,-1,0,0.3196143,0,0,0.963939,1.092294,0,0.3364362,0.3196143,0,0,32.51394,0.3364362,0,0.3364362,-0.3364362,7.800015,20,0.1319916,1.411909,0,0,0.3364362
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,42.25607,42.25607,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1320881,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04256968,42.08499,41.96497,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.543444,1.776357E-15,0,0,0.04256968,0,0,8.8,8.36,24.52775,7.524,8.40257,0,8.40257,23.70238,60.77523,0.1322958,3.033906,0.03405574,12,7.56657
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.716457,46.62691,41.64571,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,292.6744,0,0,0,1.716457,0,0,8.8,8.36,16.12518,15.08631,10.07646,0,10.07646,33.26175,85.28638,0.1323697,0.6451206,1.373166,12,16.80277
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.277206,52.28381,42.41571,6.492656,6.492656,0,0,0,6.492656,50.47559,0,8.881784E-16,0,3.277206,6.834375,6.492656,0,0,6.048727,24.15512,0,3.557168,-3.557168,29.51217,75.67207,0.1323697,7.141922,2.621765,0,27.43233
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.900428,59.72401,44.20924,2.187546,2.187546,0,-1,0,2.187546,224.0149,0,0,0,4.900428,2.30268,2.187546,0,0,10.00114,20.59796,2.597749,0,2.597749,31.97661,81.99113,0.1323147,2.4063,3.920342,0,25.49838
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.527874,68.17958,46.24692,0,0,0,0,0,0,0,0,0,0,6.527874,0,0,0,0,7.403388,22.93593,6.527874,0,6.527874,38.16949,97.8703,0.1321767,0,5.2223,0,29.4638
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.63435,70.99739,48.24705,7.22962,7.22962,0,0,0,7.22962,91.76624,0,0,0,6.63435,7.610126,7.22962,0,0,0.8755131,28.81102,0,0.9757754,-0.9757754,37.14093,95.23298,0.1321767,7.952581,5.30748,0,35.44537
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.620248,77.6018,50.15326,0,0,0,0,0,0,0,5.66054,0,0,7.620248,0,0,0,0,1.959708,27.83524,1.959708,0,1.959708,39.00008,100,0.1321354,0,6.096198,0,35.45549
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.29251,83.29018,52.07826,9.724073,9.724073,3,0,1.095,9.724073,85.27815,1.214538,0,0,8.29251,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1321354,10.69648,6.634008,12,37.89149
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.843824,77.99676,53.27082,0,0,0,-1,0,0,0,6.843824,0,0,6.843824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321354,0,5.475059,0,36.4428
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.862751,70.2498,53.66521,2.194606,2.194606,0,0,0,2.194606,221.5775,2.55264,0,0,4.862751,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1321354,2.414066,3.890201,0,34.46173
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.113959,64.43465,54.24741,5.684333,5.684333,0,0,0,5.684333,54.78143,0,0,0,3.113959,5.983509,5.684333,0,0,0,29.59898,0,2.86955,-2.86955,35.97531,92.24419,0.1321354,6.252767,2.491167,0,32.71294
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.913059,59.82965,53.76851,3.025362,3.025362,0,0,0,3.025362,63.23407,0,4.440892E-16,0,1.913059,3.184591,3.025362,0,0,3.188388,26.72943,0,1.271532,-1.271532,34.63499,88.8075,0.1321354,3.327898,1.530447,0,28.64249
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4433202,53.55594,52.20972,5.640393,5.640393,0,0,0,5.640393,7.859739,0,0,0,0.4433202,5.937256,5.640393,0,0,4.601202,25.4579,0,5.493936,-5.493936,28.84388,73.95851,0.1321354,6.204432,0.3546562,0,25.90122
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,50.76363,50.76363,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.70557,19.96396,0,4.793126,-4.793126,23.79148,61.00367,0.1321354,5.008817,0,0,19.96396
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.03127,15.17083,0,0,0,23.79148,61.00367,0.1321354,0,0,0,15.17083
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,48.01229,48.01229,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,16.03127,15.17083,0,5.588151,-5.588151,17.90105,45.90004,0.1321354,5.839617,0,0,15.17083
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,46.74461,46.74461,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.24033,9.582684,0,1.201064,-1.201064,16.63502,42.65381,0.1321354,1.255112,0,0,9.582684
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,45.76802,45.76802,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.57484,8.381619,0,1.269635,-1.269635,15.29671,39.22224,0.1321354,1.326768,0,0,8.381619
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,44.97924,44.97924,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.98555,7.111985,0,2.499081,-2.499081,12.66244,32.46774,0.1321354,2.611539,0,0,7.111985
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,44.26558,44.26558,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.7623,4.612904,0,0.670687,-0.670687,11.95548,30.65501,0.1321354,0.7008678,0,0,4.612904
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,43.52375,43.52375,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.50751,3.942217,0,0.8381775,-0.8381775,11.07196,28.38959,0.1321354,0.8758955,0,0,3.942217
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,43.04485,43.04485,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.43882,3.10404,0,2.353868,-2.353868,8.590766,22.02756,0.1321354,2.459792,0,0,3.10404
