Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,42.62229,42.62229,0.9188207,0.7126629,0,-1,0,0.7126629,0,0,0.2061578,0.2980399,0,0.7501715,0.7126629,0,0,32.05423,0.7501715,0,0.7501715,-0.7501715,7.800015,20,0.1321354,1.010703,0,0,0.7501715
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,42.2279,42.2279,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1322296,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03277648,42.02918,41.93681,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.64497,1.776357E-15,0,0,0.03277648,0,0,8.8,8.36,24.52775,7.524,8.392776,0,8.392776,23.69309,60.7514,0.1324018,2.191781,0.02622119,12,7.556777
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8922027,44.16629,41.61754,5.059277,5.059277,12,0,3.372,5.059277,17.63498,0,0,0,0.8922027,0,0,6.940723,6.593687,16.13498,15.0775,7.48589,0,7.48589,30.79483,78.96095,0.1325924,5.565205,0.7137622,12,15.9697
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.496266,49.78148,42.38754,3.935869,3.935869,9.78105,0,2.810606,3.935869,63.42349,0,0,0,2.496266,0,0,5.845181,5.552922,8.649087,21.8148,8.049187,0,8.049187,38.43096,98.54073,0.1327257,4.329456,1.997012,12,24.31107
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6792697,46.11772,44.1529,3.188916,3.188916,0,-1,0,3.188916,21.30096,0,0,0,0.6792697,3.356753,3.188916,0,0,0.5999001,29.05907,0,2.677484,-2.677484,35.60865,91.30404,0.1327257,3.507807,0.5434158,0,29.73834
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.18506,49.69884,46.19058,6.313618,6.313618,0,0,0,6.313618,18.7699,0,8.881784E-16,0,1.18506,6.645914,6.313618,0,0,3.574882,26.38158,0,5.460854,-5.460854,29.8524,76.54446,0.1327257,6.94498,0.9480479,0,27.56664
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.675711,63.41561,48.22826,3.834,3.834,0,0,0,3.834,121.9538,0,0,0,4.675711,4.035789,3.834,0,0,9.642497,20.92073,0.6399212,0,0.6399212,30.45948,78.10109,0.1327122,4.2174,3.740569,0,25.59644
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.223388,71.55314,50.12509,7.615011,7.615011,10.25524,0,2.930576,7.615011,81.72527,0,0,0,6.223388,0,0,2.640229,2.508217,9.002576,21.49666,8.731605,0,8.731605,38.74301,99.34086,0.1328519,8.376512,4.97871,12,27.72005
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.908086,76.77875,52.05009,2.600367,2.600367,0,0,0,2.600367,265.6581,3.899887,0,0,6.908086,2.737228,2.600367,0,0,0.2709709,29.3551,0.2709709,0,0.2709709,39.00008,100,0.1328462,2.860404,5.526469,0,36.26319
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.41306,71.89993,53.21448,0,0,0,-1,0,0,0,5.41306,0,0,5.41306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328462,0,4.330448,0,35.01204
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.62444,65.56088,53.60887,3.051774,3.051774,0,0,0,3.051774,118.765,0.4120467,0,0,3.62444,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1328462,3.356951,2.899552,0,33.22342
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.381253,65.32231,54.19107,3.47183,3.47183,0,0,0,3.47183,97.39111,0,0,0,3.381253,3.654558,3.47183,0,0,0,29.59898,0,0.2733043,-0.2733043,38.71199,99.26131,0.1328462,3.819013,2.705003,0,32.98023
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.439909,58.23405,53.72155,7.654918,7.654918,6.575492,0,1.9996,7.654918,18.81024,5.551115E-17,0,0,1.439909,1.136237,1.079425,0,0,0.3036715,29.32567,0.3036715,0,0.3036715,39.00008,100,0.1328527,8.420409,1.151927,12,30.76558
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3735844,53.29526,52.16277,10.70994,10.70994,10.35504,0,2.955824,10.70994,3.488202,0,0,0,0.3735844,0.3735844,0.3549052,0,0,0,29.59898,0,0,0,39.00008,100,0.1328527,11.78094,0.2988675,12,29.97256
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,50.73546,50.73546,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1328527,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,49.41143,49.41143,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1328527,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,47.95595,47.95595,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1328527,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,46.68827,46.68827,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1328527,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,45.71168,45.71168,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1328527,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,44.9229,44.9229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1328527,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,44.20924,44.20924,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1328527,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,43.49558,43.49558,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1328527,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,43.02607,43.02607,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1328527,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,42.57534,42.57534,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328527,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,42.19973,42.19973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328527,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1212101,42.25072,41.90863,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.134457,0,0,0,0.1212101,0,0,8.8,8.36,32.88775,0,8.48121,0,8.48121,15.846,40.63068,0.1329988,1.63909,0.09696806,12,0.1212101
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.721159,46.5925,41.59875,4.350649,4.350649,12,0,3.372,4.350649,39.56096,0,0,0,1.721159,0,0,7.649351,7.266883,24.40654,7.633089,8.988042,0,8.988042,24.3728,62.49424,0.1332099,4.785714,1.376927,12,9.354248
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.945657,51.16384,42.35937,1.159818,1.159818,9.959818,0,2.855834,1.159818,253.9758,1.776357E-15,0,0,2.945657,0,0,8.8,8.36,15.4185,15.72233,11.30566,0,11.30566,35.09829,89.99544,0.133281,1.2758,2.356525,12,18.66798
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.330163,61.201,44.1529,6.823964,6.823964,0,-1,0,6.823964,78.10948,0,0,0,5.330163,7.18312,6.823964,0,0,4.112845,25.89742,0,1.852957,-1.852957,33.1451,84.98727,0.133281,7.506361,4.26413,0,31.22758
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.350329,71.4865,46.19058,2.057364,2.057364,0,0,0,2.057364,357.2693,0,0,0,7.350329,2.165646,2.057364,0,0,6.171686,24.04446,5.184683,0,5.184683,38.06372,97.5991,0.133172,2.2631,5.880263,0,31.39479
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.338251,73.91005,48.20009,0.05183367,0.05183367,0,0,0,0.05183367,14157.3,6.296686,0,0,7.338251,0.05456176,0.05183367,0,0,0.9870036,28.71067,0.9870036,0,0.9870036,39.00008,100,0.1331513,0.05701704,5.870601,0,36.04893
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.874927,74.24338,50.09692,6.641279,6.641279,0,0,0,6.641279,103.5181,0,0,0,6.874927,6.99082,6.641279,0,0,0,29.59898,0,0.1158936,-0.1158936,38.87791,99.68676,0.1331513,7.305407,5.499941,0,36.4739
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.593482,67.37597,52.03131,5.354944,5.354944,0,0,0,5.354944,85.7802,8.881784E-16,0,0,4.593482,5.636783,5.354944,0,0,0.1287706,29.48308,0,1.043301,-1.043301,37.77818,96.86694,0.1331513,5.890438,3.674785,0,34.07656
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.394625,67.90354,53.16753,4.191469,4.191469,0,-1,0,4.191469,104.8469,0,8.881784E-16,0,4.394625,4.412073,4.191469,0,0,1.287994,28.43978,0,0.01744767,-0.01744767,37.75979,96.81978,0.1331513,4.610616,3.5157,0,32.83441
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.715594,69.56483,53.56192,4.676342,4.676342,0,0,0,4.676342,100.8394,0,0,0,4.715594,4.922465,4.676342,0,0,1.307381,28.42233,0,0.2068702,-0.2068702,37.54173,96.26065,0.1331513,5.143976,3.772475,0,33.13793
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.277842,68.55601,54.14411,2.784295,2.784295,0,0,0,2.784295,153.6418,0,0,0,4.277842,2.930837,2.784295,0,0,1.537237,28.21547,1.347004,0,1.347004,38.81961,99.53725,0.133123,3.062725,3.422273,0,32.49331
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.369493,61.30568,53.72155,6.562121,6.562121,0,0,0,6.562121,36.10865,0,0,0,2.369493,6.907496,6.562121,0,0,0.1902324,29.42777,0,4.538003,-4.538003,34.03613,87.27196,0.133123,7.218333,1.895594,0,31.79726
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4355288,53.45628,52.1346,3.992244,3.992244,0,0,0,3.992244,10.90937,0,4.440892E-16,0,0.4355288,4.202362,3.992244,0,0,5.232458,24.88977,0,3.766833,-3.766833,30.06554,77.09098,0.133123,4.391469,0.348423,0,25.32529
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,50.70729,50.70729,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.417829,21.12293,0,5.810535,-5.810535,23.9407,61.38629,0.133123,6.07201,0,0,21.12293
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,49.41143,49.41143,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.87398,15.3124,0,3.802415,-3.802415,19.9326,51.10913,0.133123,3.973523,0,0,15.3124
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,47.95595,47.95595,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,20.09888,11.50998,0,2.93829,-2.93829,16.83537,43.16754,0.133123,3.070513,0,0,11.50998
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,46.66948,46.66948,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,23.36365,8.571692,0,2.223833,-2.223833,14.49125,37.15697,0.133123,2.323906,0,0,8.571692
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,45.71168,45.71168,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.83458,6.347859,0,0.04770406,-0.04770406,14.44096,37.02803,0.133123,0.04985074,0,0,6.347859
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,44.95107,44.95107,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.88758,6.300155,0,0.6585521,-0.6585521,13.74679,35.2481,0.133123,0.6881869,0,0,6.300155
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,44.20924,44.20924,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.6193,5.641603,0,1.913381,-1.913381,11.72991,30.07662,0.133123,1.999483,0,0,5.641603
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,43.46741,43.46741,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.74529,3.728222,0,1.417922,-1.417922,10.23528,26.24427,0.133123,1.481729,0,0,3.728222
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,43.02607,43.02607,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,30.32075,2.3103,0,0.4906013,-0.4906013,9.718146,24.91827,0.133123,0.5126784,0,0,2.3103
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,42.57534,42.57534,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.86587,1.819698,0,0.5766155,-0.5766155,9.11034,23.3598,0.133123,0.6025631,0,0,1.819698
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,42.15278,42.15278,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.50655,1.243083,0,0.397776,-0.397776,8.691047,22.28469,0.133123,0.4156759,0,0,1.243083
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,41.88985,41.88985,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.94852,0.8453068,8.36,0,8.36,16.62204,42.62053,0.1332609,1.40033,0,12,0.8453068
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3848498,42.65953,41.57058,7.932763,7.932763,12,0,3.372,7.932763,4.851397,0,0,0,0.3848498,0,0,4.067237,3.863875,23.58852,8.369307,4.248725,0,4.248725,20.65273,52.95562,0.1333679,8.72604,0.3078799,12,8.754157
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.150209,45.64822,42.3312,6.352427,6.352427,12,0,3.372,6.352427,18.10661,0,0,0,1.150209,0,0,5.647573,5.365194,19.3398,12.19316,6.515403,0,6.515403,26.83379,68.80444,0.1335292,6.987669,0.9201671,12,13.34337
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.025793,47.09175,44.10595,4.086692,4.086692,0,-1,0,4.086692,25.10081,0,0,0,1.025793,4.301781,4.086692,0,0,12.8244,18.05702,0,3.275988,-3.275988,23.38059,59.95012,0.1335292,4.495361,0.8206341,0,19.08282
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.431413,50.39103,46.13424,2.220344,2.220344,0,0,0,2.220344,64.46809,0,0,0,1.431413,2.337204,2.220344,0,0,16.46438,14.78103,0,0.9057909,-0.9057909,22.42581,57.50195,0.1335292,2.442378,1.145131,0,16.21245
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.785906,53.53812,48.11558,2.17242,2.17242,0,0,0,2.17242,82.20813,0,0,0,1.785906,2.286758,2.17242,0,0,17.47082,13.87524,0,0.500852,-0.500852,21.89786,56.14825,0.1335292,2.389662,1.428725,0,15.66115
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.448291,54.44596,50.0218,5.319354,5.319354,0,0,0,5.319354,27.22682,0,0,0,1.448291,5.59932,5.319354,0,0,18.02732,13.37439,0,4.151029,-4.151029,17.52229,44.92886,0.1335292,5.85129,1.158633,0,14.82268
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.184021,58.84819,51.97497,1.860239,1.860239,0,0,0,1.860239,117.4054,0,0,0,2.184021,1.958146,1.860239,0,0,22.63957,9.223362,0.2258741,0,0.2258741,17.73658,45.47831,0.1335245,2.046263,1.747216,0,11.40738
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.749393,58.60757,53.11119,0.8525555,0.8525555,0,-1,0,0.8525555,205.1941,0,0,0,1.749393,0.8974268,0.8525555,0,0,22.4137,9.426648,0.8519664,0,0.8519664,18.54482,47.55073,0.1335066,0.9378111,1.399515,0,11.17604
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.832781,59.29094,53.50558,0.329497,0.329497,0,0,0,0.329497,556.2359,0,0,0,1.832781,0.346839,0.329497,0,0,21.56173,10.19342,1.485942,0,1.485942,19.95451,51.16531,0.1334754,0.3624467,1.466225,0,12.0262
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8098697,56.60732,54.09716,6.724793,6.724793,0,0,0,6.724793,12.04304,0,0,0,0.8098697,7.07873,6.724793,0,0,20.07579,11.53077,0,6.26886,-6.26886,13.34655,34.22186,0.1334754,7.397273,0.6478958,0,12.34064
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.014315,56.75586,53.60887,5.29954,5.29954,12,0,3.372,5.29954,19.13968,0,0,0,1.014315,0,0,6.70046,6.365437,27.04119,5.261905,7.379752,0,7.379752,20.3476,52.17322,0.133659,5.829494,0.8114518,12,6.27622
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4326403,53.36218,52.05009,10.44932,10.44932,12,0,3.372,10.44932,4.140369,0,0,0,0.4326403,0,0,1.550682,1.473148,19.66144,11.90368,1.905788,0,1.905788,22.15559,56.80909,0.1337056,11.49425,0.3461122,12,12.33632
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,50.63216,50.63216,6.342404,6.342404,0,-1,0,6.342404,0,0,8.881784E-16,0,0,6.676215,6.342404,0,0,17.75565,13.61889,0,6.676215,-6.676215,15.11824,38.76464,0.1337056,6.976644,0,0,13.61889
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,49.33631,49.33631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.17367,6.942677,0,0,0,15.11824,38.76464,0.1337056,0,0,0,6.942677
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,47.909,47.909,1.997562,1.997562,0,-1,0,1.997562,0,0,2.220446E-16,0,0,2.102697,1.997562,0,0,25.17367,6.942677,0,2.102697,-2.102697,12.9018,33.08148,0.1337056,2.197318,0,0,6.942677
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,46.64131,46.64131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.51,4.83998,0,0,0,12.9018,33.08148,0.1337056,0,0,0,4.83998
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,45.6929,45.6929,1.067551,1.067551,0,-1,0,1.067551,0,0,2.220446E-16,0,0,1.123738,1.067551,0,0,27.51,4.83998,0,1.123738,-1.123738,11.71728,30.04424,0.1337056,1.174306,0,0,4.83998
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,44.89473,44.89473,0.9498855,0.9498855,0,-1,0,0.9498855,0,0,1.110223E-16,0,0,0.9998795,0.9498855,0,0,28.75859,3.716243,0,0.9998795,-0.9998795,10.66331,27.34177,0.1337056,1.044874,0,0,3.716243
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,44.18107,44.18107,0.4696763,0.4696763,0,-1,0,0.4696763,0,0,5.551115E-17,0,0,0.4943961,0.4696763,0,0,29.86957,2.716363,0,0.4943961,-0.4943961,10.14217,26.00552,0.1337056,0.5166439,0,0,2.716363
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,43.44863,43.44863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4189,2.221967,0,0,0,10.14217,26.00552,0.1337056,0,0,0,2.221967
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,42.9979,42.9979,0.08697969,0.08697969,0,-1,0,0.08697969,0,0,0,0,0,0.09155757,0.08697969,0,0,30.4189,2.221967,0,0.09155757,-0.09155757,10.04566,25.75806,0.1337056,0.09567767,0,0,2.221967
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,42.54717,42.54717,0.8318121,0.8318121,0,-1,0,0.8318121,0,0,1.110223E-16,0,0,0.8755916,0.8318121,0,0,30.52063,2.130409,0,0.8755916,-0.8755916,9.122709,23.39152,0.1337056,0.9149933,0,0,2.130409
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,42.15278,42.15278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.49351,1.254818,0,0,0,9.122709,23.39152,0.1337056,0,0,0,1.254818
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,41.88985,41.88985,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0,0.7847892,0.7455497,0,0,31.49351,1.254818,0,0.7847892,-0.7847892,8.295469,21.27039,0.1337056,0.8201047,0,0,1.254818
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6565595,43.43752,41.57058,1.430661,1.430661,10.23066,0,2.924357,1.430661,45.89206,0,0,0,0.6565595,0,0,8.8,8.36,32.3655,0.4700285,9.01656,0,9.01656,16.84933,43.20332,0.1338352,1.573727,0.5252476,12,1.126588
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.444885,46.50214,42.31241,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,561.04,0,0,0,1.444885,0,0,8.8,8.36,23.34894,8.584932,9.804885,0,9.804885,26.15106,67.05386,0.1338963,0.2832907,1.155908,12,10.02982
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.427454,54.55544,44.07778,4.70818,4.70818,0,-1,0,4.70818,72.79783,0,0,0,3.427454,4.95598,4.70818,0,0,13.54405,17.40933,0,1.528526,-1.528526,24.53985,62.92257,0.1338963,5.178998,2.741963,0,20.83678
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.606344,64.42736,46.08729,4.474065,4.474065,0,0,0,4.474065,125.3076,0,0,0,5.606344,4.709542,4.474065,0,0,15.24242,15.8808,0.8968023,0,0.8968023,25.39063,65.10406,0.1338775,4.921471,4.485075,0,21.48715
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.154553,57.9848,48.11558,0,0,0,0,0,0,0,0,0,0,3.154553,0,0,0,0,14.34562,16.68793,3.154553,0,3.154553,28.3833,72.77756,0.1338115,0,2.523643,0,19.84248
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.486197,64.72874,50.0218,8.107685,8.107685,12,0,3.372,8.107685,55.33264,0,0,0,4.486197,0,0,3.892314,3.697699,11.19106,19.52702,8.183895,0,8.183895,36.14723,92.68502,0.1339985,8.918454,3.588957,12,24.01322
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.720484,60.61273,51.9468,0,0,0,0,0,0,0,0,0,0,2.720484,0,0,0,0,3.007166,26.89253,2.720484,0,2.720484,38.72811,99.30264,0.1339415,0,2.176387,0,29.61301
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.991326,59.34292,53.05485,0,0,0,-1,0,0,0,1.704643,0,0,1.991326,0,0,0,0,0.2866823,29.34096,0.2866823,0,0.2866823,39.00008,100,0.1339355,0,1.59306,0,31.33229
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.678757,65.59247,53.45863,6.208212,6.208212,0,0,0,6.208212,59.2563,0,0,0,3.678757,6.53496,6.208212,0,0,0,29.59898,0,2.856203,-2.856203,35.98938,92.28027,0.1339355,6.829033,2.943005,0,33.27774
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.41346,61.78185,54.03143,5.449512,5.449512,0,0,0,5.449512,44.28763,0,0,0,2.41346,5.736329,5.449512,0,0,3.173559,26.74277,0,3.322869,-3.322869,32.48676,83.29922,0.1339355,5.994463,1.930768,0,29.15623
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5607623,55.31306,53.59009,0,0,0,0,0,0,0,0,0,0,0.5607623,0,0,0,0,6.865636,23.41991,0.5607623,0,0.5607623,33.01875,84.66329,0.1339238,0,0.4486099,0,23.98067
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1642473,52.49841,52.00314,3.608014,3.608014,0,0,0,3.608014,4.552292,0,0,0,0.1642473,3.79791,3.608014,0,0,6.304873,23.92459,0,3.633662,-3.633662,29.18853,74.84225,0.1339238,3.968816,0.1313979,0,24.08884
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,50.60399,50.60399,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.34228,20.29093,0,6.857679,-6.857679,21.9599,56.30733,0.1339238,7.166275,0,0,20.29093
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,49.30814,49.30814,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.96192,13.43325,0,0.1737047,-0.1737047,21.7768,55.83785,0.1339238,0.1815214,0,0,13.43325
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,47.85265,47.85265,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.15492,13.25955,0,3.184053,-3.184053,18.42052,47.232,0.1339238,3.327336,0,0,13.25955
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,46.5568,46.5568,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.69276,10.07549,0,0.3189567,-0.3189567,18.08431,46.36993,0.1339238,0.3333097,0,0,10.07549
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,45.60839,45.60839,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,22.04716,9.756536,0,1.51353,-1.51353,16.48891,42.27916,0.1339238,1.581639,0,0,9.756536
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,44.84778,44.84778,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.72886,8.243006,0,0.6855364,-0.6855364,15.76629,40.4263,0.1339238,0.7163855,0,0,8.243006
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,44.13412,44.13412,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.49056,7.557469,0,0.02981441,-0.02981441,15.73486,40.34571,0.1339238,0.03115605,0,0,7.557469
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,43.42046,43.42046,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.52369,7.527655,0,1.69479,-1.69479,13.9484,35.76505,0.1339238,1.771055,0,0,7.527655
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,42.96973,42.96973,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.40679,5.832865,0,0.5986133,-0.5986133,13.3174,34.14711,0.1339238,0.6255509,0,0,5.832865
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,42.519,42.519,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,27.07192,5.234252,0,0.7818226,-0.7818226,12.49329,32.03401,0.1339238,0.8170046,0,0,5.234252
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,42.12461,42.12461,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.94061,4.452429,0,1.355981,-1.355981,11.06396,28.36907,0.1339238,1.417,0,0,4.452429
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,41.86168,41.86168,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.44725,3.096449,0,1.2371,-1.2371,9.759941,25.02544,0.1339238,1.29277,0,0,3.096449
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.583922,46.15319,41.57058,0.7996253,0.7996253,0,0,0,0.7996253,198.083,0,0,0,1.583922,0.8417108,0.7996253,0,0,30.82181,1.859348,0.7422113,0,0.7422113,10.46406,26.83088,0.1339083,0.8795878,1.267138,0,3.44327
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.175997,51.84827,42.31241,4.316446,4.316446,12,0,3.372,4.316446,73.57898,0,0,0,3.175997,0,0,7.683554,7.299376,30.0796,2.527339,10.47537,0,10.47537,20.40188,52.3124,0.134084,4.748091,2.540798,12,5.703336
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.812812,62.85674,44.04961,2.407291,2.407291,0,-1,0,2.407291,241.467,0,0,0,5.812812,2.53399,2.407291,0,0,19.60423,11.95517,3.278822,0,3.278822,23.51244,60.28819,0.1340155,2.64802,4.65025,0,17.76799
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.561539,64.22697,46.05912,0.2420426,0.2420426,0,0,0,0.2420426,2297.752,0,0,0,5.561539,0.2547817,0.2420426,0,0,16.32541,14.90611,5.306757,0,5.306757,28.54687,73.19696,0.1339048,0.2662469,4.449231,0,20.46765
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.796338,75.80009,48.0968,6.563366,6.563366,0,0,0,6.563366,118.7857,0,0,0,7.796338,6.908806,6.563366,0,0,11.01865,19.6822,0.8875311,0,0.8875311,29.38886,75.3559,0.1338863,7.219703,6.23707,0,27.47853
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.283238,80.50002,49.99363,1.676179,1.676179,0,0,0,1.676179,494.1739,0,0,0,8.283238,1.764399,1.676179,0,0,10.13112,20.48097,6.51884,0,6.51884,35.57317,91.21308,0.1337507,1.843797,6.626591,0,28.76421
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.048724,77.23867,51.91863,2.619178,2.619178,0,0,0,2.619178,269.1197,0.6794182,0,0,7.048724,2.75703,2.619178,0,0,3.612276,26.34793,3.612276,0,3.612276,39.00008,100,0.1336756,2.881096,5.638979,0,33.39665
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.052351,78.62916,53.02668,4.01332,4.01332,0,-1,0,4.01332,175.7236,2.827803,0,0,7.052351,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1336756,4.414653,5.641881,0,36.65133
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.383631,71.99979,53.40229,0.8852245,0.8852245,0,0,0,0.8852245,608.1656,4.451816,0,0,5.383631,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1336756,0.9737469,4.306905,0,34.98261
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.508518,69.24979,53.98448,9.138567,9.138567,4.855475,0,1.564435,9.138567,49.33506,0,0,0,4.508518,4.508518,4.283092,0,0,0,29.59898,0,0,0,39.00008,100,0.1336756,10.05242,3.606814,12,34.10749
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.668925,62.09505,53.50558,3.177475,3.177475,0,0,0,3.177475,83.99512,0,0,0,2.668925,3.344711,3.177475,0,0,0,29.59898,0,0.6757866,-0.6757866,38.28773,98.17348,0.1336756,3.495223,2.135139,0,32.2679
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4253875,53.20739,51.91863,8.138322,8.138322,8.447535,0,2.473226,8.138322,5.226967,0,0,0,0.4253875,0,0,0.3092122,0.2937516,0.750874,28.92319,0.7191391,0,0.7191391,38.96997,99.92281,0.1336918,8.952154,0.34031,12,29.34858
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,50.51948,50.51948,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.03173494,29.57042,0,3.851361,-3.851361,34.91028,89.51336,0.1336918,4.024672,0,0,29.57042
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,49.23302,49.23302,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.311025,25.71906,0,3.733171,-3.733171,30.97517,79.42336,0.1336918,3.901164,0,0,25.71906
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,47.8057,47.8057,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.458993,21.98589,0,3.185691,-3.185691,27.61716,70.81309,0.1336918,3.329047,0,0,21.98589
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,46.50985,46.50985,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.99865,18.80019,0,0.6298365,-0.6298365,26.95325,69.11077,0.1336918,0.6581792,0,0,18.80019
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,45.58022,45.58022,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.69847,18.17036,0,0.5068645,-0.5068645,26.41897,67.74081,0.1336918,0.5296734,0,0,18.17036
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,44.81961,44.81961,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.26165,17.66349,0,1.196074,-1.196074,25.1582,64.50807,0.1336918,1.249898,0,0,17.66349
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,44.07778,44.07778,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.59062,16.46742,0,0.6150041,-0.6150041,24.50993,62.84584,0.1336918,0.6426793,0,0,16.46742
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,43.39229,43.39229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.27396,15.85241,0,0,0,24.50993,62.84584,0.1336918,0,0,0,15.85241
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,42.94156,42.94156,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.27396,15.85241,0,0.8832204,-0.8832204,23.57893,60.45868,0.1336918,0.9229653,0,0,15.85241
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,42.519,42.519,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.25532,14.96919,0,1.518037,-1.518037,21.97878,56.35573,0.1336918,1.586349,0,0,14.96919
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,42.09644,42.09644,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.94202,13.45116,0,1.000845,-1.000845,20.9238,53.65065,0.1336918,1.045883,0,0,13.45116
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,41.83351,41.83351,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.05408,12.45031,0,0.2111695,-0.2111695,20.7012,53.0799,0.1336918,0.2206721,0,0,12.45031
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.881424,47.01606,41.54242,0,0,0,0,0,0,0,0,0,0,1.881424,0,0,0,0,19.28871,12.23914,1.881424,0,1.881424,22.48608,57.6565,0.1336528,0,1.505139,0,14.12057
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.230088,55.27836,42.28424,5.131596,5.131596,0,0,0,5.131596,82.43222,0,8.881784E-16,0,4.230088,5.40168,5.131596,0,0,17.40728,13.93242,0,1.171592,-1.171592,21.25111,54.48993,0.1336528,5.644755,3.38407,0,18.16251
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.872355,63.04642,44.02144,7.254216,7.254216,0,-1,0,7.254216,80.95092,8.881784E-16,0,0,5.872355,7.636017,7.254216,0,0,18.70905,12.76083,0,1.763663,-1.763663,19.39205,49.72311,0.1336528,7.979638,4.697884,0,18.63319
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.805922,69.04009,46.03095,4.863672,4.863672,0,0,0,4.863672,139.9338,0,0,0,6.805922,5.119655,4.863672,0,0,20.66868,10.99717,1.686267,0,1.686267,20.99178,53.82498,0.1336178,5.350039,5.444738,0,17.80309
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.595584,70.62459,48.06863,2.514713,2.514713,0,0,0,2.514713,262.2798,0,0,0,6.595584,2.647066,2.514713,0,0,18.98241,12.51481,3.948518,0,3.948518,24.73767,63.42981,0.1335359,2.766184,5.276467,0,19.11039
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.299979,75.93042,49.96546,7.744381,7.744381,12,0,3.372,7.744381,94.26162,0,0,0,7.299979,0,0,4.255619,4.042838,15.03389,16.06848,11.34282,0,11.34282,35.49842,91.0214,0.1336932,8.518819,5.839983,12,23.36845
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.922104,76.65565,51.89985,1.008555,1.008555,0,0,0,1.008555,686.3391,2.169393,0,0,6.922104,1.061636,1.008555,0,0,3.691075,26.27701,3.691075,0,3.691075,39.00008,100,0.1336168,1.10941,5.537683,0,33.19912
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.595534,81.11503,53.0079,1.674331,1.674331,0,-1,0,1.674331,453.646,5.833081,0,0,7.595534,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1336168,1.841764,6.076427,0,37.19451
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.69714,69.28176,53.37411,3.784362,3.784362,0,0,0,3.784362,124.1197,0.7136008,0,0,4.69714,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1336168,4.162799,3.757712,0,34.29612
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.259884,64.63609,53.95631,2.956823,2.956823,0,0,0,2.956823,110.2496,0.1474392,0,0,3.259884,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1336168,3.252505,2.607907,0,32.85886
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.265064,60.72647,53.50558,8.622526,8.622526,6.470716,0,1.973091,8.622526,26.26914,0,0,0,2.265064,2.265064,2.151811,0,0,0,29.59898,0,0,0,39.00008,100,0.1336168,9.484778,1.812051,12,31.86404
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4145132,53.17417,51.91863,0,0,0,0,0,0,0,0.4145132,0,0,0.4145132,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336168,0,0.3316106,0,30.01349
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,50.51948,50.51948,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1336168,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,49.2518,49.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1336168,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,47.8057,47.8057,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1336168,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,46.50985,46.50985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1336168,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,45.56144,45.56144,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1336168,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,44.81961,44.81961,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1336168,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,44.10595,44.10595,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1336168,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,43.39229,43.39229,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1336168,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,42.96973,42.96973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1336168,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,42.519,42.519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1336168,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,42.09644,42.09644,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1336168,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,41.83351,41.83351,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1336168,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.597021,43.20943,41.51424,3.881296,3.881296,0,0,0,3.881296,15.382,0,4.440892E-16,0,0.597021,4.085575,3.881296,0,0,14.16852,16.84731,0,3.488554,-3.488554,21.88138,56.10599,0.1336168,4.269426,0.4776168,0,17.44433
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9945015,45.14298,42.28424,1.258783,1.258783,0,0,0,1.258783,79.00502,0,2.220446E-16,0,0.9945015,1.325034,1.258783,0,0,18.04469,13.35875,0,0.3305328,-0.3305328,21.53297,55.21263,0.1336168,1.384661,0.7956012,0,14.35326
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.139998,50.3656,44.00266,0,0,0,-1,0,0,0,0,0,0,2.139998,0,0,0,0,18.41195,13.02822,2.139998,0,2.139998,23.56315,60.41821,0.1335725,0,1.711998,0,15.16822
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.459794,56.76596,46.03095,0,0,0,0,0,0,0,0,0,0,3.459794,0,0,0,0,16.27195,14.95422,3.459794,0,3.459794,26.8454,68.83421,0.1335011,0,2.767835,0,18.41401
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.362029,62.07715,48.04046,1.470806,1.470806,0,0,0,1.470806,296.5742,0,0,0,4.362029,1.548216,1.470806,0,0,12.81216,18.06804,2.813813,0,2.813813,29.51481,75.67886,0.133443,1.617886,3.489623,0,22.43006
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.944292,62.68347,49.93729,0,0,0,0,0,0,0,0,0,0,3.944292,0,0,0,0,9.998347,20.60047,3.944292,0,3.944292,33.2567,85.27341,0.1333617,0,3.155434,0,24.54476
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.688993,63.89434,51.87168,0,0,0,0,0,0,0,0,0,0,3.688993,0,0,0,0,6.054055,24.15033,3.688993,0,3.688993,36.75638,94.24695,0.1332857,0,2.951194,0,27.83932
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.884627,58.91339,52.97972,1.903316,1.903316,0,-1,0,1.903316,99.01806,0,0,0,1.884627,2.00349,1.903316,0,0,2.365062,27.47042,0,0.118864,-0.118864,36.63109,93.92568,0.1332857,2.093648,1.507701,0,29.35505
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.474565,61.2939,53.37411,4.057983,4.057983,0,0,0,4.057983,60.98016,8.881784E-16,0,0,2.474565,4.271562,4.057983,0,0,2.497134,27.35156,0,1.796997,-1.796997,34.73689,89.06876,0.1332857,4.463782,1.979652,0,29.82612
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8323008,56.50606,53.92814,7.652782,7.652782,11.1312,0,3.152194,7.652782,10.87579,0,0,0,0.8323008,0,0,3.478421,3.3045,4.493797,25.55456,4.136801,0,4.136801,38.6614,99.1316,0.1333858,8.41806,0.6658406,12,26.38686
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.304337,57.52663,53.45863,3.044987,3.044987,0,0,0,3.044987,42.83554,0,4.440892E-16,0,1.304337,3.205249,3.044987,0,0,0.3569959,29.27768,0,1.900913,-1.900913,36.65767,93.99382,0.1333858,3.349485,1.043469,0,30.58202
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.320984,52.84178,51.87168,3.806901,3.806901,0,0,0,3.806901,8.431635,0,4.440892E-16,0,0.320984,4.007265,3.806901,0,0,2.469121,27.37677,0,3.68628,-3.68628,32.77198,84.03056,0.1333858,4.187592,0.2567872,0,27.69775
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,50.47253,50.47253,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.564988,23.69049,0,1.142823,-1.142823,31.56734,80.94174,0.1333858,1.19425,0,0,23.69049
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,49.20485,49.20485,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.834792,22.54766,0,0.9124895,-0.9124895,30.60549,78.47546,0.1333858,0.9535515,0,0,22.54766
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,47.77753,47.77753,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.848669,21.63518,0,5.185517,-5.185517,25.13948,64.46008,0.1333858,5.418865,0,0,21.63518
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,46.48168,46.48168,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.61035,16.44966,0,0.8203681,-0.8203681,24.27473,62.24279,0.1333858,0.8572847,0,0,16.44966
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,45.56144,45.56144,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.52187,15.62929,0,0.5381073,-0.5381073,23.70752,60.78839,0.1333858,0.5623221,0,0,15.62929
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,44.79144,44.79144,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,16.11977,15.09118,0,1.802787,-1.802787,21.80721,55.91582,0.1333858,1.883912,0,0,15.09118
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,44.07778,44.07778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.12287,13.2884,0,0,0,21.80721,55.91582,0.1333858,0,0,0,13.2884
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,43.39229,43.39229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.12287,13.2884,0,0,0,21.80721,55.91582,0.1333858,0,0,0,13.2884
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,42.94156,42.94156,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,18.12287,13.2884,0,1.494811,-1.494811,20.23155,51.87566,0.1333858,1.562077,0,0,13.2884
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,42.519,42.519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.78377,11.79359,0,0,0,20.23155,51.87566,0.1333858,0,0,0,11.79359
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,42.09644,42.09644,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.78377,11.79359,0,0.04929806,-0.04929806,20.17958,51.74242,0.1333858,0.05151647,0,0,11.79359
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,41.83351,41.83351,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.83854,11.74429,0,2.130053,-2.130053,17.93431,45.98532,0.1333858,2.225905,0,0,11.74429
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.157107,44.83384,41.51424,4.561423,4.561423,0,0,0,4.561423,25.36724,0,0,0,1.157107,4.801497,4.561423,0,0,22.20527,9.614235,0,3.644391,-3.644391,14.09278,36.13527,0.1333858,5.017565,0.9256855,0,10.77134
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.572746,53.10066,42.28424,1.374048,1.374048,0,0,0,1.374048,260.0161,0,0,0,3.572746,1.446366,1.374048,0,0,26.25459,5.969844,2.12638,0,2.12638,16.11004,41.30772,0.1333421,1.511452,2.858197,0,9.54259
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.225389,57.1161,43.97449,6.313205,6.313205,0,-1,0,6.313205,66.92938,0,0,0,4.225389,6.645479,6.313205,0,0,24.12821,7.883586,0,2.42009,-2.42009,13.55905,34.76672,0.1333421,6.944525,3.380311,0,12.10898
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.743484,64.84719,46.00278,5.102316,5.102316,0,0,0,5.102316,112.5662,0,0,0,5.743484,5.370859,5.102316,0,0,26.8172,5.463496,0.3726251,0,0.3726251,13.91255,35.67313,0.1333344,5.612547,4.594787,0,11.20698
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.522284,66.35367,48.04046,1.465023,1.465023,0,0,0,1.465023,376.9419,0,0,0,5.522284,1.542129,1.465023,0,0,26.44458,5.798859,3.980155,0,3.980155,17.68846,45.35493,0.1332526,1.611525,4.417827,0,11.32114
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.08366,70.76365,49.93729,4.241944,4.241944,0,0,0,4.241944,143.4168,0,0,0,6.08366,4.465205,4.241944,0,0,22.46442,9.380999,1.618456,0,1.618456,19.22386,49.29185,0.1332193,4.666139,4.866928,0,15.46466
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.883737,68.29377,51.87168,8.947614,8.947614,12,0,3.372,8.947614,54.58145,0,0,0,4.883737,0,0,3.052387,2.899767,20.84597,10.83761,7.783504,0,7.783504,26.60794,68.22535,0.1333926,9.842375,3.90699,12,15.72135
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.694922,72.76352,52.97972,5.727627,5.727627,0,-1,0,5.727627,99.42899,0,8.881784E-16,0,5.694922,6.029081,5.727627,0,0,13.06246,17.84276,0,0.3341591,-0.3341591,26.2557,67.32218,0.1333926,6.30039,4.555938,0,23.53769
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.670806,73.09414,53.34594,3.862216,3.862216,0,0,0,3.862216,146.8278,0,0,0,5.670806,4.065491,3.862216,0,0,13.43375,17.5086,1.605315,0,1.605315,27.77864,71.22714,0.1333596,4.248438,4.536645,0,23.17941
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.851302,66.7037,53.89997,4.253828,4.253828,0,0,0,4.253828,90.53733,0,0,0,3.851302,4.477713,4.253828,0,0,11.82843,18.95339,0,0.6264114,-0.6264114,27.11835,69.53408,0.1333596,4.67921,3.081041,0,22.80469
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.689066,58.77141,53.45863,0.3462127,0.3462127,0,0,0,0.3462127,487.8693,0,0,0,1.689066,0.3644345,0.3462127,0,0,12.52445,18.32698,1.324631,0,1.324631,28.375,72.75626,0.1333324,0.380834,1.351252,0,20.01604
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4078739,53.10656,51.87168,8.522131,8.522131,12,0,3.372,8.522131,4.786055,0,0,0,0.4078739,0,0,3.477869,3.303976,11.19982,19.51914,3.711849,0,3.711849,31.89637,81.7854,0.1334234,9.374344,0.3262991,12,19.92702
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,50.44436,50.44436,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,7.487966,22.85981,0,1.950629,-1.950629,29.84023,76.51324,0.1334234,2.038408,0,0,22.85981
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,49.20485,49.20485,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,9.655333,20.90918,0,1.969876,-1.969876,27.76379,71.18907,0.1334234,2.058521,0,0,20.90918
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,47.74936,47.74936,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,11.84408,18.9393,0,3.421262,-3.421262,24.15747,61.9421,0.1334234,3.575218,0,0,18.9393
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,46.45351,46.45351,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,15.64548,15.51804,0,1.311656,-1.311656,22.77486,58.39696,0.1334234,1.37068,0,0,15.51804
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,45.56144,45.56144,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,17.10288,14.20639,0,0.6463317,-0.6463317,22.09357,56.65006,0.1334234,0.6754166,0,0,14.20639
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,44.79144,44.79144,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,17.82103,13.56005,0,2.360736,-2.360736,19.60513,50.26947,0.1334234,2.466969,0,0,13.56005
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,44.07778,44.07778,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,20.44407,11.19932,0,2.072287,-2.072287,17.42075,44.6685,0.1334234,2.16554,0,0,11.19932
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,43.39229,43.39229,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,22.74661,9.12703,0,0.7628808,-0.7628808,16.6166,42.60659,0.1334234,0.7972105,0,0,9.12703
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,42.96973,42.96973,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,23.59425,8.36415,0,0.9601572,-0.9601572,15.60451,40.01148,0.1334234,1.003364,0,0,8.36415
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,42.519,42.519,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,24.66109,7.403993,0,2.199817,-2.199817,13.2857,34.06583,0.1334234,2.298809,0,0,7.403993
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,42.09644,42.09644,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,27.10534,5.204175,0,0.1829992,-0.1829992,13.0928,33.57122,0.1334234,0.1912342,0,0,5.204175
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,41.83351,41.83351,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,27.30867,5.021176,0,1.828064,-1.828064,11.16585,28.63033,0.1334234,1.910327,0,0,5.021176
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.887635,47.00559,41.51424,0,0,0,0,0,0,0,0,0,0,1.887635,0,0,0,0,29.33985,3.193112,1.887635,0,1.887635,12.95662,33.22203,0.1333847,0,1.510108,0,5.080747
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.450204,56.02319,42.28424,3.419594,3.419594,0,0,0,3.419594,130.1384,0,0,0,4.450204,3.599573,3.419594,0,0,27.45222,4.891984,0.8506314,0,0.8506314,13.7636,35.29121,0.1333673,3.761554,3.560163,0,9.342188
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.276003,60.77108,43.94632,0.8651915,0.8651915,0,-1,0,0.8651915,609.8076,0,0,0,5.276003,0.9107279,0.8651915,0,0,26.60159,5.657552,4.365275,0,4.365275,17.90486,45.90981,0.1332778,0.9517106,4.220802,0,10.93355
