Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.408598,71.50216,46.00278,7.888075,7.888075,12,0,3.372,7.888075,93.92149,0,0,0,7.408598,0,0,4.111925,3.906328,22.23631,9.586299,11.31493,0,11.31493,28.63914,73.43356,0.1334345,8.676883,5.926879,12,16.9949
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.972993,72.15602,48.04046,0,0,4.156199,0,1.387519,0,0,0,0,0,6.972993,0,0,4.156199,3.94839,10.92138,19.76973,10.92138,0,10.92138,39.00008,100,0.1332612,0,5.578395,12,26.74273
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.777979,78.04951,49.93729,0.7086366,0.7086366,0,0,0,0.7086366,1097.598,7.032046,0,0,7.777979,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1332612,0.7795002,6.222383,0,37.37696
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.927495,76.64472,51.87168,0.5157971,0.5157971,0,0,0,0.5157971,1343.066,6.384551,0,0,6.927495,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1332612,0.5673768,5.541996,0,36.52647
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.838138,73.34901,52.97972,6.096658,6.096658,0,-1,0,6.096658,95.75964,0,0,0,5.838138,6.417535,6.096658,0,0,0,29.59898,0,0.5793974,-0.5793974,38.38934,98.43401,0.1332612,6.706324,4.67051,0,35.43711
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.274391,71.49929,53.34594,6.854773,6.854773,0,0,0,6.854773,76.94479,0,0,0,5.274391,7.215551,6.854773,0,0,0.6437749,29.01958,0,1.94116,-1.94116,36.34318,93.18745,0.1332612,7.54025,4.219512,0,34.29397
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.594206,65.76986,53.89997,1.861296,1.861296,0,0,0,1.861296,193.1023,0,0,0,3.594206,1.959259,1.861296,0,0,2.800619,27.07842,1.634947,0,1.634947,37.89423,97.16448,0.1332279,2.047426,2.875365,0,30.67263
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.65121,58.61876,53.43045,0,0,0,0,0,0,0,0.4855378,0,0,1.65121,0,0,0,0,1.165672,28.54987,1.165672,0,1.165672,39.00008,100,0.1332041,0,1.320968,0,30.20108
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3395773,52.87,51.84351,1.658331,1.658331,0,0,0,1.658331,20.47705,0,0,0,0.3395773,1.745611,1.658331,0,0,0,29.59898,0,1.406034,-1.406034,37.51799,96.19978,0.1332041,1.824164,0.2716619,0,29.93855
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,50.44436,50.44436,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.56226,28.19294,0,0.8844604,-0.8844604,36.58569,93.80926,0.1332041,0.9242611,0,0,28.19294
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,49.14851,49.14851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.544994,27.30848,0,0,0,36.58569,93.80926,0.1332041,0,0,0,27.30848
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,47.69302,47.69302,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.544994,27.30848,0,0.8902101,-0.8902101,35.64732,91.40321,0.1332041,0.9302695,0,0,27.30848
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,46.40656,46.40656,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.534116,26.41827,0,0.4807709,-0.4807709,35.14054,90.10378,0.1332041,0.5024056,0,0,26.41827
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,45.5051,45.5051,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.068306,25.9375,0,1.000231,-1.000231,34.08621,87.40036,0.1332041,1.045241,0,0,25.9375
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,44.76327,44.76327,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.179674,24.93727,0,1.927425,-1.927425,32.05452,82.19092,0.1332041,2.014159,0,0,24.93727
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,44.02144,44.02144,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.321258,23.00985,0,1.125255,-1.125255,30.8684,79.14959,0.1332041,1.175891,0,0,23.00985
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,43.36412,43.36412,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.571541,21.88459,0,0.2826608,-0.2826608,30.57045,78.38561,0.1332041,0.2953805,0,0,21.88459
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,42.91339,42.91339,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.885609,21.60193,0,1.292226,-1.292226,29.20832,74.89299,0.1332041,1.350377,0,0,21.60193
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,42.49083,42.49083,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.32142,20.3097,0,0.5317823,-0.5317823,28.64778,73.45569,0.1332041,0.5557125,0,0,20.3097
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,42.06827,42.06827,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.91228,19.77792,0,1.024551,-1.024551,27.5678,70.68654,0.1332041,1.070656,0,0,19.77792
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,41.80534,41.80534,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.05067,18.75337,0,0.3827154,-0.3827154,27.16439,69.65214,0.1332041,0.3999376,0,0,18.75337
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.391127,45.49392,41.48607,5.030208,5.030208,0,0,0,5.030208,27.65547,0,0,0,1.391127,5.294956,5.030208,0,0,12.47591,18.37066,0,3.903828,-3.903828,23.04939,59.10088,0.1332041,5.533229,1.112902,0,19.76178
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.372699,46.22952,42.25607,2.053768,2.053768,0,0,0,2.053768,66.83807,0,0,0,1.372699,2.161861,2.053768,0,0,16.8135,14.46683,0,0.7891622,-0.7891622,22.21754,56.96794,0.1332041,2.259145,1.098159,0,15.83953
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.385961,48.00434,43.94632,4.820055,4.820055,0,-1,0,4.820055,28.75405,0,8.881784E-16,0,1.385961,5.073743,4.820055,0,0,17.69035,13.67767,0,3.687782,-3.687782,18.33028,47.00062,0.1332041,5.302061,1.108769,0,15.06363
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.893894,61.71095,46.00278,4.00614,4.00614,0,0,0,4.00614,122.1598,0,0,0,4.893894,4.216989,4.00614,0,0,21.78788,9.989883,0.6769046,0,0.6769046,18.97245,48.6472,0.1331903,4.406754,3.915115,0,14.88378
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.041841,64.54788,48.04046,3.742953,3.742953,0,0,0,3.742953,134.7022,0,0,0,5.041841,3.93995,3.742953,0,0,21.11098,10.5991,1.101891,0,1.101891,20.01779,51.32757,0.1331679,4.117248,4.033473,0,15.64094
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.457825,68.28922,49.93729,2.502586,2.502586,0,0,0,2.502586,218.0874,0,0,0,5.457825,2.634301,2.502586,0,0,20.00909,11.5908,2.823524,0,2.823524,22.69642,58.19584,0.1331104,2.752845,4.36626,0,17.04862
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.02941,77.12968,51.89985,1.993487,1.993487,0,0,0,1.993487,352.6187,0,0,0,7.02941,2.098408,1.993487,0,0,17.18556,14.13197,4.931002,0,4.931002,27.37438,70.19058,0.1330101,2.192836,5.623528,0,21.16138
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.634633,61.41913,52.97972,1.178887,1.178887,0,-1,0,1.178887,223.4847,0,0,0,2.634633,1.240934,1.178887,0,0,12.25456,18.56987,1.393699,0,1.393699,28.69656,73.58077,0.1329817,1.296776,2.107706,0,21.20451
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.105228,56.77546,53.34594,12.29284,12.29284,12,0,3.372,12.29284,8.990826,0,0,0,1.105228,0.3082568,0.292844,0,0,10.86086,19.8242,0.7969713,0,0.7969713,29.45263,75.51942,0.1329981,13.52213,0.8841825,12,20.92943
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.501671,58.61839,53.89997,10.54088,10.54088,12,0,3.372,10.54088,14.24616,-2.220446E-16,0,0,1.501671,0,0,1.459118,1.386162,10.06389,20.54148,2.887832,0,2.887832,32.19227,82.54412,0.1330633,11.59497,1.201337,12,22.04315
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.620863,58.51997,53.43045,1.962537,1.962537,0,0,0,1.962537,82.59017,0,2.220446E-16,0,1.620863,2.065829,1.962537,0,0,7.176059,23.14053,0,0.4449657,-0.4449657,31.72324,81.34147,0.1330633,2.158791,1.29669,0,24.76139
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3870955,53.01476,51.84351,4.042882,4.042882,0,0,0,4.042882,9.57474,0,8.881784E-16,0,0.3870955,4.255666,4.042882,0,0,7.670465,22.69556,0,3.86857,-3.86857,27.6454,70.88551,0.1330633,4.447171,0.3096764,0,23.08265
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,50.41619,50.41619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.96888,18.82699,0,0,0,27.6454,70.88551,0.1330633,0,0,0,18.82699
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,49.12034,49.12034,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,11.96888,18.82699,0,6.098258,-6.098258,21.21728,54.40316,0.1330633,6.37268,0,0,18.82699
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,47.67424,47.67424,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,18.74472,12.72873,0,8.8,-8.8,11.94126,30.61856,0.1330633,11.87164,0,0,12.72873
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,46.37839,46.37839,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,28.5225,3.928731,0,0.8754942,-0.8754942,11.01841,28.25228,0.1330633,0.9148915,0,0,3.928731
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,45.47692,45.47692,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,29.49527,3.053237,0,1.239664,-1.239664,9.711689,24.90172,0.1330633,1.295449,0,0,3.053237
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,44.7351,44.7351,2.231857,1.722894,0,-1,0,1.722894,0,0,0.5089626,0.7321482,0,1.813573,1.722894,0,0,30.87267,1.813573,0,1.813573,-1.813573,7.800015,20,0.1330633,2.455042,0,0,1.813573
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,44.02144,44.02144,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330633,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,43.36412,43.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330633,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,42.91339,42.91339,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330633,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,42.49083,42.49083,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330633,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,42.0401,42.0401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330633,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,41.80534,41.80534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330633,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.058258,44.51593,41.48607,8.466057,8.466057,12,0,3.372,8.466057,12.50001,0,0,0,1.058258,0,0,3.533943,3.357246,32.88775,0,4.415504,0,4.415504,11.98893,30.74079,0.1331683,9.312662,0.8466061,12,1.058258
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.972944,48.06313,42.28424,2.315577,2.315577,11.11558,0,3.148241,2.315577,85.20316,0,0,0,1.972944,0,0,8.8,8.36,28.47225,3.973953,10.33294,0,10.33294,21.79162,55.87584,0.1333063,2.547134,1.578355,12,5.946898
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.120782,53.44419,43.97449,5.372186,5.372186,0,-1,0,5.372186,58.09147,0,0,0,3.120782,5.654933,5.372186,0,0,18.13931,13.2736,0,2.534151,-2.534151,19.12039,49.02655,0.1333063,5.909405,2.496626,0,16.39439
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.10849,62.55237,46.05912,2.345599,2.345599,0,0,0,2.345599,217.7904,0,0,0,5.10849,2.469052,2.345599,0,0,20.95503,10.73945,2.639438,0,2.639438,21.62438,55.44703,0.1332527,2.580159,4.086792,0,15.84794
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.64698,63.16429,48.0968,7.186075,7.186075,0,0,0,7.186075,64.66647,0,0,0,4.64698,7.56429,7.186075,0,0,18.31559,13.11495,0,2.917309,-2.917309,18.54927,47.56213,0.1332527,7.904683,3.717584,0,17.76193
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.630948,65.22884,49.99363,3.377501,3.377501,0,0,0,3.377501,137.1116,0,0,0,4.630948,3.555265,3.377501,0,0,21.55704,10.19764,1.075683,0,1.075683,19.56975,50.17875,0.1332309,3.715251,3.704758,0,14.82859
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.446868,70.56641,51.9468,3.692028,3.692028,0,0,0,3.692028,147.5305,0,0,0,5.446868,3.886345,3.692028,0,0,20.48136,11.16575,1.560523,0,1.560523,21.0502,53.97475,0.1331992,4.061231,4.357495,0,16.61262
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.011475,74.12131,53.02668,7.756793,7.756793,0,-1,0,7.756793,77.49949,0,1.776357E-15,0.1724725,6.011475,8.165046,7.756793,0,0,18.92084,12.57022,0,2.15357,-2.15357,18.78013,48.15409,0.1331992,8.532473,4.80918,0,18.5817
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.421055,68.26554,53.40229,3.29095,3.29095,0,0,0,3.29095,134.3398,0,0,0,4.421055,3.464158,3.29095,0,0,21.31369,10.41665,0.9568973,0,0.9568973,19.68793,50.48176,0.1331798,3.620045,3.536844,0,14.83771
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.208709,60.98181,53.92814,0,0,0,0,0,0,0,0,0,0,2.208709,0,0,0,0,20.3568,11.27786,2.208709,0,2.208709,21.78329,55.85448,0.1331351,0,1.766968,0,13.48657
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.250787,57.35508,53.45863,3.67808,3.67808,0,0,0,3.67808,34.00651,0,4.440892E-16,0,1.250787,3.871663,3.67808,0,0,18.14809,13.2657,0,2.620877,-2.620877,19.02064,48.77079,0.1331351,4.045888,1.000629,0,14.51649
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3158231,52.79773,51.84351,3.204356,3.204356,0,0,0,3.204356,9.856053,0,4.440892E-16,0,0.3158231,3.373007,3.204356,0,0,21.06017,10.64482,0,3.057184,-3.057184,15.79809,40.50784,0.1331351,3.524792,0.2526585,0,10.96065
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,50.41619,50.41619,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,24.45704,7.587639,0,5.997768,-5.997768,9.475887,24.2971,0.1331351,6.267667,0,0,7.587639
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,49.09217,49.09217,5.462918,1.510378,0,-1,0,1.510378,0,0,3.95254,4.498831,0,1.589872,1.510378,0,0,31.12123,1.589872,0,1.589872,-1.589872,7.800015,20,0.1331351,6.00921,0,0,1.589872
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,47.64607,47.64607,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331351,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,46.35022,46.35022,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331351,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,45.44875,45.44875,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331351,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,44.7351,44.7351,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331351,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,44.00266,44.00266,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331351,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,43.36412,43.36412,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331351,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,42.91339,42.91339,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331351,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,42.49083,42.49083,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331351,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,42.0401,42.0401,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332247,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,41.80534,41.80534,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1333032,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.399191,45.54668,41.51424,3.318552,3.318552,11.60089,0,3.271025,3.318552,42.16269,0,0,0,1.399191,0,0,8.282339,7.868222,16.16775,15.048,9.267412,0,9.267412,32.45384,83.21481,0.1334823,3.650407,1.119352,12,16.44719
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.278513,52.14737,42.28424,2.985746,2.985746,0,0,0,2.985746,109.8055,0,0,0,3.278513,3.14289,2.985746,0,0,6.900341,23.38867,0.1356229,0,0.1356229,32.5825,83.54471,0.1334796,3.28432,2.622811,0,26.66718
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.662193,62.21214,43.97449,0,0,0,-1,0,0,0,0,0,0,5.662193,0,0,0,0,6.764718,23.51073,5.662193,0,5.662193,37.95413,97.31809,0.1333652,0,4.529755,0,29.17292
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.749767,73.03544,46.05912,5.319784,5.319784,0,0,0,5.319784,145.6782,1.047469,0,0,7.749767,5.599773,5.319784,0,0,1.102525,28.6067,1.102525,0,1.102525,39.00008,100,0.1333429,5.851763,6.199814,0,36.35647
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.667535,79.88665,48.11558,0.3470508,0.3470508,0,0,0,0.3470508,2497.483,8.302218,0,0,8.667535,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1333429,0.3817559,6.934028,0,38.26651
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.70203,82.59766,50.0218,4.250724,4.250724,0,0,0,4.250724,204.7188,4.227583,0,0,8.70203,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1333429,4.675797,6.961624,0,38.30101
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.866964,86.06285,51.9468,1.888577,1.888577,0,0,0,1.888577,469.5049,6.878988,0,0,8.866964,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1333429,2.077435,7.093572,0,38.46594
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.104163,83.64256,53.05485,5.739717,5.739717,0,-1,0,5.739717,141.1945,2.062357,0,0,8.104163,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1333429,6.313688,6.483331,0,37.70314
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.982134,78.81384,53.43045,6.37427,6.37427,0,0,0,6.37427,109.5362,0.2723764,0,0,6.982134,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1333429,7.011697,5.585708,0,36.58111
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.828862,70.44924,53.95631,0.4553597,0.4553597,0,0,0,0.4553597,1060.45,4.349536,0,0,4.828862,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1333429,0.5008956,3.863089,0,34.42784
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.845699,59.30408,53.47741,7.103894,7.103894,0,0,0,7.103894,25.9815,0,0,0,1.845699,7.477783,7.103894,0,0,0,29.59898,0,5.632084,-5.632084,33.06334,84.77763,0.1333429,7.814283,1.476559,0,31.44468
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3071471,52.7997,51.87168,9.719406,9.719406,12,0,3.372,9.719406,3.160143,0,0,0,0.3071471,0,0,2.280594,2.166564,6.257872,23.96689,2.473711,0,2.473711,35.41011,90.79497,0.1334024,10.69135,0.2457177,12,24.27404
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,50.44436,50.44436,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.78416,26.19323,0,7.201336,-7.201336,27.81923,71.33122,0.1334024,7.525396,0,0,26.19323
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,49.09217,49.09217,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.78565,18.9919,0,2.714365,-2.714365,24.95804,63.99485,0.1334024,2.836512,0,0,18.9919
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,47.64607,47.64607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.80161,16.27753,0,0,0,24.95804,63.99485,0.1334024,0,0,0,16.27753
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,46.32204,46.32204,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.80161,16.27753,0,0.4212424,-0.4212424,24.51401,62.85632,0.1334024,0.4401983,0,0,16.27753
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,45.4018,45.4018,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.26965,15.85629,0,0.3666058,-0.3666058,24.12758,61.86546,0.1334024,0.3831031,0,0,15.85629
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,44.68814,44.68814,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.67699,15.48968,0,1.162097,-1.162097,22.90262,58.72454,0.1334024,1.214391,0,0,15.48968
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,43.97449,43.97449,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.96821,14.32759,0,0.9992467,-0.9992467,21.84932,56.02378,0.1334024,1.044213,0,0,14.32759
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,43.36412,43.36412,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,18.07849,13.32834,0,0.6079322,-0.6079322,21.2085,54.38067,0.1334024,0.6352892,0,0,13.32834
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.75397,12.72041,0,0,0,21.2085,54.38067,0.1334024,0,0,0,12.72041
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,42.49083,42.49083,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.75397,12.72041,0,2.2988,-2.2988,18.78535,48.16748,0.1334024,2.402246,0,0,12.72041
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,42.0401,42.0401,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.30819,10.42161,0,0.6593187,-0.6593187,18.09037,46.38548,0.1334024,0.688988,0,0,10.42161
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,41.83351,41.83351,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,22.04077,9.762289,0,1.142411,-1.142411,16.88617,43.29777,0.1334024,1.193819,0,0,9.762289
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.039881,44.49102,41.51424,3.239932,3.239932,0,0,0,3.239932,32.09577,0,4.440892E-16,0,1.039881,3.410455,3.239932,0,0,23.31011,8.619879,0,2.370574,-2.370574,14.38736,36.89059,0.1334024,3.563925,0.8319049,0,9.65976
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.542444,46.81277,42.3312,0.5631537,0.5631537,0,0,0,0.5631537,273.8939,0,0,0,1.542444,0.5927933,0.5631537,0,0,25.94408,6.249305,0.9496502,0,0.9496502,15.28828,39.20063,0.1333832,0.619469,1.233955,0,7.791748
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.254972,53.93037,44.02144,0,0,0,-1,0,0,0,0,0,0,3.254972,0,0,0,0,24.99443,7.10399,3.254972,0,3.254972,18.37622,47.11841,0.1333176,0,2.603978,0,10.35896
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.554461,53.90957,46.13424,5.551828,5.551828,0,0,0,5.551828,46.01117,0,0,0,2.554461,5.84403,5.551828,0,0,21.73946,10.03347,0,3.289569,-3.289569,14.90871,38.22738,0.1333176,6.107011,2.043569,0,12.58793
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.013042,61.01936,48.20009,2.740702,2.740702,0,0,0,2.740702,146.4239,0,0,0,4.013042,2.88495,2.740702,0,0,25.39454,6.743896,1.128092,0,1.128092,15.97891,40.97148,0.1332949,3.014773,3.210434,0,10.75694
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.820833,62.45243,50.12509,4.214889,4.214889,0,0,0,4.214889,90.65085,0,0,0,3.820833,4.436725,4.214889,0,0,24.26644,7.75918,0,0.6158925,-0.6158925,15.3297,39.30685,0.1332949,4.636378,3.056666,0,11.58001
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.293507,56.04405,52.05009,0.6528123,0.6528123,0,0,0,0.6528123,198.1438,0,0,0,1.293507,0.6871709,0.6528123,0,0,24.95077,7.143287,0.6063366,0,0.6063366,15.90492,40.78177,0.1332826,0.7180936,1.034806,0,8.436794
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.492744,54.64659,53.13936,5.112916,5.112916,0,-1,0,5.112916,9.63724,0,8.881784E-16,0,0.492744,5.382017,5.112916,0,0,24.34443,7.68899,0,4.889273,-4.889273,10.75118,27.56707,0.1332826,5.624207,0.3941952,0,8.181734
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.621741,58.62984,53.53375,1.954414,1.954414,0,0,0,1.954414,82.97839,0,0,0,1.621741,2.057278,1.954414,0,0,29.77696,2.799718,0,0.4355366,-0.4355366,10.29208,26.3899,0.1332826,2.149855,1.297393,0,4.421459
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.288931,61.42973,54.09716,0,0,0,0,0,0,0,0,0,0,2.288931,0,0,0,0,30.26089,2.364181,2.288931,0,2.288931,12.46355,31.95776,0.1332365,0,1.831144,0,4.653111
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.726995,59.03186,53.59009,6.354662,6.354662,12,0,3.372,6.354662,27.17681,0,0,0,1.726995,0,0,5.645338,5.363071,27.97195,4.424219,7.090065,0,7.090065,19.18978,49.20446,0.1334031,6.990128,1.381596,12,6.151213
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3719993,53.10119,51.97497,3.698217,3.698217,11.8264,0,3.328079,3.698217,10.05888,0,0,0,0.3719993,0,0,8.128183,7.721775,20.88189,10.80528,8.093774,0,8.093774,26.86821,68.8927,0.1335998,4.068039,0.2975994,12,11.17728
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,50.51948,50.51948,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,12.78812,18.08967,0,7.498875,-7.498875,18.9637,48.62477,0.1335998,7.836324,0,0,18.08967
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,49.14851,49.14851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.1202,10.5908,0,0,0,18.9637,48.62477,0.1335998,0,0,0,10.5908
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,47.67424,47.67424,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,21.1202,10.5908,0,1.780609,-1.780609,17.08677,43.81215,0.1335998,1.860737,0,0,10.5908
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,46.32204,46.32204,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,23.09865,8.81019,0,2.682711,-2.682711,14.25895,36.56133,0.1335998,2.803433,0,0,8.81019
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,45.42997,45.42997,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,26.07944,6.127479,0,1.266205,-1.266205,12.92425,33.13903,0.1335998,1.323184,0,0,6.127479
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,44.71631,44.71631,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,27.48634,4.861274,0,1.804083,-1.804083,11.02258,28.26296,0.1335998,1.885267,0,0,4.861274
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,43.97449,43.97449,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,29.49088,3.05719,0,1.14714,-1.14714,9.813385,25.16248,0.1335998,1.198762,0,0,3.05719
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,43.36412,43.36412,1.946069,1.814548,0,-1,0,1.814548,0,0,0.1315217,0.3261286,0,1.91005,1.814548,0,0,30.76548,1.91005,0,1.91005,-1.91005,7.800015,20,0.1335998,2.140676,0,0,1.91005
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,42.94156,42.94156,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335998,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,42.49083,42.49083,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335998,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,42.0401,42.0401,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336924,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,41.83351,41.83351,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1338512,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.915079,47.11763,41.54242,1.226689,1.226689,10.02669,0,2.872752,1.226689,156.1178,1.776357E-15,0,0,1.915079,0,0,8.8,8.36,16.16775,15.048,10.27508,0,10.27508,33.4098,85.66597,0.1339413,1.349358,1.532063,12,16.96308
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.072345,54.80074,42.3312,4.935936,4.935936,0,0,0,4.935936,82.504,0,0,0,4.072345,5.195722,4.935936,0,0,5.892674,24.29557,0,1.123378,-1.123378,32.22565,82.62971,0.1339413,5.42953,3.257876,0,28.36792
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.233944,64.44534,44.04961,0.2514655,0.2514655,0,-1,0,0.2514655,2479.046,0,0,0,6.233944,0.2647005,0.2514655,0,0,7.140872,23.17219,5.969244,0,5.969244,37.88858,97.14999,0.1338213,0.276612,4.987155,0,29.40614
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.621498,72.60881,46.16241,0,0,0,0,0,0,0,6.449871,0,0,7.621498,0,0,0,0,1.171627,28.54451,1.171627,0,1.171627,39.00008,100,0.1337978,0,6.097198,0,36.16601
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.330066,73.90942,48.22826,2.501736,2.501736,0,0,0,2.501736,292.9992,4.69666,0,0,7.330066,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1337978,2.751909,5.864052,0,36.92904
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.529581,81.95079,50.18143,7.982334,7.982334,3,0,1.095,7.982334,106.8557,3.285018,0,0,8.529581,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1337978,8.780568,6.823665,12,38.12856
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.258054,83.19314,52.1346,0,0,0,0,0,0,0,8.258054,0,0,8.258054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337978,0,6.606443,0,37.85703
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.749302,77.4741,53.18631,0,0,0,-1,0,0,0,6.749302,0,0,6.749302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337978,0,5.399442,0,36.34828
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.681002,65.74443,53.59009,0,0,0,0,0,0,0,3.681002,0,0,3.681002,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337978,0,2.944802,0,33.27998
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.30642,65.00457,54.14411,2.180498,2.180498,0,0,0,2.180498,151.636,1.011159,0,0,3.30642,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1337978,2.398548,2.645136,0,32.9054
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.165926,57.29585,53.66521,0.9257047,0.9257047,0,0,0,0.9257047,125.9501,0.1915001,0,0,1.165926,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1337978,1.018275,0.9327409,0,30.7649
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.354407,53.07592,52.00314,10.99497,10.99497,10.65828,0,3.032545,10.99497,3.223356,0,0,0,0.354407,0.354407,0.3366866,0,0,0,29.59898,0,0,0,39.00008,100,0.1337978,12.09446,0.2835256,12,29.95338
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,50.51948,50.51948,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1337978,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,49.12034,49.12034,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1337978,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,47.64607,47.64607,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1337978,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,46.29388,46.29388,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1337978,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,45.4018,45.4018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1337978,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1337978,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,43.97449,43.97449,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1337978,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,43.39229,43.39229,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1337978,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,42.94156,42.94156,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1337978,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,42.49083,42.49083,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1337978,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,42.06827,42.06827,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1337978,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,41.86168,41.86168,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.133973,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3251843,42.48972,41.57058,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,54.94315,1.776357E-15,0,0,0.3251843,0,0,8.8,8.36,22.32789,9.503877,8.685184,0,8.685184,26.05747,66.8139,0.1340677,0.6510416,0.2601475,12,9.829061
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5720905,43.99184,42.35937,1.078729,1.078729,9.878729,0,2.835318,1.078729,53.03376,0,0,0,0.5720905,0,0,8.8,8.36,13.64271,17.32054,8.932091,0,8.932091,34.5312,88.54135,0.1341778,1.186602,0.4576724,12,17.89263
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.275019,47.77732,44.04961,2.089072,2.089072,0,-1,0,2.089072,61.03282,0,0,0,1.275019,2.199023,2.089072,0,0,4.710616,25.35942,0,0.9240033,-0.9240033,33.55721,86.04396,0.1341778,2.297979,1.020015,0,26.63444
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9925894,49.11794,46.19058,3.170661,3.170661,0,0,0,3.170661,31.30544,0,4.440892E-16,0,0.9925894,3.337538,3.170661,0,0,5.737286,24.43542,0,2.344948,-2.344948,31.08542,79.70604,0.1341778,3.487727,0.7940716,0,25.42801
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6289761,50.14265,48.27522,0,0,0,0,0,0,0,0,0,0,0.6289761,0,0,0,0,8.342784,22.09047,0.6289761,0,0.6289761,31.68212,81.23604,0.1341652,0,0.5031809,0,22.71945
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.363201,54.39109,50.22839,0,0,0,0,0,0,0,0,0,0,1.363201,0,0,0,0,7.713808,22.65655,1.363201,0,1.363201,32.97536,84.55205,0.1341378,0,1.090561,0,24.01975
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.540818,63.70607,52.18156,2.109341,2.109341,0,0,0,2.109341,167.8637,0,0,0,3.540818,2.220359,2.109341,0,0,6.350606,23.88343,1.320459,0,1.320459,34.22806,87.76408,0.1341114,2.320275,2.832654,0,27.42425
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.538757,61.40216,53.27082,2.456978,2.456978,0,-1,0,2.456978,103.3284,0,0,0,2.538757,2.586293,2.456978,0,0,5.030147,25.07185,0,0.04753572,-0.04753572,34.17796,87.6356,0.1341114,2.702676,2.031006,0,27.6106
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.429685,58.11383,53.63704,9.352209,9.352209,12,0,3.372,9.352209,15.28713,0,0,0,1.429685,0,0,2.64779,2.515401,5.082964,25.02431,3.945086,0,3.945086,37.92059,97.23209,0.1342005,10.28743,1.143748,12,26.45399
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.118081,57.68185,54.19107,3.794852,3.794852,0,0,0,3.794852,29.4631,0,0,0,1.118081,3.994581,3.794852,0,0,1.137879,28.57489,0,2.876499,-2.876499,34.8885,89.4575,0.1342005,4.174336,0.8944649,0,29.69297
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.249949,57.56459,53.66521,2.247944,2.247944,0,0,0,2.247944,55.60409,0,4.440892E-16,0,1.249949,2.366256,2.247944,0,0,4.33399,25.69839,0,1.116308,-1.116308,33.7118,86.44035,0.1342005,2.472738,0.9999589,0,26.94834
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3539859,53.07464,52.00314,8.137914,8.137914,12,0,3.372,8.137914,4.349836,0,0,0,0.3539859,0,0,3.862087,3.668982,5.574332,24.58208,4.022968,0,4.022968,37.52832,96.22628,0.134296,8.951705,0.2831887,12,24.93607
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,50.51948,50.51948,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,1.551363,28.20275,0,1.822852,-1.822852,35.60687,91.29948,0.134296,1.904881,0,0,28.20275
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,49.14851,49.14851,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,3.576755,26.3799,0,3.285752,-3.285752,32.14338,82.41877,0.134296,3.433611,0,0,26.3799
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,47.64607,47.64607,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,7.227591,23.09415,0,5.355727,-5.355727,26.49795,67.94333,0.134296,5.596735,0,0,23.09415
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,46.29388,46.29388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.1784,17.73842,0,0,0,26.49795,67.94333,0.134296,0,0,0,17.73842
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,45.4018,45.4018,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,13.1784,17.73842,0,0.9411102,-0.9411102,25.50593,65.3997,0.134296,0.9834601,0,0,17.73842
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,44.71631,44.71631,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,14.22408,16.79731,0,2.670695,-2.670695,22.69077,58.18136,0.134296,2.790876,0,0,16.79731
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,44.00266,44.00266,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,17.19151,14.12661,0,0.347031,-0.347031,22.32497,57.2434,0.134296,0.3626474,0,0,14.12661
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,43.42046,43.42046,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,17.5771,13.77958,0,1.697581,-1.697581,20.53556,52.65519,0.134296,1.773973,0,0,13.77958
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,42.96973,42.96973,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,19.46331,12.082,0,0.8771365,-0.8771365,19.61098,50.28447,0.134296,0.9166076,0,0,12.082
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,42.519,42.519,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,20.4379,11.20487,0,0.5855873,-0.5855873,18.99372,48.70174,0.134296,0.6119388,0,0,11.20487
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,42.09644,42.09644,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,21.08856,10.61928,0,0.4690716,-0.4690716,18.49927,47.43394,0.134296,0.4901798,0,0,10.61928
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,41.88985,41.88985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.60975,10.15021,0,0,0,18.49927,47.43394,0.134296,0,0,0,10.15021
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08874848,41.84859,41.59875,2.957034,2.957034,0,0,0,2.957034,3.001267,0,0,0,0.08874848,3.112667,2.957034,0,0,21.60975,10.15021,0,3.023919,-3.023919,15.31178,39.2609,0.134296,3.252737,0.07099878,0,10.23895
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8716639,44.88911,42.38754,4.772359,4.772359,0,0,0,4.772359,18.26484,0,8.881784E-16,0,0.8716639,5.023536,4.772359,0,0,24.96966,7.126287,0,4.151872,-4.151872,10.93532,28.03924,0.134296,5.249595,0.6973311,0,7.997952
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.794144,46.40733,44.10595,4.710891,3.580131,0,-1,0,3.580131,22.18198,0,1.13076,2.205398,0.794144,3.768559,3.580131,0,0,29.58285,2.974415,0,2.974415,-2.974415,7.800015,20,0.134296,5.18198,0.6353152,0,3.768559
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.37136,53.4425,46.24692,2.757288,2.757288,11.55729,0,3.259994,2.757288,86.00337,0,0,0,2.37136,0,0,8.8,8.36,32.88775,0,10.73136,0,10.73136,17.98068,46.10421,0.1344397,3.033016,1.897088,12,2.37136
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.975259,54.39144,48.35973,5.845474,5.845474,12,0,3.372,5.845474,33.79125,0,0,0,1.975259,0,0,6.154526,5.8468,22.15639,9.658224,7.822058,0,7.822058,25.40133,65.13149,0.1346191,6.430021,1.580207,12,11.63348
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.5983618,52.1126,50.3129,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5983618,0,0,8.8,8.36,14.33434,16.69808,8.958362,0,8.958362,33.89998,86.92286,0.1346822,0,0.4786894,12,17.29644
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.786936,57.85154,52.26607,1.243965,1.243965,0,0,0,1.243965,143.6484,0,0,0,1.786936,1.309437,1.243965,0,0,5.375973,24.7606,0.477499,0,0.477499,34.35298,88.08438,0.1346726,1.368362,1.429549,0,26.54754
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.084401,59.95568,53.34594,2.171085,2.171085,0,-1,0,2.171085,96.00733,0,4.440892E-16,0,2.084401,2.285352,2.171085,0,0,4.898474,25.19035,0,0.2009519,-0.2009519,34.14116,87.54125,0.1346726,2.388193,1.667521,0,27.27475
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.068619,57.04349,53.72155,3.951116,3.951116,0,0,0,3.951116,27.04602,0,4.440892E-16,0,1.068619,4.15907,3.951116,0,0,5.121754,24.9894,0,3.09045,-3.09045,30.88354,79.18839,0.1346726,4.346228,0.8548956,0,26.05802
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.784148,59.90297,54.24741,3.005764,3.005764,0,0,0,3.005764,59.35754,0,4.440892E-16,0,1.784148,3.163962,3.005764,0,0,8.555588,21.89895,0,1.379814,-1.379814,29.42908,75.45904,0.1346726,3.30634,1.427318,0,23.6831
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.32665,57.86879,53.72155,3.398224,3.398224,0,0,0,3.398224,39.03952,0,4.440892E-16,0,1.32665,3.577078,3.398224,0,0,10.08871,20.51913,0,2.250427,-2.250427,27.05692,69.37659,0.1346726,3.738046,1.06132,0,21.84579
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.349226,53.10741,52.05009,0,0,0,0,0,0,0,0,0,0,0.349226,0,0,0,0,12.58919,18.26871,0.349226,0,0.349226,27.38823,70.22609,0.1346656,0,0.2793808,0,18.61793
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,50.54765,50.54765,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,12.23996,18.58301,0,1.534701,-1.534701,25.77051,66.0781,0.1346656,1.603762,0,0,18.58301
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,49.17668,49.17668,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,13.94519,17.04831,0,4.224571,-4.224571,21.31742,54.65995,0.1346656,4.414677,0,0,17.04831
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,47.67424,47.67424,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,18.63915,12.82374,0,7.076948,-7.076948,13.85767,35.5324,0.1346656,7.395411,0,0,12.82374
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,46.35022,46.35022,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,26.50243,5.746791,0,1.966872,-1.966872,11.7844,30.21635,0.1346656,2.055381,0,0,5.746791
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,45.42997,45.42997,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,28.68784,3.779919,0,1.093053,-1.093053,10.63222,27.26205,0.1346656,1.142241,0,0,3.779919
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,44.7351,44.7351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.90235,2.686866,0,0,0,10.63222,27.26205,0.1346656,0,0,0,2.686866
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,44.02144,44.02144,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,29.90235,2.686866,0,0.4507106,-0.4507106,10.15713,26.04387,0.1346656,0.4709926,0,0,2.686866
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,43.46741,43.46741,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,30.40314,2.236155,0,0.3615712,-0.3615712,9.776,25.06662,0.1346656,0.3778419,0,0,2.236155
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,43.02607,43.02607,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,30.80488,1.874584,0,1.390512,-1.390512,8.310272,21.30835,0.1346656,1.453085,0,0,1.874584
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,42.57534,42.57534,0.6665146,0.459868,0,-1,0,0.459868,0,0,0.2066467,0.2732982,0,0.4840715,0.459868,0,0,32.3499,0.4840715,0,0.4840715,-0.4840715,7.800015,20,0.1346656,0.7331662,0,0,0.4840715
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,42.12461,42.12461,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347434,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,41.90863,41.90863,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1348614,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.899314,47.14793,41.61754,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.899314,0,0,8.8,8.36,16.16775,15.048,10.25931,0,10.25931,33.39484,85.62762,0.1348979,0,1.519452,12,16.94732
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.990016,51.39452,42.44388,0,0,0,0,0,0,0,0,0,0,2.990016,0,0,0,0,5.908439,24.28138,2.990016,0,2.990016,36.23142,92.90089,0.1348383,0,2.392013,0,27.2714
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.860454,59.51951,44.1529,1.109071,1.109071,0,-1,0,1.109071,438.2457,0.7745885,0,0,4.860454,1.167443,1.109071,0,0,2.918422,26.9724,2.918422,0,2.918422,39.00008,100,0.1347801,1.219978,3.888363,0,31.83285
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.30672,67.3923,46.32204,3.850222,3.850222,0,0,0,3.850222,163.8015,2.253854,0,0,6.30672,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1347801,4.235244,5.045376,0,35.9057
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.589664,71.0388,48.43485,7.123588,7.123588,0,0,0,7.123588,92.50484,0,0,0,6.589664,7.498514,7.123588,0,0,0,29.59898,0,0.9088495,-0.9088495,38.04206,97.54356,0.1347801,7.835947,5.271731,0,36.18864
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.267699,76.34765,50.41619,0,0,0,0,0,0,0,6.257866,0,0,7.267699,0,0,0,0,1.009833,28.69013,1.009833,0,1.009833,39.00008,100,0.13476,0,5.814159,0,35.95783
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.364446,84.03813,52.36936,0,0,0,0,0,0,0,8.364446,0,0,8.364446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13476,0,6.691556,0,37.96342
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.975453,83.55969,53.47741,0.5161055,0.5161055,0,-1,0,0.5161055,1545.314,7.432184,0,0,7.975453,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.13476,0.5677161,6.380363,0,37.57443
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.66317,77.91048,53.85302,2.414696,2.414696,0,0,0,2.414696,275.9424,4.121385,0,0,6.66317,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.13476,2.656166,5.330536,0,36.26215
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.953942,71.38712,54.3507,5.756432,5.756432,0,0,0,5.756432,86.05925,0,0,0,4.953942,6.059402,5.756432,0,0,0,29.59898,0,1.10546,-1.10546,37.83482,97.01217,0.13476,6.332075,3.963153,0,34.55292
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.229336,60.94245,53.82484,0.579833,0.579833,0,0,0,0.579833,384.4789,0.3906968,0,0,2.229336,0.6103505,0.579833,0,0,1.228289,28.49352,1.228289,0,1.228289,39.00008,100,0.1347355,0.6378163,1.783469,0,30.72285
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3426958,53.1726,52.1346,7.920903,7.920903,7.595342,0,2.257622,7.920903,4.326474,0,0,0,0.3426958,0.3426958,0.325561,0,0,0,29.59898,0,0,0,39.00008,100,0.1347355,8.712994,0.2741567,12,29.94167
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,50.60399,50.60399,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1347355,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,49.20485,49.20485,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1347355,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,47.69302,47.69302,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1347355,1.044595,0,0,27.72331
