Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,46.35022,46.35022,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1347355,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,45.44875,45.44875,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1347355,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,44.76327,44.76327,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1347355,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,44.02144,44.02144,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1347355,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,43.46741,43.46741,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1347355,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,43.02607,43.02607,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1347355,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,42.57534,42.57534,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1347355,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,42.12461,42.12461,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1347355,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,41.93681,41.93681,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1347355,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.68353,46.49917,41.61754,2.609372,2.609372,0,0,0,2.609372,64.51858,0,4.440892E-16,0,1.68353,2.746708,2.609372,0,0,13.99,17.00798,0,1.063178,-1.063178,24.60731,63.09554,0.1347355,2.870309,1.346824,0,18.69151
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.917777,51.18501,42.46266,0,0,0,0,0,0,0,0,0,0,2.917777,0,0,0,0,15.17131,15.9448,2.917777,0,2.917777,27.37536,70.19308,0.1346774,0,2.334221,0,18.86258
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.278199,54.17716,44.18107,1.430329,1.430329,0,-1,0,1.430329,229.192,0,0,0,3.278199,1.505609,1.430329,0,0,12.25353,18.5708,1.772589,0,1.772589,29.05698,74.50494,0.1346422,1.573362,2.622559,0,21.849
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.63834,61.18381,46.35022,0.07687661,0.07687661,0,0,0,0.07687661,6033.486,0,0,0,4.63834,0.08092275,0.07687661,0,0,10.48094,20.16613,4.557417,0,4.557417,33.38053,85.59093,0.1345516,0.08456428,3.710672,0,24.80447
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.821952,68.06398,48.51936,1.358088,1.358088,0,0,0,1.358088,428.6873,0,0,0,5.821952,1.429566,1.358088,0,0,5.923526,24.26781,4.392385,0,4.392385,37.54751,96.27547,0.1344644,1.493897,4.657562,0,30.08976
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.701833,73.96179,50.47253,0,0,0,0,0,0,0,5.170693,0,0,6.701833,0,0,0,0,1.53114,28.22095,1.53114,0,1.53114,39.00008,100,0.1344341,0,5.361466,0,34.92279
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.381213,63.43826,52.45387,5.43892,5.43892,0,0,0,5.43892,62.167,0,0,0,3.381213,5.725179,5.43892,0,0,0,29.59898,0,2.343966,-2.343966,36.52932,93.66474,0.1344341,5.982812,2.704971,0,32.98019
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.772004,73.72913,53.53375,8.888887,8.36,0,-1,0,8.36,69.04311,0,0.5288871,1.417776,5.772004,8.8,8.36,0,0,2.604406,27.25501,0,3.027996,-3.027996,33.33753,85.48068,0.1344341,9.777776,4.617603,0,33.02702
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.111748,67.6429,53.88119,3.955945,3.955945,0,0,0,3.955945,103.9384,0,0,0,4.111748,4.164153,3.955945,0,0,5.968846,24.22702,0,0.05240538,-0.05240538,33.28229,85.33904,0.1344341,4.35154,3.289398,0,28.33876
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.579757,62.74738,54.40704,0,0,0,0,0,0,0,0,0,0,2.579757,0,0,0,0,6.027074,24.17461,2.579757,0,2.579757,35.72966,91.61434,0.134383,0,2.063806,0,26.75437
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.354354,58.09333,53.85302,0,0,0,0,0,0,0,0,0,0,1.354354,0,0,0,0,3.447317,26.49639,1.354354,0,1.354354,37.01452,94.90883,0.1343561,0,1.083483,0,27.85075
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3272742,53.12558,52.1346,4.664389,4.664389,0,0,0,4.664389,7.016444,0,0,0,0.3272742,4.909883,4.664389,0,0,2.092963,27.71531,0,4.582609,-4.582609,32.18402,82.52297,0.1343561,5.130827,0.2618194,0,28.04259
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,50.60399,50.60399,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,7.184751,23.1327,0,5.5579,-5.5579,26.32548,67.50111,0.1343561,5.808006,0,0,23.1327
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,49.20485,49.20485,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,13.3602,17.5748,0,2.54472,-2.54472,23.64311,60.62325,0.1343561,2.659232,0,0,17.5748
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,47.69302,47.69302,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,16.18766,15.03008,0,7.502159,-7.502159,15.73514,40.34644,0.1343561,7.839756,0,0,15.03008
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,46.35022,46.35022,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,24.52339,7.527924,0,1.694794,-1.694794,13.94867,35.76576,0.1343561,1.77106,0,0,7.527924
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,45.44875,45.44875,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,26.4065,5.833129,0,1.965094,-1.965094,11.87728,30.45451,0.1343561,2.053524,0,0,5.833129
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,44.76327,44.76327,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,28.58994,3.868035,0,0.3864276,-0.3864276,11.46995,29.41008,0.1343561,0.4038168,0,0,3.868035
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,44.04961,44.04961,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,29.0193,3.481608,0,0.3014433,-0.3014433,11.1522,28.59534,0.1343561,0.3150083,0,0,3.481608
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,43.49558,43.49558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.35424,3.180164,0,0,0,11.1522,28.59534,0.1343561,0,0,0,3.180164
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,43.04485,43.04485,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,29.35424,3.180164,0,1.398658,-1.398658,9.677888,24.81505,0.1343561,1.461598,0,0,3.180164
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,42.57534,42.57534,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,30.9083,1.781506,0,1.555695,-1.555695,8.038041,20.61032,0.1343561,1.625701,0,0,1.781506
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,42.15278,42.15278,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.63685,0.2258112,8.36,0,8.36,15.96903,40.94616,0.1344828,1.381451,0,12,0.2258112
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,41.93681,41.93681,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.27685,7.749811,8.36,0,8.36,23.90003,61.282,0.1345831,0.6910875,0,12,7.749811
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.280505,45.331,41.64571,8.16951,8.16951,12,0,3.372,8.16951,15.67419,0,0,0,1.280505,0,0,3.83049,3.638965,15.91685,15.27381,4.91947,0,4.91947,28.56705,73.24869,0.1346943,8.986461,1.024404,12,16.55432
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.364651,52.6466,42.49083,1.700093,1.700093,9.734547,0,2.79884,1.700093,197.9099,0,0,0,3.364651,0,0,8.034454,7.632731,10.99738,19.70133,10.99738,0,10.99738,39.00008,100,0.1347547,1.870102,2.69172,12,23.06598
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.878184,56.22684,44.23741,0.8072333,0.8072333,0,-1,0,0.8072333,480.4291,3.028464,0,0,3.878184,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1347547,0.8879567,3.102547,0,33.47716
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.300433,60.10435,46.45351,0,0,0,0,0,0,0,4.300433,0,0,4.300433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347547,0,3.440346,0,33.89941
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.071092,73.28138,48.62265,6.120774,6.120774,0,0,0,6.120774,115.5261,0.6281717,0,0,7.071092,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1347547,6.732852,5.656874,0,36.67007
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.80572,79.06407,50.63216,0,0,0,0,0,0,0,7.80572,0,0,7.80572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347547,0,6.244576,0,37.4047
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.864521,77.26794,52.60411,6.570232,6.570232,0,0,0,6.570232,104.4791,0,0,0,6.864521,6.916034,6.570232,0,0,0,29.59898,0,0.05151311,-0.05151311,38.94578,99.86077,0.1347547,7.227255,5.491617,0,36.4635
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.793639,69.95037,53.63704,1.201724,1.201724,0,-1,0,1.201724,398.8968,3.47143,0,0,4.793639,1.264973,1.201724,0,0,0.05723679,29.54746,0.05723679,0,0.05723679,39.00008,100,0.1347536,1.321896,3.834911,0,34.3411
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.954348,60.22132,54.01265,2.145532,2.145532,0,0,0,2.145532,91.08918,0,0,0,1.954348,2.258455,2.145532,0,0,0,29.59898,0,0.3041074,-0.3041074,38.67952,99.17806,0.1347536,2.360085,1.563478,0,31.55333
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5232091,56.06979,54.45399,2.886635,2.886635,0,0,0,2.886635,18.12523,0,0,0,0.5232091,3.038563,2.886635,0,0,0.3378971,29.29487,0,2.515354,-2.515354,36.02811,92.37957,0.1347536,3.175298,0.4185673,0,29.81808
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7165823,56.14219,53.92814,0.4461183,0.4461183,0,0,0,0.4461183,160.6261,0,0,0,0.7165823,0.4695982,0.4461183,0,0,3.132735,26.77952,0.2469841,0,0.2469841,36.26241,92.98036,0.1347487,0.4907301,0.5732659,0,27.4961
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1010301,52.5144,52.20972,9.065299,9.065299,11.71078,0,3.298828,9.065299,1.11447,0,0,0,0.1010301,0,0,2.645484,2.51321,2.88575,27.0018,2.61424,0,2.61424,38.7425,99.33955,0.13481,9.971828,0.08082405,12,27.10283
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,50.65095,50.65095,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2715102,29.35462,0,3.73935,-3.73935,34.80088,89.23285,0.13481,3.90762,0,0,29.35462
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,49.2518,49.2518,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.426343,25.61527,0,8.8,-8.8,25.52487,65.44824,0.13481,10.3301,0,0,25.61527
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,47.74936,47.74936,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.20412,16.81527,0,2.799044,-2.799044,22.57442,57.883,0.13481,2.925,0,0,16.81527
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,46.37839,46.37839,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.31417,14.01623,0,2.146124,-2.146124,20.3122,52.08246,0.13481,2.2427,0,0,14.01623
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,45.47692,45.47692,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.69875,11.8701,0,1.324688,-1.324688,18.91586,48.5021,0.13481,1.384299,0,0,11.8701
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,44.81961,44.81961,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.17063,10.54541,0,1.619825,-1.619825,17.20841,44.12405,0.13481,1.692717,0,0,10.54541
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,44.07778,44.07778,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.97043,8.92559,0,0.4985272,-0.4985272,16.68292,42.77663,0.13481,0.5209609,0,0,8.92559
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,43.55193,43.55193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.52435,8.427062,0,0,0,16.68292,42.77663,0.13481,0,0,0,8.427062
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,43.07302,43.07302,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.52435,8.427062,0,0.06458187,-0.06458187,16.61484,42.60208,0.13481,0.06748806,0,0,8.427062
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,42.62229,42.62229,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.59611,8.36248,0,1.056751,-1.056751,15.50093,39.7459,0.13481,1.104305,0,0,8.36248
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,42.18095,42.18095,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.77028,7.305729,0,1.055182,-1.055182,14.38867,36.89396,0.13481,1.102666,0,0,7.305729
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,41.96497,41.96497,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.9427,6.250547,0,0.03956506,-0.03956506,14.34697,36.78702,0.13481,0.04134548,0,0,6.250547
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.094147,47.79722,41.67388,2.21164,2.21164,0,0,0,2.21164,94.6875,0,0,0,2.094147,2.328042,2.21164,0,0,25.98666,6.210982,0,0.2338956,-0.2338956,14.10042,36.15485,0.13481,2.432804,1.675317,0,8.305129
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.93983,54.56365,42.519,1.996682,1.996682,0,0,0,1.996682,197.3188,0,0,0,3.93983,2.101771,1.996682,0,0,26.24655,5.977087,1.838059,0,1.838059,15.84415,40.62595,0.1347737,2.196351,3.151864,0,9.916916
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.184574,57.32706,44.29375,2.569626,2.569626,0,-1,0,2.569626,162.8476,0,0,0,4.184574,2.70487,2.569626,0,0,24.40849,7.63134,1.479704,0,1.479704,17.24792,44.22536,0.1347445,2.826589,3.347659,0,11.81591
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.568565,57.64885,46.50985,0,0,0,0,0,0,0,0,0,0,3.568565,0,0,0,0,22.92878,8.963073,3.568565,0,3.568565,20.63336,52.90595,0.1346741,0,2.854852,0,12.53164
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.715044,67.85468,48.69778,1.436114,1.436114,0,0,0,1.436114,397.9519,0,0,0,5.715044,1.511699,1.436114,0,0,19.36022,12.17478,4.203345,0,4.203345,24.62101,63.13066,0.1345912,1.579726,4.572035,0,17.88983
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.613422,65.96418,50.70729,1.979857,1.979857,0,0,0,1.979857,233.018,0,0,0,4.613422,2.08406,1.979857,0,0,15.15687,15.95779,2.529362,0,2.529362,27.02057,69.28337,0.1345414,2.177843,3.690738,0,20.57121
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.055705,69.91792,52.7168,0.9334844,0.9334844,0,0,0,0.9334844,541.5949,0,0,0,5.055705,0.9826152,0.9334844,0,0,12.62751,18.23422,4.073089,0,4.073089,30.88464,79.19123,0.1344613,1.026833,4.044563,0,23.28992
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.286195,68.13687,53.74033,3.351541,3.351541,0,-1,0,3.351541,127.8873,0,0,0,4.286195,3.527938,3.351541,0,0,8.554421,21.9,0.7582567,0,0.7582567,31.60399,81.0357,0.1344464,3.686695,3.428956,0,26.18619
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.688883,74.04907,54.09716,1.757094,1.757094,0,0,0,1.757094,323.7666,0,0,0,5.688883,1.849572,1.757094,0,0,7.796165,22.58243,3.83931,0,3.83931,35.24628,90.37489,0.1343709,1.932803,4.551106,0,28.27131
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.845035,63.83496,54.56667,1.296442,1.296442,0,0,0,1.296442,219.4495,0,0,0,2.845035,1.364676,1.296442,0,0,3.956855,26.03781,1.48036,0,1.48036,36.65067,93.97588,0.1343419,1.426086,2.276028,0,28.88284
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.740533,59.48601,53.98448,0,0,0,0,0,0,0,0,0,0,1.740533,0,0,0,0,2.476495,27.37013,1.740533,0,1.740533,38.30188,98.20976,0.1343077,0,1.392426,0,29.11066
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2646658,53.03884,52.2379,0,0,0,0,0,0,0,0,0,0,0.2646658,0,0,0,0,0.7359623,28.93661,0.2646658,0,0.2646658,38.55297,98.85356,0.1343025,0,0.2117326,0,29.20128
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,50.67912,50.67912,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0.4712966,29.17481,0,6.253219,-6.253219,31.9615,81.95239,0.1343025,6.534614,0,0,29.17481
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,49.2518,49.2518,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,7.419317,22.92159,0,5.508609,-5.508609,26.15491,67.06374,0.1343025,5.756496,0,0,22.92159
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,47.72119,47.72119,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.53999,17.41298,0,1.758981,-1.758981,24.30078,62.30958,0.1343025,1.838135,0,0,17.41298
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,46.35022,46.35022,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.49442,15.654,0,1.146485,-1.146485,23.09228,59.21086,0.1343025,1.198077,0,0,15.654
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,45.47692,45.47692,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.76829,14.50752,0,0.9080245,-0.9080245,22.13514,56.75666,0.1343025,0.9488856,0,0,14.50752
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,44.81961,44.81961,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.77721,13.59949,0,1.229836,-1.229836,20.83878,53.43266,0.1343025,1.285179,0,0,13.59949
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,44.07778,44.07778,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,19.14369,12.36966,0,0.7754701,-0.7754701,20.02136,51.33672,0.1343025,0.8103663,0,0,12.36966
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,43.58009,43.58009,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,20.00532,11.59419,0,1.024489,-1.024489,18.94146,48.56774,0.1343025,1.070591,0,0,11.59419
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,43.10119,43.10119,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,21.14364,10.5697,0,0.2023185,-0.2023185,18.72819,48.02091,0.1343025,0.2114229,0,0,10.5697
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,42.62229,42.62229,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,21.36844,10.36738,0,1.870714,-1.870714,16.75629,42.96475,0.1343025,1.954896,0,0,10.36738
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,42.19973,42.19973,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,23.44701,8.496665,0,0.07611613,-0.07611613,16.67605,42.75903,0.1343025,0.07954136,0,0,8.496665
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1112065,42.30711,41.99314,0,0,0,0,0,0,0,0,0,0,0.1112065,0,0,0,0,23.53159,8.420549,0.1112065,0,0.1112065,16.78155,43.02954,0.1343004,0,0.08896519,0,8.531755
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8559135,44.14684,41.70205,0.9727316,0.9727316,0,0,0,0.9727316,87.99071,0,1.110223E-16,0,0.8559135,1.023928,0.9727316,0,0,23.42038,8.520635,0,0.1680146,-0.1680146,16.60445,42.57543,0.1343004,1.070005,0.6847308,0,9.376549
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8213302,44.87593,42.519,3.961854,3.961854,0,0,0,3.961854,20.73096,0,0,0,0.8213302,4.170372,3.961854,0,0,23.60706,8.35262,0,3.349042,-3.349042,13.07425,33.52365,0.1343004,4.358039,0.6570642,0,9.173951
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8373746,46.74446,44.31253,8.556909,5.548905,0,-1,0,5.548905,15.09081,0,3.008003,4.500099,0.8373746,5.840953,5.548905,0,0,27.32822,5.003578,0,5.003578,-5.003578,7.800015,20,0.1343004,9.412599,0.6698996,0,5.840953
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.221593,53.29115,46.5568,3.896953,3.896953,11.96953,0,3.364291,3.896953,57.00846,0,0,0,2.221593,0,0,8.072578,7.668949,32.88775,0,9.890542,0,9.890542,17.18301,44.05891,0.1344744,4.286648,1.777274,12,2.221593
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.922308,57.92094,48.78229,1.236797,1.236797,10.0368,0,2.87531,1.236797,236.2803,0,0,0,2.922308,0,0,8.8,8.36,22.99721,8.901488,11.28231,0,11.28231,27.88634,71.5033,0.1345415,1.360477,2.337846,12,11.8238
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.069484,60.58646,50.81058,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,423.0042,1.776357E-15,0,0,3.069484,0,0,8.8,8.36,11.7149,19.05556,11.42948,0,11.42948,38.72931,99.30571,0.1345846,0.7982031,2.455587,12,22.12505
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.392869,57.15322,52.82009,2.946011,2.946011,0,0,0,2.946011,47.27981,0,4.440892E-16,0,1.392869,3.101064,2.946011,0,0,0.2854191,29.3421,0,1.708196,-1.708196,36.92871,94.6888,0.1345846,3.240613,1.114295,0,30.73497
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.59726,62.24898,53.88119,0.0676064,0.0676064,0,-1,0,0.0676064,3841.737,0.3426803,0,0,2.59726,0.07116462,0.0676064,0,0,2.183415,27.63391,2.183415,0,2.183415,39.00008,100,0.1345419,0.07436703,2.077808,0,30.23116
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.252257,61.40491,54.19107,2.21776,2.21776,0,0,0,2.21776,101.5555,0,0,0,2.252257,2.334484,2.21776,0,0,0,29.59898,0,0.08222672,-0.08222672,38.9134,99.77776,0.1345419,2.439536,1.801806,0,31.85124
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.257281,58.62054,54.66997,0.9352201,0.9352201,0,0,0,0.9352201,134.4369,0.1814755,0,0,1.257281,0.9844422,0.9352201,0,0,0.09136303,29.51675,0.09136303,0,0.09136303,39.00008,100,0.1345401,1.028742,1.005825,0,30.77403
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.173163,57.7234,54.0596,0.63081,0.63081,0,0,0,0.63081,185.9772,0.5091526,0,0,1.173163,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1345401,0.693891,0.9385305,0,30.77214
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3070782,53.25302,52.32241,4.601166,4.601166,0,0,0,4.601166,6.673922,0,8.881784E-16,0,0.3070782,4.843333,4.601166,0,0,0,29.59898,0,4.536255,-4.536255,34.21844,87.73943,0.1345401,5.061283,0.2456626,0,29.90606
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,50.73546,50.73546,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.040283,25.06272,0,0.4424907,-0.4424907,33.75202,86.54346,0.1345401,0.4624028,0,0,25.06272
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,49.30814,49.30814,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.53194,24.62023,0,3.43157,-3.43157,30.13483,77.26863,0.1345401,3.585991,0,0,24.62023
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,47.77753,47.77753,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.344795,21.18866,0,4.474955,-4.474955,25.41781,65.17374,0.1345401,4.676328,0,0,21.18866
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,46.40656,46.40656,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.31697,16.71371,0,1.041441,-1.041441,24.32003,62.35894,0.1345401,1.088306,0,0,16.71371
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,45.5051,45.5051,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.47412,15.67227,0,1.993721,-1.993721,22.21847,56.97032,0.1345401,2.083438,0,0,15.67227
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,44.84778,44.84778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.68937,13.67854,0,0,0,22.21847,56.97032,0.1345401,0,0,0,13.67854
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,44.10595,44.10595,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.68937,13.67854,0,2.478002,-2.478002,19.60642,50.27278,0.1345401,2.589513,0,0,13.67854
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,43.59888,43.59888,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.44271,11.20054,0,1.816419,-1.816419,17.69175,45.36337,0.1345401,1.898158,0,0,11.20054
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,43.12936,43.12936,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.46095,9.384124,0,1.062601,-1.062601,16.57167,42.49138,0.1345401,1.110418,0,0,9.384124
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,42.65046,42.65046,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.64162,8.321523,0,1.798772,-1.798772,14.6756,37.62967,0.1345401,1.879717,0,0,8.321523
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,42.2279,42.2279,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.64025,6.522751,0,1.463123,-1.463123,13.13333,33.67514,0.1345401,1.528963,0,0,6.522751
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1020959,42.32838,42.0401,0.7052125,0.7052125,0,0,0,0.7052125,14.47733,0,0,0,0.1020959,0.742329,0.7052125,0,0,27.26594,5.059628,0,0.640233,-0.640233,12.45847,31.94472,0.1345401,0.7757338,0.08167675,0,5.161724
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6655319,43.62492,41.73022,3.576816,3.576816,0,0,0,3.576816,18.60683,0,0,0,0.6655319,3.765069,3.576816,0,0,27.97731,4.419395,0,3.099537,-3.099537,9.191268,23.56731,0.1345401,3.934497,0.5324255,0,5.084927
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.422714,46.7062,42.57534,7.71332,7.71332,12,0,3.372,7.71332,18.4449,0,0,0,1.422714,0,0,4.28668,4.072346,31.42124,1.319858,5.49506,0,5.49506,14.40434,36.93413,0.1346629,8.484653,1.138171,12,2.742572
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.419183,58.24751,44.39705,4.801664,4.801664,0,-1,0,4.801664,92.0344,0,0,0,4.419183,5.054383,4.801664,0,0,25.92618,6.265412,0,0.6352004,-0.6352004,13.73478,35.21732,0.1346629,5.28183,3.535346,0,10.6846
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.76526,58.48998,46.66948,9.060734,9.060734,12,0,3.372,9.060734,41.5558,0,0,0,3.76526,0,0,2.939266,2.792303,26.63196,5.630212,6.557563,0,6.557563,19.95583,51.16869,0.1348005,9.966807,3.012208,12,9.395472
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9437798,51.74551,48.91375,1.81994,1.81994,10.61994,0,3.022845,1.81994,51.85775,1.776357E-15,0,0,0.9437798,0,0,8.8,8.36,20.0744,11.53202,9.30378,0,9.30378,28.78217,73.80029,0.1349291,2.001934,0.7550238,12,12.4758
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.059979,57.35948,50.94204,2.718403,2.718403,11.5184,0,3.250156,2.718403,75.77904,1.776357E-15,0,0,2.059979,0,0,8.8,8.36,10.77062,19.90542,10.41998,0,10.41998,38.66743,99.14706,0.1350721,2.990243,1.647984,12,21.9654
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.981793,62.61065,52.97972,3.800737,3.800737,0,0,0,3.800737,78.45304,0,0,0,2.981793,4.000775,3.800737,0,0,0.3506403,29.2834,0,1.018982,-1.018982,37.59333,96.39296,0.1350721,4.18081,2.385435,0,32.26519
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.187495,64.44093,54.01265,3.370867,3.370867,0,-1,0,3.370867,94.56011,0,0,0,3.187495,3.548281,3.370867,0,0,1.482842,28.26442,0,0.3607855,-0.3607855,37.21303,95.41783,0.1350721,3.707954,2.549996,0,31.45192
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.075058,64.40884,54.3507,1.179888,1.179888,0,0,0,1.179888,260.6229,0,0,0,3.075058,1.241987,1.179888,0,0,1.883715,27.90364,1.833071,0,1.833071,38.95203,99.87681,0.1350363,1.297877,2.460046,0,30.97869
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.54107,63.00322,54.77326,0,0,0,0,0,0,0,2.490425,0,0,2.54107,0,0,0,0,0.05064469,29.5534,0.05064469,0,0.05064469,39.00008,100,0.1350353,0,2.032856,0,32.09447
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9987755,57.25335,54.14411,2.283391,2.283391,0,0,0,2.283391,43.74088,0,0,0,0.9987755,2.40357,2.283391,0,0,0,29.59898,0,1.404794,-1.404794,37.51929,96.20312,0.1350353,2.51173,0.7990203,0,30.59775
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.2985756,53.27433,52.36936,5.146,5.146,0,0,0,5.146,5.802091,0,8.881784E-16,0,0.2985756,5.416842,5.146,0,0,1.560883,28.19418,0,5.118267,-5.118267,32.12417,82.3695,0.1350353,5.6606,0.2388605,0,28.49276
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,50.78241,50.78241,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.247846,23.07592,0,8.524496,-8.524496,23.13856,59.32952,0.1350353,8.908099,0,0,23.07592
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,49.30814,49.30814,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.71951,14.55142,0,3.11693,-3.11693,19.85303,50.9051,0.1350353,3.257192,0,0,14.55142
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,47.8057,47.8057,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.18276,11.43449,0,0.5127761,-0.5127761,19.31251,49.51917,0.1350353,0.5358511,0,0,11.43449
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,46.42534,46.42534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.75251,10.92171,0,0,0,19.31251,49.51917,0.1350353,0,0,0,10.92171
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,45.53326,45.53326,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.75251,10.92171,0,1.476442,-1.476442,17.75621,45.52864,0.1350353,1.542882,0,0,10.92171
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,44.86656,44.86656,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.39301,9.445272,0,0.3685814,-0.3685814,17.36769,44.53244,0.1350353,0.3851675,0,0,9.445272
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,44.1529,44.1529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80254,9.076692,0,0,0,17.36769,44.53244,0.1350353,0,0,0,9.076692
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,43.62705,43.62705,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.80254,9.076692,0,2.727569,-2.727569,14.49258,37.16038,0.1350353,2.85031,0,0,9.076692
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,43.15754,43.15754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83317,6.349122,0,0,0,14.49258,37.16038,0.1350353,0,0,0,6.349122
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,42.7068,42.7068,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.83317,6.349122,0,0.7701346,-0.7701346,13.68078,35.07887,0.1350353,0.8047907,0,0,6.349122
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,42.25607,42.25607,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.68888,5.578987,0,0.8266594,-0.8266594,12.80941,32.84457,0.1350353,0.8638591,0,0,5.578987
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08287058,42.30223,42.06827,0,0,0,0,0,0,0,0,0,0,0.08287058,0,0,0,0,27.60739,4.752328,0.08287058,0,0.08287058,12.88803,33.04616,0.1350337,0,0.06629647,0,4.835198
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9985065,44.61906,41.75839,6.579763,6.579763,12,0,3.372,6.579763,15.17542,0,0,0,0.9985065,0,0,5.420237,5.149225,27.52452,4.826911,6.147732,0,6.147732,18.72028,48.00061,0.1351724,7.237739,0.7988052,12,5.825418
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.721992,50.73536,42.62229,6.385102,6.385102,12,0,3.372,6.385102,42.63036,0,0,0,2.721992,0,0,5.614898,5.334153,21.37679,10.35987,8.056145,0,8.056145,26.36301,67.59732,0.135348,7.023612,2.177593,12,13.08186
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.985289,56.81348,44.444,6.205871,6.205871,0,-1,0,6.205871,64.21806,0,0,0,3.985289,6.532495,6.205871,0,0,13.32064,17.6104,0,2.547206,-2.547206,23.67802,60.71274,0.135348,6.826458,3.188231,0,21.59569
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.251809,63.888,46.77278,2.041564,2.041564,0,0,0,2.041564,257.2444,0,0,0,5.251809,2.149015,2.041564,0,0,16.15087,15.06319,3.102794,0,3.102794,26.62159,68.26034,0.1352874,2.245721,4.201447,0,20.315
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.314509,70.60937,49.01704,0.2053605,0.2053605,0,0,0,0.2053605,3074.84,0,0,0,6.314509,0.216169,0.2053605,0,0,13.04808,17.85571,6.09834,0,6.09834,32.40698,83.09465,0.1351685,0.2258966,5.051608,0,24.17022
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.764064,59.83097,51.07351,2.756459,2.756459,0,0,0,2.756459,100.2759,0,0,0,2.764064,2.901536,2.756459,0,0,6.949737,23.34422,0,0.1374717,-0.1374717,32.26207,82.72309,0.1351685,3.032104,2.211251,0,26.10828
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.76904,65.53802,53.11119,0.9747506,0.9747506,0,0,0,0.9747506,386.6671,0,0,0,3.76904,1.026053,0.9747506,0,0,7.102483,23.20674,2.742987,0,2.742987,34.8643,89.39545,0.1351151,1.072226,3.015232,0,26.97578
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.421292,65.41453,54.14411,1.840177,1.840177,0,-1,0,1.840177,185.9219,0,0,0,3.421292,1.937029,1.840177,0,0,4.359496,25.67543,1.484264,0,1.484264,36.27239,93.00595,0.1350862,2.024195,2.737034,0,29.09672
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.818354,63.68184,54.51033,0.8431499,0.8431499,0,0,0,0.8431499,334.2649,0,0,0,2.818354,0.8875262,0.8431499,0,0,2.875232,27.01127,1.930828,0,1.930828,38.10414,97.70272,0.1350486,0.9274649,2.254683,0,29.82962
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.191244,61.97937,54.9329,1.417751,1.417751,0,0,0,1.417751,154.5578,0,0,0,2.191244,1.492369,1.417751,0,0,0.9444042,28.74901,0.6988749,0,0.6988749,38.76715,99.40275,0.1350351,1.559526,1.752995,0,30.94026
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.348807,61.84021,54.29436,7.358065,7.358065,0,0,0,7.358065,31.92153,0,0,0,2.348807,7.745331,7.358065,0,0,0.2455293,29.378,0,5.396524,-5.396524,33.07871,84.81704,0.1350351,8.093871,1.879046,0,31.72681
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3041077,53.42348,52.50082,3.142182,3.142182,0,0,0,3.142182,9.678233,0,0,0,0.3041077,3.30756,3.142182,0,0,6.241667,23.98148,0,3.003452,-3.003452,29.9128,76.69933,0.1350351,3.4564,0.2432861,0,24.28559
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,50.86692,50.86692,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.578836,20.97803,0,7.130174,-7.130174,22.39693,57.42792,0.1350351,7.451032,0,0,20.97803
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,49.36448,49.36448,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.50125,13.84785,0,2.611057,-2.611057,19.64464,50.37077,0.1350351,2.728555,0,0,13.84785
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,47.85265,47.85265,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,20.40243,11.23679,0,2.821396,-2.821396,16.67063,42.74511,0.1350351,2.948359,0,0,11.23679
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,46.45351,46.45351,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.53731,8.415399,0,1.439781,-1.439781,15.15296,38.85367,0.1350351,1.504571,0,0,8.415399
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,45.56144,45.56144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.13707,6.975618,0,0,0,15.15296,38.85367,0.1350351,0,0,0,6.975618
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,44.89473,44.89473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.13707,6.975618,0,0,0,15.15296,38.85367,0.1350351,0,0,0,6.975618
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,44.1529,44.1529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.13707,6.975618,0,0,0,15.15296,38.85367,0.1350351,0,0,0,6.975618
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,43.65522,43.65522,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,25.13707,6.975618,0,0.6901521,-0.6901521,14.42548,36.98833,0.1350351,0.721209,0,0,6.975618
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,43.17632,43.17632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9039,6.285466,0,0,0,14.42548,36.98833,0.1350351,0,0,0,6.285466
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,42.7068,42.7068,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.9039,6.285466,0,1.390305,-1.390305,12.95997,33.23062,0.1350351,1.452868,0,0,6.285466
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,42.28424,42.28424,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,27.44868,4.895162,0,0.4005601,-0.4005601,12.53774,32.14799,0.1350351,0.4185853,0,0,4.895162
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06060152,42.23929,42.06827,0,0,0,0,0,0,0,0,0,0,0.06060152,0,0,0,0,27.89375,4.494601,0.06060152,0,0.06060152,12.59523,32.29541,0.1350339,0,0.04848121,0,4.555203
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1566897,42.2193,41.77717,6.655632,6.655632,12,0,3.372,6.655632,2.354242,0,0,0,0.1566897,0,0,5.344368,5.077149,27.83315,4.549143,5.233839,0,5.233839,17.56049,45.0268,0.1351544,7.321196,0.1253517,12,4.705832
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3980612,43.78485,42.65046,6.466867,6.466867,12,0,3.372,6.466867,6.155394,0,0,0,0.3980612,0,0,5.533133,5.256476,22.59931,9.259598,5.654537,0,5.654537,22.92485,58.78156,0.1352834,7.113554,0.318449,12,9.657659
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.562403,46.15568,44.52851,3.882631,3.882631,0,-1,0,3.882631,14.4851,0,4.440892E-16,0,0.562403,4.08698,3.882631,0,0,16.94477,14.34868,0,3.524577,-3.524577,19.20962,49.25534,0.1352834,4.270895,0.4499224,0,14.91108
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.135498,50.22093,46.8479,0,0,0,0,0,0,0,0,0,0,1.135498,0,0,0,0,20.86097,10.8241,1.135498,0,1.135498,20.28685,52.01746,0.1352613,0,0.9083987,0,11.9596
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.671878,54.21978,49.12034,1.697753,1.697753,0,0,0,1.697753,98.47592,0,0,0,1.671878,1.787109,1.697753,0,0,19.72547,11.84605,0,0.1152305,-0.1152305,20.16539,51.70602,0.1352613,1.867529,1.337503,0,13.51793
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.608897,56.15779,51.18619,0.6816061,0.6816061,0,0,0,0.6816061,236.045,0,0,0,1.608897,0.7174801,0.6816061,0,0,19.85351,11.73082,0.8914166,0,0.8914166,21.01106,53.8744,0.135244,0.7497667,1.287117,0,13.33972
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7245285,55.47116,53.24265,6.516823,6.516823,0,0,0,6.516823,11.11782,0,0,0,0.7245285,6.859814,6.516823,0,0,18.96209,12.5331,0,6.135285,-6.135285,14.5439,37.29198,0.135244,7.168505,0.5796228,0,13.25762
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3898653,55.44636,54.24741,2.270434,2.270434,0,-1,0,2.270434,17.1714,0,4.440892E-16,0,0.3898653,2.38993,2.270434,0,0,25.77907,6.397811,0,2.000065,-2.000065,12.43565,31.88621,0.135244,2.497478,0.3118922,0,6.787677
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.203165,58.38817,54.61363,3.825261,3.825261,0,0,0,3.825261,31.45316,0,0,0,1.203165,4.02659,3.825261,0,0,28.00137,4.397746,0,2.823425,-2.823425,9.459496,24.25507,0.135244,4.207787,0.9625322,0,5.600911
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8486563,57.68587,55.03619,2.000005,2.000005,10.8,0,3.068401,2.000005,42.43271,1.776357E-15,0,0,0.8486563,0,0,8.8,8.36,31.13851,1.574321,9.208656,0,9.208656,18.19559,46.65528,0.1353799,2.200005,0.678925,12,2.422977
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.2887495,55.29412,54.40704,7.171133,7.171133,12,0,3.372,7.171133,4.026553,0,0,0,0.2887495,0,0,4.828867,4.587424,21.92985,9.862112,4.876173,0,4.876173,22.82154,58.51665,0.135491,7.888246,0.2309996,12,10.15086
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2781177,53.42917,52.58533,1.791894,1.791894,10.59189,0,3.015749,1.791894,15.52088,1.776357E-15,0,0,0.2781177,0,0,8.8,8.36,17.05368,14.25067,8.638118,0,8.638118,31.01638,79.52901,0.135629,1.971084,0.2224942,12,14.52879
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,50.91387,50.91387,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,8.415561,22.02497,0,6.217928,-6.217928,24.4621,62.72322,0.135629,6.497736,0,0,22.02497
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,49.41143,49.41143,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,15.32437,15.80704,0,5.600385,-5.600385,18.55878,47.58652,0.135629,5.852402,0,0,15.80704
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,47.88083,47.88083,7.45776,7.45776,0,-1,0,7.45776,0,0,8.881784E-16,0,0,7.850273,7.45776,0,0,21.54702,10.20666,0,7.850273,-7.850273,10.28387,26.36883,0.135629,8.203536,0,0,10.20666
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.26954,2.356387,0,0,0,10.28387,26.36883,0.135629,0,0,0,2.356387
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,45.60839,45.60839,1.15484,1.15484,0,-1,0,1.15484,0,0,0,0,0,1.215621,1.15484,0,0,30.26954,2.356387,0,1.215621,-1.215621,9.002489,23.08326,0.135629,1.270324,0,0,2.356387
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,44.95107,44.95107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.62024,1.140766,0,0,0,9.002489,23.08326,0.135629,0,0,0,1.140766
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,44.20924,44.20924,0.852828,0.852828,0,-1,0,0.852828,0,0,1.110223E-16,0,0,0.8977137,0.852828,0,0,31.62024,1.140766,0,0.8977137,-0.8977137,8.056215,20.65692,0.135629,0.9381108,0,0,1.140766
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,43.68339,43.68339,0.1676045,0.1676045,0,-1,0,0.1676045,0,0,2.775558E-17,0,0,0.1764258,0.1676045,0,0,32.61769,0.2430527,0,0.1764258,-0.1764258,7.870246,20.18008,0.135629,0.1843649,0,0,0.2430527
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,43.20449,43.20449,0.3462372,0.06329557,0,-1,0,0.06329557,0,0,0.2829416,0.3175653,0,0.06662691,0.06329557,0,0,32.81372,0.06662691,0,0.06662691,-0.06662691,7.800015,20,0.135629,0.3808609,0,0,0.06662691
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,42.75376,42.75376,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135629,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,42.31241,42.31241,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357035,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04470652,42.25078,42.12461,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.35346,0,0,0,0.04470652,0,0,8.8,8.36,24.52775,7.524,8.404707,0,8.404707,23.70441,60.78042,0.1358147,1.129611,0.03576522,12,7.568707
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2321526,42.46141,41.80534,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,38.85036,1.776357E-15,0,0,0.2321526,0,0,8.8,8.36,16.12305,15.08824,8.592153,0,8.592153,31.85564,81.68098,0.1359049,0.6573114,0.1857221,12,15.32039
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6985253,44.68066,42.67863,5.108914,5.108914,0,0,0,5.108914,13.67268,0,0,0,0.6985253,5.377804,5.108914,0,0,7.530894,22.82117,0,4.679279,-4.679279,26.92325,69.03384,0.1359049,5.619805,0.5588202,0,23.5197
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.211977,48.12689,44.57546,4.792648,4.792648,0,-1,0,4.792648,25.28825,0,0,0,1.211977,5.044893,4.792648,0,0,12.73009,18.1419,0,3.832916,-3.832916,22.883,58.67425,0.1359049,5.271913,0.9695814,0,19.35387
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3336431,47.93705,46.96058,0.7868211,0.7868211,0,0,0,0.7868211,42.40393,0,1.110223E-16,0,0.3336431,0.8282328,0.7868211,0,0,16.98889,14.30898,0,0.4945897,-0.4945897,22.36166,57.33747,0.1359049,0.8655033,0.2669145,0,14.64262
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6401169,51.19363,49.27997,0.8010622,0.8010622,0,0,0,0.8010622,79.90852,0,0,0,0.6401169,0.8432233,0.8010622,0,0,17.53843,13.81439,0,0.2031064,-0.2031064,22.14757,56.78852,0.1359049,0.8811684,0.5120935,0,14.45451
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.801425,56.96144,51.3646,3.546745,3.546745,0,0,0,3.546745,50.79094,0,4.440892E-16,0,1.801425,3.733415,3.546745,0,0,17.76411,13.61128,0,1.931991,-1.931991,20.11107,51.56674,0.1359049,3.901419,1.44114,0,15.41271
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.047109,59.94984,53.45863,2.65081,2.65081,0,0,0,2.65081,77.22578,0,0,0,2.047109,2.790327,2.65081,0,0,19.91076,11.67929,0,0.7432175,-0.7432175,19.32765,49.55798,0.1359049,2.915891,1.637687,0,13.7264
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.186033,61.45832,54.45399,6.35116,6.35116,0,-1,0,6.35116,34.41942,0,1.776357E-15,0,2.186033,6.685431,6.35116,0,0,20.73656,10.93607,0,4.499399,-4.499399,14.58487,37.39702,0.1359049,6.986276,1.748826,0,13.12211
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.949911,61.06015,54.8296,3.773443,3.773443,0,0,0,3.773443,51.67458,0,4.440892E-16,0,1.949911,3.972045,3.773443,0,0,25.73589,6.436676,0,2.022134,-2.022134,12.45335,31.9316,0.1359049,4.150787,1.559928,0,8.386586
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8129559,57.79221,55.25216,3.863528,3.863528,0,0,0,3.863528,21.0418,0,0,0,0.8129559,4.066872,3.863528,0,0,27.98271,4.414541,0,3.253916,-3.253916,9.023422,23.13693,0.1359049,4.249881,0.6503646,0,5.227497
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.058895,57.87707,54.56667,3.678537,3.678537,11.82098,0,3.326709,3.678537,28.78578,0,0,0,1.058895,0,0,8.142445,7.735322,31.59817,1.160625,8.794218,0,8.794218,17.36635,44.52901,0.136088,4.046391,0.8471164,12,2.219521
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2362507,53.46193,52.74497,1.007106,1.007106,9.807106,0,2.817198,1.007106,23.45837,0,0,0,0.2362507,0,0,8.8,8.36,22.80395,9.075421,8.596251,0,8.596251,25.52147,65.43954,0.1361938,1.107816,0.1890005,12,9.311672
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,51.02655,51.02655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.2077,16.81205,0,0,0,25.52147,65.43954,0.1361938,0,0,0,16.81205
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,49.51473,49.51473,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,14.2077,16.81205,0,7.85419,-7.85419,17.24243,44.21126,0.1361938,8.207629,0,0,16.81205
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,47.95595,47.95595,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,22.93458,8.957856,0,4.786169,-4.786169,12.19736,31.27522,0.1361938,5.001546,0,0,8.957856
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,46.5568,46.5568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.25254,4.171688,0,0,0,12.19736,31.27522,0.1361938,0,0,0,4.171688
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,45.66473,45.66473,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,28.25254,4.171688,0,0.2315328,-0.2315328,11.9533,30.64944,0.1361938,0.2419517,0,0,4.171688
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,45.00741,45.00741,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,28.5098,3.940155,0,2.169871,-2.169871,9.666059,24.78472,0.1361938,2.267515,0,0,3.940155
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,44.23741,44.23741,1.690559,1.68177,0,-1,0,1.68177,0,0,0.008788766,0.1778446,0,1.770284,1.68177,0,0,30.92077,1.770284,0,1.770284,-1.770284,7.800015,20,0.1361938,1.859614,0,0,1.770284
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,43.73034,43.73034,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361938,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,43.26083,43.26083,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361938,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,42.78193,42.78193,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361938,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,42.35937,42.35937,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363038,1.100774,0,12,0
