Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.123666,42.53058,42.18095,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.123666,0,0,8.8,8.36,24.52775,7.524,8.483666,0,8.483666,23.77932,60.97249,0.1363711,0,0.09893282,12,7.647666
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.807399,47.15277,41.88985,1.451379,1.451379,10.25138,0,2.929599,1.451379,124.5298,1.776357E-15,0,0,1.807399,0,0,8.8,8.36,16.04409,15.1593,10.1674,0,10.1674,33.42496,85.70486,0.1364636,1.596516,1.445919,12,16.9667
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.1464,55.5107,42.75376,5.466881,5.466881,0,0,0,5.466881,75.84581,0,0,0,4.1464,5.754611,5.466881,0,0,5.876689,24.30996,0,1.608211,-1.608211,31.72976,81.35819,0.1364636,6.013569,3.31712,0,28.45636
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.270953,61.59269,44.68814,1.467775,1.467775,0,-1,0,1.467775,359.1118,0,0,0,5.270953,1.545026,1.467775,0,0,7.66359,22.70175,3.725927,0,3.725927,35.26448,90.42157,0.1363915,1.614552,4.216763,0,27.9727
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.36012,64.65478,47.09204,0.4785735,0.4785735,0,0,0,0.4785735,1120.02,0.918695,0,0,5.36012,0.5037616,0.4785735,0,0,3.937663,26.05508,3.937663,0,3.937663,39.00008,100,0.1363154,0.5264309,4.288096,0,31.4152
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.311823,67.15601,49.43961,3.736322,3.736322,0,0,0,3.736322,142.1672,1.378853,0,0,5.311823,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1363154,4.109954,4.249458,0,34.9108
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.243513,69.31466,51.55241,0,0,0,0,0,0,0,5.243513,0,0,5.243513,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363154,0,4.19481,0,34.84249
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.696334,65.82042,53.60887,0,0,0,0,0,0,0,3.696334,0,0,3.696334,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363154,0,2.957067,0,33.29531
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.439063,66.05013,54.66997,1.357744,1.357744,0,-1,0,1.357744,253.2925,2.009859,0,0,3.439063,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1363154,1.493518,2.75125,0,33.03804
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.781946,67.69919,55.03619,4.914718,4.914718,0,0,0,4.914718,76.95144,0,0,0,3.781946,5.173387,4.914718,0,0,0,29.59898,0,1.391441,-1.391441,37.53337,96.23922,0.1363154,5.406189,3.025557,0,33.38092
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.5945,63.91566,55.45875,4.211185,4.211185,0,0,0,4.211185,61.60975,0,8.881784E-16,0,2.5945,4.432826,4.211185,0,0,1.546046,28.20754,0,1.838326,-1.838326,35.5956,91.2706,0.1363154,4.632303,2.0756,0,30.80204
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9306961,57.62148,54.71692,3.106127,3.106127,0,0,0,3.106127,29.96323,0,0,0,0.9306961,3.269607,3.106127,0,0,3.58863,26.36921,0,2.338911,-2.338911,33.13018,84.949,0.1363154,3.41674,0.7445568,0,27.29991
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1891917,53.42226,52.84826,0,0,0,0,0,0,0,0,0,0,0.1891917,0,0,0,0,6.18742,24.0303,0.1891917,0,0.1891917,33.30966,85.40921,0.1363118,0,0.1513534,0,24.21949
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,51.12985,51.12985,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.998229,24.20057,0,4.232825,-4.232825,28.84787,73.96875,0.1363118,4.423302,0,0,24.20057
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,49.57107,49.57107,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.70137,19.96775,0,8.8,-8.8,19.57186,50.18414,0.1363118,12.85247,0,0,19.96775
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,48.01229,48.01229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.47915,11.16775,0,0,0,19.57186,50.18414,0.1363118,0,0,0,11.16775
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,46.61314,46.61314,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,20.47915,11.16775,0,0.09192479,-0.09192479,19.47496,49.93569,0.1363118,0.0960614,0,0,11.16775
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,45.71168,45.71168,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,20.58128,11.07582,0,0.1702747,-0.1702747,19.29547,49.47547,0.1363118,0.1779371,0,0,11.07582
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,45.05436,45.05436,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.77048,10.90555,0,1.984486,-1.984486,17.20364,44.11181,0.1363118,2.073788,0,0,10.90555
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,44.29375,44.29375,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.97546,8.921062,0,0.5833346,-0.5833346,16.58875,42.53518,0.1363118,0.6095846,0,0,8.921062
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,43.78668,43.78668,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.62361,8.337728,0,1.204879,-1.204879,15.3187,39.27864,0.1363118,1.259099,0,0,8.337728
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,43.33595,43.33595,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.96237,7.132849,0,0.4572403,-0.4572403,14.83672,38.04281,0.1363118,0.4778161,0,0,7.132849
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,42.86644,42.86644,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,25.47041,6.675609,0,1.334537,-1.334537,13.43,34.43583,0.1363118,1.394591,0,0,6.675609
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,42.41571,42.41571,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.95323,5.341072,0,1.46812,-1.46812,11.88247,30.4678,0.1363118,1.534185,0,0,5.341072
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09851438,42.50639,42.2279,1.256489,1.256489,0,0,0,1.256489,7.84045,0,0,0,0.09851438,1.32262,1.256489,0,0,28.58447,3.872952,0,1.224105,-1.224105,10.59214,27.15929,0.1363118,1.382138,0.0788115,0,3.971466
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.345903,45.79364,41.90863,0,0,0,0,0,0,0,0,0,0,1.345903,0,0,0,0,29.94459,2.648846,1.345903,0,1.345903,11.86898,30.43322,0.1362858,0,1.076723,0,3.99475
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.798282,54.4101,42.8101,4.052259,4.052259,11.41807,0,3.224772,4.052259,93.73247,0,0,0,3.798282,0,0,7.365813,6.997522,28.59869,3.860159,10.7958,0,10.7958,22.11078,56.69419,0.1364123,4.457485,3.038626,12,7.658442
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.193035,54.55228,44.79144,3.771253,3.771253,0,-1,0,3.771253,84.66777,0,0,0,3.193035,3.96974,3.771253,0,0,17.80288,13.57638,0,0.7767043,-0.7767043,21.29206,54.59492,0.1364123,4.148378,2.554428,0,16.76942
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.914889,63.1591,47.22351,9.933903,9.933903,12,0,3.372,9.933903,49.47591,0,0,0,4.914889,0,0,2.066097,1.962793,18.66589,12.79968,6.877681,0,6.877681,27.8168,71.325,0.1365473,10.92729,3.931911,12,17.71457
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.098605,74.56248,49.57107,0,0,4.936423,0,1.584915,0,0,0,0,0,7.098605,0,0,4.936423,4.689601,11.78821,18.98959,11.78821,0,11.78821,39.00008,100,0.136397,0,5.678884,12,26.0882
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.846778,80.57036,51.6557,3.016153,3.016153,0,0,0,3.016153,260.1585,4.67188,0,0,7.846778,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.136397,3.317768,6.277422,0,37.44576
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.323152,76.29218,53.74033,0,0,0,0,0,0,0,6.323152,0,0,6.323152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136397,0,5.058522,0,35.92213
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.319787,77.52403,54.77326,4.846491,4.846491,0,-1,0,4.846491,130.3992,1.218218,0,0,6.319787,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.136397,5.33114,5.05583,0,35.91877
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,4.997313,72.46117,55.13948,1.373507,1.373507,0,0,0,1.373507,363.8362,3.551517,0,0,4.997313,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.136397,1.510857,3.997851,0,34.59629
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.186572,66.12141,55.57143,5.214758,5.214758,0,0,0,5.214758,61.1068,0,8.881784E-16,0,3.186572,5.489219,5.214758,0,0,0,29.59898,0,2.302647,-2.302647,36.57288,93.77641,0.136397,5.736234,2.549258,0,32.78555
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.004933,58.02133,54.87655,4.968352,4.968352,0,0,0,4.968352,20.22669,0,0,0,1.004933,5.229845,4.968352,0,0,2.558497,27.29633,0,4.224911,-4.224911,32.11943,82.35734,0.136397,5.465188,0.8039466,0,28.30126
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1467061,53.39658,52.95155,5.036376,5.036376,0,0,0,5.036376,2.912931,0,0,0,0.1467061,5.301448,5.036376,0,0,7.252843,23.07142,0,5.154742,-5.154742,26.68585,68.42513,0.136397,5.540013,0.1173649,0,23.21813
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,51.20497,51.20497,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.98033,17.91668,0,0.9582254,-0.9582254,25.67579,65.83524,0.136397,1.001346,0,0,17.91668
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,49.62741,49.62741,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,14.04503,16.95845,0,1.898912,-1.898912,23.67417,60.70287,0.136397,1.984363,0,0,16.95845
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,48.06863,48.06863,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.15493,15.05954,0,2.816564,-2.816564,20.70525,53.09027,0.136397,2.94331,0,0,15.05954
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,46.64131,46.64131,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.28444,12.24298,0,1.456547,-1.456547,19.16991,49.15352,0.136397,1.522092,0,0,12.24298
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,45.73985,45.73985,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.90283,10.78643,0,0.8863862,-0.8863862,18.23558,46.7578,0.136397,0.9262736,0,0,10.78643
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,45.08253,45.08253,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.8877,9.900043,0,1.918331,-1.918331,16.21348,41.57294,0.136397,2.004656,0,0,9.900043
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,44.31253,44.31253,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,24.01918,7.981712,0,0.2380882,-0.2380882,15.96251,40.92944,0.136397,0.2488022,0,0,7.981712
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,43.81485,43.81485,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.28373,7.743624,0,1.276188,-1.276188,14.61729,37.48016,0.136397,1.333617,0,0,7.743624
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,43.33595,43.33595,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.70171,6.467436,0,0.5093802,-0.5093802,14.08036,36.10341,0.136397,0.5323023,0,0,6.467436
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,42.89461,42.89461,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.26769,5.958055,0,0.4460812,-0.4460812,13.61015,34.89774,0.136397,0.4661549,0,0,5.958055
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,42.46266,42.46266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.76334,5.511974,0,0,0,13.61015,34.89774,0.136397,0,0,0,5.511974
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1335074,42.63378,42.25607,0.4713995,0.4713995,0,0,0,0.4713995,28.32149,0,5.551115E-17,0,0.1335074,0.49621,0.4713995,0,0,26.76334,5.511974,0,0.3627026,-0.3627026,13.22782,33.91743,0.136397,0.5185395,0.1068059,0,5.645482
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.319975,45.77467,41.96497,0.9676516,0.9676516,0,0,0,0.9676516,136.4102,0,0,0,1.319975,1.018581,0.9676516,0,0,27.16634,5.149272,0.3013944,0,0.3013944,13.51375,34.65058,0.1363912,1.064417,1.05598,0,6.469247
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.790026,48.11118,42.86644,4.857556,4.857556,0,0,0,4.857556,36.85034,0,8.881784E-16,0,1.790026,5.113217,4.857556,0,0,26.86495,5.420527,0,3.323191,-3.323191,10.0108,25.66867,0.1363912,5.343312,1.432021,0,7.210553
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.717651,56.37088,44.86656,6.450939,5.524237,0,-1,0,5.524237,67.2971,0,0.9267014,4.39721,3.717651,5.814987,5.524237,0,0,30.55738,2.097336,0,2.097336,-2.097336,7.800015,20,0.1363912,7.096033,2.974121,0,5.814987
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.621621,55.38579,47.3268,4.857115,4.857115,12,0,3.372,4.857115,53.97487,0,0,0,2.621621,0,0,7.142885,6.785741,32.88775,0,9.407362,0,9.407362,16.72462,42.88356,0.1365669,5.342826,2.097297,12,2.621621
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.806836,55.22258,49.67436,5.460954,5.460954,12,0,3.372,5.460954,33.08644,0,0,0,1.806836,0,0,6.539046,6.212093,23.48039,8.466626,8.018929,0,8.018929,24.33205,62.38974,0.1367393,6.00705,1.445468,12,10.27346
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.942818,57.86024,51.78717,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.942818,0,0,8.8,8.36,15.46146,15.68366,10.30282,0,10.30282,34.10616,87.45152,0.1367704,0,1.554254,12,17.62648
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.92308,66.94614,53.88119,0,0,0,0,0,0,0,0,0,0,3.92308,0,0,0,0,5.158645,24.9562,3.92308,0,3.92308,37.82792,96.99447,0.1366951,0,3.138464,0,28.87928
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.577915,66.83926,54.9329,1.426236,1.426236,0,-1,0,1.426236,250.8642,0.8410497,0,0,3.577915,1.501301,1.426236,0,0,1.235565,28.48697,1.235565,0,1.235565,39.00008,100,0.1366714,1.568859,2.862332,0,32.06488
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.556182,63.61347,55.29911,1.071559,1.071559,0,0,0,1.071559,238.5479,1.428225,0,0,2.556182,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1366714,1.178715,2.044946,0,32.15516
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.925868,61.91186,55.72168,0.4193344,0.4193344,0,0,0,0.4193344,459.2678,1.484463,0,0,1.925868,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1366714,0.4612678,1.540694,0,31.52485
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.909591,57.83199,54.98923,6.492991,6.492991,0,0,0,6.492991,14.00881,0,8.881784E-16,0,0.909591,6.834727,6.492991,0,0,0,29.59898,0,5.925137,-5.925137,32.75444,83.98557,0.1366714,7.14229,0.7276728,0,30.50857
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2438309,53.82478,53.08302,2.005752,2.005752,0,0,0,2.005752,12.15658,0,0,0,0.2438309,2.111318,2.005752,0,0,6.583485,23.67384,0,1.867487,-1.867487,30.78593,78.93813,0.1366714,2.206328,0.1950647,0,23.91767
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,51.31765,51.31765,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.658471,21.80635,0,5.418575,-5.418575,25.07425,64.29282,0.1366714,5.662411,0,0,21.80635
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,49.67436,49.67436,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.67911,16.38778,0,4.326352,-4.326352,20.51388,52.59958,0.1366714,4.521038,0,0,16.38778
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,48.11558,48.11558,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.48617,12.06143,0,2.860463,-2.860463,17.49868,44.86833,0.1366714,2.989184,0,0,12.06143
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,46.66948,46.66948,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.66446,9.200964,0,0.202184,-0.202184,17.28556,44.32187,0.1366714,0.2112822,0,0,9.200964
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,45.79619,45.79619,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.88911,8.99878,0,1.292711,-1.292711,15.92293,40.82793,0.1366714,1.350883,0,0,8.99878
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,45.1107,45.1107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.32545,7.706069,0,0,0,15.92293,40.82793,0.1366714,0,0,0,7.706069
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,44.34071,44.34071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.32545,7.706069,0,0,0,15.92293,40.82793,0.1366714,0,0,0,7.706069
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,43.87119,43.87119,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.32545,7.706069,0,1.20379,-1.20379,14.65402,37.57433,0.1366714,1.25796,0,0,7.706069
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,43.39229,43.39229,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.663,6.502279,0,0.306598,-0.306598,14.33084,36.74566,0.1366714,0.3203949,0,0,6.502279
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.00366,6.195681,0,0,0,14.33084,36.74566,0.1366714,0,0,0,6.195681
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,42.46266,42.46266,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,26.00366,6.195681,0,0.5716481,-0.5716481,13.72827,35.20061,0.1366714,0.5973723,0,0,6.195681
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1475713,42.70192,42.28424,0.4767912,0.4767912,0,0,0,0.4767912,30.95092,0,5.551115E-17,0,0.1475713,0.5018854,0.4767912,0,0,26.63883,5.624033,0,0.3543142,-0.3543142,13.35479,34.24298,0.1366714,0.5244703,0.118057,0,5.771605
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.7888755,44.2479,41.99314,1.899196,1.899196,0,0,0,1.899196,41.53733,0,2.220446E-16,0,0.7888755,1.999154,1.899196,0,0,27.03251,5.269719,0,1.210278,-1.210278,12.07904,30.97184,0.1366714,2.089116,0.6311004,0,6.058595
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.05424,48.94622,42.89461,1.009334,1.009334,0,0,0,1.009334,203.5242,0,0,0,2.05424,1.062457,1.009334,0,0,28.37726,4.059441,0.9917829,0,0.9917829,13.01993,33.38437,0.1366524,1.110268,1.643392,0,6.113681
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.145869,54.5688,44.95107,4.337236,4.337236,0,-1,0,4.337236,72.53165,0,0,0,3.145869,4.565512,4.337236,0,0,27.38548,4.952045,0,1.419643,-1.419643,11.52349,29.54736,0.1366524,4.77096,2.516695,0,8.097915
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.10042,60.47975,47.4301,2.468547,2.468547,0,0,0,2.468547,166.1066,0,0,0,4.10042,2.59847,2.468547,0,0,28.96286,3.532403,1.501949,0,1.501949,12.94837,33.20088,0.1366236,2.715402,3.280336,0,7.632822
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.019914,56.04265,49.80582,0.7886722,0.7886722,0,0,0,0.7886722,256.1158,0,0,0,2.019914,0.8301812,0.7886722,0,0,27.46091,4.884157,1.189733,0,1.189733,14.07705,36.09492,0.1366007,0.8675394,1.615931,0,6.904071
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.262745,55.79221,51.89985,0,0,0,0,0,0,0,0,0,0,1.262745,0,0,0,0,26.27118,5.954916,1.262745,0,1.262745,15.27499,39.16657,0.1365765,0,1.010196,0,7.217661
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.626189,62.48773,54.01265,4.103034,4.103034,0,0,0,4.103034,64.006,0,0,0,2.626189,4.318984,4.103034,0,0,25.00843,7.091387,0,1.692795,-1.692795,13.49063,34.59129,0.1365765,4.513338,2.100951,0,9.717576
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.296288,59.18133,55.09253,0.4257892,0.4257892,0,-1,0,0.4257892,304.4437,0,0,0,1.296288,0.4481991,0.4257892,0,0,26.88932,5.398592,0.848089,0,0.848089,14.2952,36.65428,0.1365603,0.4683681,1.03703,0,6.69488
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.686269,60.78988,55.4118,0,0,0,0,0,0,0,0,0,0,1.686269,0,0,0,0,26.04123,6.161872,1.686269,0,1.686269,15.89493,40.75616,0.136528,0,1.349015,0,7.848141
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.635258,61.10819,55.88131,0.01500258,0.01500258,0,0,0,0.01500258,10899.85,0,0,0,1.635258,0.01579219,0.01500258,0,0,24.35496,7.679514,1.619466,0,1.619466,17.4313,44.69554,0.136497,0.01650283,1.308206,0,9.314773
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4538565,56.5456,55.13948,4.697509,4.697509,0,0,0,4.697509,9.661642,0,8.881784E-16,0,0.4538565,4.944746,4.697509,0,0,22.73549,9.137033,0,4.49089,-4.49089,12.69748,32.55758,0.136497,5.16726,0.3630852,0,9.59089
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.23309,53.89573,53.18631,9.334258,9.334258,12,0,3.372,9.334258,2.497146,0,0,0,0.23309,0,0,2.665742,2.532455,27.72537,4.646144,2.765545,0,2.765545,15.32111,39.28481,0.1365578,10.26768,0.186472,12,4.879234
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,51.39278,51.39278,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,24.95983,7.135134,0,3.454513,-3.454513,11.67973,29.94797,0.1365578,3.609966,0,0,7.135134
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,49.75887,49.75887,6.662403,3.49659,0,-1,0,3.49659,0,0,3.165812,3.832052,0,3.680621,3.49659,0,0,28.79817,3.680621,0,3.680621,-3.680621,7.800015,20,0.1365578,7.328643,0,0,3.680621
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,48.17192,48.17192,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365578,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,46.71644,46.71644,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365578,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,45.82436,45.82436,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365578,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,45.15766,45.15766,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365578,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,44.39705,44.39705,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365578,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,43.91814,43.91814,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365578,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,43.44863,43.44863,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365578,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,42.94156,42.94156,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365578,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,42.519,42.519,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366951,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1487252,42.75227,42.3312,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.26178,0,0,0,0.1487252,0,0,8.8,8.36,24.52775,7.524,8.508725,0,8.508725,23.80309,61.03345,0.1367867,0.7348815,0.1189801,12,7.672725
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.789394,47.23456,42.02132,5.827882,5.827882,12,0,3.372,5.827882,30.70402,0,0,0,1.789394,0,0,6.172118,5.863512,16.01903,15.18185,7.652906,0,7.652906,31.06328,79.64927,0.1369496,6.41067,1.431515,12,16.97125
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.869943,54.79054,42.94156,4.162208,4.162208,8.433578,0,2.469695,4.162208,92.97813,0,0,0,3.869943,0,0,4.27137,4.057801,8.366122,22.06947,7.927745,0,7.927745,38.5842,98.93364,0.1370112,4.578429,3.095955,12,25.93941
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.689171,63.55113,45.05436,0,0,0,-1,0,0,0,5.250793,0,0,5.689171,0,0,0,0,0.4383774,29.20444,0.4383774,0,0.4383774,39.00008,100,0.1370029,0,4.551337,0,34.89361
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.534158,69.76879,47.56156,6.965342,6.965342,0,0,0,6.965342,93.80959,0,0,0,6.534158,7.331939,6.965342,0,0,0,29.59898,0,0.7977807,-0.7977807,38.15914,97.84377,0.1370029,7.661876,5.227326,0,36.13314
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.073339,74.93781,49.96546,2.483374,2.483374,0,0,0,2.483374,284.8278,3.572838,0,0,7.073339,2.614078,2.483374,0,0,0.886423,28.8012,0.886423,0,0.886423,39.00008,100,0.1369859,2.731712,5.658672,0,35.87454
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.625401,85.01762,52.10643,8.017266,8.017266,3,0,1.095,8.017266,107.5853,3.344068,0,0,8.625401,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1369859,8.818993,6.900321,12,38.22438
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.71769,88.35939,54.19107,1.897269,1.897269,0,0,0,1.897269,459.4863,6.720564,0,0,8.71769,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1369859,2.086996,6.974152,0,38.31667
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.000367,86.08678,55.29911,1.810749,1.810749,0,-1,0,1.810749,441.8265,6.094316,0,0,8.000367,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1369859,1.991823,6.400294,0,37.59935
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.536649,79.50919,55.61838,1.185423,1.185423,0,0,0,1.185423,551.419,5.288835,0,0,6.536649,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1369859,1.303966,5.229319,0,36.13563
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.802354,68.9431,56.09728,0.7442839,0.7442839,0,0,0,0.7442839,510.8741,3.018897,0,0,3.802354,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1369859,0.8187123,3.041883,0,33.40133
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.052835,61.89671,55.29911,0,0,0,0,0,0,0,2.052835,0,0,2.052835,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369859,0,1.642268,0,31.65181
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2126659,53.99363,53.34594,3.995827,3.995827,0,0,0,3.995827,5.3222,0,4.440892E-16,0,0.2126659,4.206133,3.995827,0,0,0,29.59898,0,3.993467,-3.993467,34.79059,89.20647,0.1369859,4.395409,0.1701327,0,29.81164
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,51.52424,51.52424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.437186,25.60551,0,0,0,34.79059,89.20647,0.1369859,0,0,0,25.60551
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,49.86217,49.86217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.437186,25.60551,0,0,0,34.79059,89.20647,0.1369859,0,0,0,25.60551
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,48.24705,48.24705,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.437186,25.60551,0,7.869164,-7.869164,26.49577,67.93773,0.1369859,8.223276,0,0,25.60551
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,46.80095,46.80095,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.1807,17.73635,0,1.50781,-1.50781,24.90639,63.86242,0.1369859,1.575662,0,0,17.73635
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,45.89949,45.89949,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.85605,16.22854,0,0.3271522,-0.3271522,24.56155,62.9782,0.1369859,0.341874,0,0,16.22854
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,45.214,45.214,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.21955,15.90138,0,0.5175122,-0.5175122,24.01604,61.57947,0.1369859,0.5408002,0,0,15.90138
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,44.444,44.444,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.79456,15.38387,0,1.13984,-1.13984,22.81454,58.49871,0.1369859,1.191133,0,0,15.38387
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,43.97449,43.97449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06105,14.24403,0,0,0,22.81454,58.49871,0.1369859,0,0,0,14.24403
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,43.49558,43.49558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.06105,14.24403,0,0,0,22.81454,58.49871,0.1369859,0,0,0,14.24403
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,42.9979,42.9979,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.06105,14.24403,0,2.212089,-2.212089,20.4828,52.51989,0.1369859,2.311633,0,0,14.24403
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,42.57534,42.57534,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.51893,12.03194,0,1.071346,-1.071346,19.3535,49.62426,0.1369859,1.119557,0,0,12.03194
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1086255,42.66674,42.35937,0.57114,0.57114,0,0,0,0.57114,19.01907,0,0,0,0.1086255,0.6012,0.57114,0,0,20.70931,10.9606,0,0.4925745,-0.4925745,18.83428,48.29293,0.1369859,0.628254,0.08690043,0,11.06922
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.696024,47.00209,42.06827,0,0,0,0,0,0,0,0,0,0,1.696024,0,0,0,0,21.25662,10.46802,1.696024,0,1.696024,20.44327,52.41854,0.1369535,0,1.356819,0,12.16405
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.836019,54.73896,42.9979,4.548583,4.548583,0,0,0,4.548583,84.33437,0,0,0,3.836019,4.787982,4.548583,0,0,19.56059,11.99444,0,0.9519632,-0.9519632,19.43981,49.84557,0.1369535,5.003441,3.068815,0,15.83046
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.954438,64.66976,45.15766,2.087928,2.087928,0,-1,0,2.087928,285.184,0,0,0,5.954438,2.197819,2.087928,0,0,20.61833,11.04248,3.756618,0,3.756618,23.00365,58.98361,0.1368818,2.296721,4.76355,0,16.99692
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.419321,69.4614,47.69302,4.156118,4.156118,0,0,0,4.156118,154.4547,0,0,0,6.419321,4.374861,4.156118,0,0,16.86171,14.42344,2.044459,0,2.044459,24.9432,63.95679,0.1368428,4.57173,5.135457,0,20.84276
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.191536,71.42319,50.12509,1.910575,1.910575,0,0,0,1.910575,324.0667,0,0,0,6.191536,2.011131,1.910575,0,0,14.81725,16.26345,4.180405,0,4.180405,28.90908,74.12569,0.1367631,2.101632,4.953229,0,22.45499
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.576561,75.59995,52.26607,4.858345,4.858345,0,0,0,4.858345,135.3663,0,0,0,6.576561,5.114048,4.858345,0,0,10.63685,20.02581,1.462514,0,1.462514,30.29654,77.68328,0.1367353,5.34418,5.261249,0,26.60238
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.439219,77.60137,54.40704,0,0,0,0,0,0,0,0,0,0,6.439219,0,0,0,0,9.174334,21.34208,6.439219,0,6.439219,36.40532,93.34679,0.1366128,0,5.151375,0,27.7813
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.505632,79.17537,55.45875,2.793048,2.793048,0,-1,0,2.793048,232.9223,0.8304662,0,0,6.505632,2.94005,2.793048,0,0,2.735115,27.13737,2.735115,0,2.735115,39.00008,100,0.1365609,3.072353,5.204505,0,33.64301
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.279459,78.63135,55.83435,1.263577,1.263577,0,0,0,1.263577,496.9591,4.949378,0,0,6.279459,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1365609,1.389934,5.023567,0,35.87844
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.560421,72.0121,56.25692,3.9075,3.9075,0,0,0,3.9075,116.7094,0.4472623,0,0,4.560421,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1365609,4.29825,3.648336,0,34.1594
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.973768,61.79787,55.45875,3.927475,3.927475,0,0,0,3.927475,50.25539,0,4.440892E-16,0,1.973768,4.134184,3.927475,0,0,0,29.59898,0,2.160416,-2.160416,36.7228,94.16084,0.1365609,4.320222,1.579014,0,31.57275
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2146349,54.18827,53.53375,1.227882,1.227882,0,0,0,1.227882,17.48009,0,2.220446E-16,0,0.2146349,1.292508,1.227882,0,0,2.400462,27.43856,0,1.077873,-1.077873,35.58662,91.24757,0.1365609,1.35067,0.1717079,0,27.6532
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,51.6557,51.6557,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.598099,26.36069,0,5.549061,-5.549061,29.7374,76.24959,0.1365609,5.798769,0,0,26.36069
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,49.96546,49.96546,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.763722,20.81163,0,1.480521,-1.480521,28.17679,72.24804,0.1365609,1.547144,0,0,20.81163
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,48.35973,48.35973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40875,19.33111,0,0,0,28.17679,72.24804,0.1365609,0,0,0,19.33111
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,46.90424,46.90424,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.40875,19.33111,0,0.1192409,-0.1192409,28.0511,71.92576,0.1365609,0.1246067,0,0,19.33111
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,46.00278,46.00278,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.54124,19.21187,0,0.02201654,-0.02201654,28.02789,71.86625,0.1365609,0.02300728,0,0,19.21187
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,45.31729,45.31729,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.5657,19.18985,0,1.618781,-1.618781,26.32155,67.49101,0.1365609,1.691626,0,0,19.18985
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,44.52851,44.52851,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.36434,17.57107,0,0.744531,-0.744531,25.53674,65.4787,0.1365609,0.7780349,0,0,17.57107
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,44.02144,44.02144,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.1916,16.82654,0,0.3461415,-0.3461415,25.17188,64.54315,0.1365609,0.3617178,0,0,16.82654
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,43.55193,43.55193,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.5762,16.4804,0,0.7613728,-0.7613728,24.36932,62.48531,0.1365609,0.7956346,0,0,16.4804
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,43.04485,43.04485,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.42217,15.71902,0,0.7138469,-0.7138469,23.61686,60.55593,0.1365609,0.74597,0,0,15.71902
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,42.62229,42.62229,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.21534,15.00518,0,1.465,-1.465,22.07261,56.59634,0.1365609,1.530925,0,0,15.00518
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.144209,42.82418,42.41571,1.631503,1.631503,0,0,0,1.631503,8.839027,0,2.220446E-16,0,0.144209,1.717371,1.631503,0,0,17.84311,13.54018,0,1.573162,-1.573162,20.41436,52.3444,0.1365609,1.794653,0.1153672,0,13.68439
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.732334,47.1695,42.12461,0,0,0,0,0,0,0,0,0,0,1.732334,0,0,0,0,19.59107,11.96701,1.732334,0,1.732334,22.05779,56.55833,0.136528,0,1.385867,0,13.69935
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.339881,56.51602,43.07302,1.773101,1.773101,0,0,0,1.773101,244.7622,0,0,0,4.339881,1.866422,1.773101,0,0,17.85874,13.52612,2.473459,0,2.473459,24.40432,62.57506,0.136481,1.950411,3.471905,0,17.866
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.82643,68.21134,45.27034,8.448113,8.36,0,-1,0,8.36,81.65586,0,0.08811335,0.9329247,6.82643,8.8,8.36,0,0,15.38528,15.75223,0,1.97357,-1.97357,22.324,57.2409,0.136481,9.292925,5.461144,0,22.57866
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.673841,74.94691,47.85265,4.459577,4.459577,0,0,0,4.459577,172.0756,0,0,0,7.673841,4.694291,4.459577,0,0,17.57813,13.77866,2.97955,0,2.97955,25.15065,64.48871,0.1364245,4.905534,6.139073,0,21.4525
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.595612,82.45431,50.3129,5.734585,5.734585,0,0,0,5.734585,149.8907,0,0,0,8.595612,6.036405,5.734585,0,0,14.59858,16.46025,2.559206,0,2.559206,27.57852,70.71402,0.1363761,6.308043,6.876489,0,25.05586
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.641936,80.62577,52.45387,0,0,0,0,0,0,0,0,0,0,7.641936,0,0,0,0,12.03938,18.76354,7.641936,0,7.641936,34.8283,89.30315,0.1362315,0,6.113549,0,26.40548
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.162837,76.5974,54.56667,2.660219,2.660219,0,0,0,2.660219,231.6665,0,0,0,6.162837,2.800231,2.660219,0,0,4.39744,25.64128,3.362606,0,3.362606,38.01835,97.48275,0.136168,2.926241,4.93027,0,31.80412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.124718,77.76337,55.67472,2.749999,2.749999,0,-1,0,2.749999,222.7171,2.195148,0,0,6.124718,2.894736,2.749999,0,0,1.034834,28.66763,1.034834,0,1.034834,39.00008,100,0.1361484,3.024999,4.899775,0,34.79235
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.788842,68.83073,56.04094,0.9636459,0.9636459,0,0,0,0.9636459,393.1779,2.774478,0,0,3.788842,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1361484,1.060011,3.031074,0,33.38782
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.33776,67.63403,56.4635,1.925568,1.925568,0,0,0,1.925568,173.339,1.310846,0,0,3.33776,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1361484,2.118125,2.670208,0,32.93674
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.411627,60.15728,55.67472,0.0007590626,0.0007590626,0,0,0,0.0007590626,185969.8,1.410828,0,0,1.411627,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1361484,0.0008349689,1.129302,0,31.0106
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2001318,54.30415,53.69338,3.158559,3.158559,0,0,0,3.158559,6.336174,0,4.440892E-16,0,0.2001318,3.324799,3.158559,0,0,0,29.59898,0,3.124667,-3.124667,35.70639,91.55466,0.1361484,3.474415,0.1601054,0,29.79911
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,51.81533,51.81533,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.471853,26.47431,0,3.994932,-3.994932,31.49536,80.75717,0.1361484,4.174705,0,0,26.47431
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,50.06875,50.06875,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.910666,22.47938,0,3.223132,-3.223132,28.09788,72.04571,0.1361484,3.368173,0,0,22.47938
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,48.46302,48.46302,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49192,19.25625,0,0.943305,-0.943305,27.10355,69.49615,0.1361484,0.9857538,0,0,19.25625
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,46.97936,46.97936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54004,18.31294,0,0,0,27.10355,69.49615,0.1361484,0,0,0,18.31294
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,46.08729,46.08729,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.54004,18.31294,0,0.6398562,-0.6398562,26.42908,67.76675,0.1361484,0.6686497,0,0,18.31294
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,45.37363,45.37363,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.25099,17.67308,0,0.05828814,-0.05828814,26.36764,67.6092,0.1361484,0.06091111,0,0,17.67308
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,44.57546,44.57546,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.31576,17.6148,0,2.132931,-2.132931,24.11934,61.84433,0.1361484,2.228913,0,0,17.6148
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,44.07778,44.07778,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.68568,15.48187,0,1.217386,-1.217386,22.8361,58.55398,0.1361484,1.272168,0,0,15.48187
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,43.59888,43.59888,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.03833,14.26448,0,0.9737296,-0.9737296,21.8097,55.92219,0.1361484,1.017547,0,0,14.26448
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,43.10119,43.10119,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.12025,13.29075,0,0.5410671,-0.5410671,21.23936,54.45979,0.1361484,0.5654151,0,0,13.29075
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,42.67863,42.67863,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.72144,12.74968,0,0.1514483,-0.1514483,21.07972,54.05046,0.1361484,0.1582635,0,0,12.74968
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1350528,42.84525,42.46266,0.3346227,0.3346227,0,0,0,0.3346227,40.3597,0,5.551115E-17,0,0.1350528,0.3522345,0.3346227,0,0,18.88971,12.59824,0,0.2171817,-0.2171817,20.85079,53.46346,0.1361484,0.368085,0.1080422,0,12.73329
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.029024,48.12654,42.18095,6.300375,6.300375,0,0,0,6.300375,32.20482,0,1.776357E-15,0,2.029024,6.631973,6.300375,0,0,19.13103,12.38105,0,4.602949,-4.602949,15.99886,41.02263,0.1361484,6.930412,1.623219,0,14.41008
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.841361,54.89942,43.12936,4.433474,4.433474,0,0,0,4.433474,86.6445,0,0,0,3.841361,4.666815,4.433474,0,0,24.24541,7.778105,0,0.8254533,-0.8254533,15.12875,38.7916,0.1361484,4.876822,3.073089,0,11.61947
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.429653,66.75732,45.37363,0,0,0,-1,0,0,0,0,0,0,6.429653,0,0,0,0,25.16258,6.952652,6.429653,0,6.429653,21.22846,54.43184,0.1360272,0,5.143722,0,13.3823
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.852495,71.58353,47.98412,2.497121,2.497121,0,0,0,2.497121,274.4158,0,0,0,6.852495,2.628549,2.497121,0,0,18.73293,12.73934,4.223946,0,4.223946,25.23565,64.70665,0.1359476,2.746833,5.481996,0,19.59183
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.477781,82.08105,50.47253,5.935302,5.935302,0,0,0,5.935302,142.8365,0,0,0,8.477781,6.247686,5.935302,0,0,14.50899,16.54089,2.230094,0,2.230094,27.3513,70.13139,0.1359057,6.528832,6.782225,0,25.01867
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,8.950807,87.45969,52.63229,0.586003,0.586003,0,0,0,0.586003,1527.434,0,0,0,8.950807,0.6168453,0.586003,0,0,12.27889,18.54798,8.333961,0,8.333961,35.25759,90.40389,0.1357491,0.6446033,7.160645,0,27.49878
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.1052,85.99874,54.8296,1.325167,1.325167,0,0,0,1.325167,611.6362,2.765357,0,0,8.1052,1.394912,1.325167,0,0,3.94493,26.04854,3.94493,0,3.94493,39.00008,100,0.1356751,1.457683,6.484159,0,34.15374
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.427421,84.06461,55.93765,5.307411,5.307411,0,-1,0,5.307411,139.9443,1.840672,0,0,7.427421,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1356751,5.838152,5.941936,0,37.0264
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.343352,71.16982,56.25692,4.613289,4.613289,0,0,0,4.613289,94.1487,8.881784E-16,0,0,4.343352,4.856094,4.613289,0,0,0,29.59898,0,0.5127422,-0.5127422,38.4596,98.61417,0.1356751,5.074618,3.474682,0,33.94233
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.693477,69.17873,56.67948,2.93066,2.93066,0,0,0,2.93066,126.0288,0.03885822,0,0,3.693477,3.084906,2.93066,0,0,0.5697135,29.08624,0.5697135,0,0.5697135,39.00008,100,0.1356644,3.223727,2.954782,0,32.77971
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.85618,61.79573,55.83435,4.647183,4.647183,0,0,0,4.647183,39.94204,0,0,0,1.85618,4.891772,4.647183,0,0,0,29.59898,0,3.035593,-3.035593,35.80028,91.79541,0.1356644,5.111902,1.484944,0,31.45516
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1832873,54.41279,53.85302,0.6944237,0.6944237,0,0,0,0.6944237,26.39416,0,0,0,0.1832873,0.7309723,0.6944237,0,0,3.37288,26.56339,0,0.5476851,-0.5476851,35.22297,90.31513,0.1356644,0.7638661,0.1466298,0,26.74667
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,51.91863,51.91863,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.98142,26.0157,0,0.01100115,-0.01100115,35.21138,90.2854,0.1356644,0.0114962,0,0,26.0157
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,50.15326,50.15326,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.993643,26.0047,0,5.557849,-5.557849,29.35289,75.26366,0.1356644,5.807952,0,0,26.0047
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,48.53814,48.53814,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.16903,20.44685,0,2.873531,-2.873531,26.32392,67.4971,0.1356644,3.00284,0,0,20.44685
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,47.03571,47.03571,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.36184,17.57332,0,0.7799724,-0.7799724,25.50176,65.38899,0.1356644,0.8150712,0,0,17.57332
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,46.13424,46.13424,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.22848,16.79335,0,1.517948,-1.517948,23.9017,61.28629,0.1356644,1.586256,0,0,16.79335
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,45.42997,45.42997,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.91509,15.2754,0,0.8924311,-0.8924311,22.96099,58.87423,0.1356644,0.9325905,0,0,15.2754
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,44.6318,44.6318,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.90668,14.38297,0,1.46978,-1.46978,21.41171,54.90171,0.1356644,1.53592,0,0,14.38297
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,44.10595,44.10595,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.53977,12.91319,0,1.534069,-1.534069,19.79466,50.75544,0.1356644,1.603102,0,0,12.91319
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,43.62705,43.62705,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.24429,11.37912,0,1.5202,-1.5202,18.19223,46.64665,0.1356644,1.588609,0,0,11.37912
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,43.12936,43.12936,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.9334,9.858919,0,0.9090338,-0.9090338,17.23402,44.18971,0.1356644,0.9499403,0,0,9.858919
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,42.67863,42.67863,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.94344,8.949885,0,0.5796105,-0.5796105,16.62306,42.62315,0.1356644,0.605693,0,0,8.949885
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1322145,42.83718,42.46266,1.388922,1.388922,0,0,0,1.388922,9.519215,0,0,0,0.1322145,1.462023,1.388922,0,0,23.58745,8.370275,0,1.329809,-1.329809,15.22132,39.02894,0.1356644,1.527814,0.1057716,0,8.502489
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.022973,48.1081,42.18095,0.6211054,0.6211054,0,0,0,0.6211054,325.7053,0,0,0,2.022973,0.6537951,0.6211054,0,0,25.06501,7.040466,1.369178,0,1.369178,16.52024,42.35949,0.1356388,0.6832159,1.618379,0,9.063439
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.425929,53.58146,43.17632,4.624354,4.624354,0,0,0,4.624354,74.08448,0,0,0,3.425929,4.867741,4.624354,0,0,23.69584,8.272726,0,1.441812,-1.441812,15.00043,38.46257,0.1356388,5.086789,2.740743,0,11.69866
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.284851,62.53785,45.47692,5.563601,5.563601,0,-1,0,5.563601,94.98974,0,0,0,5.284851,5.856422,5.563601,0,0,25.29785,6.830914,0,0.5715719,-0.5715719,14.39794,36.91772,0.1356388,6.119961,4.22788,0,12.11576
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.502001,70.36599,48.17192,5.173061,5.173061,0,0,0,5.173061,125.6896,0,0,0,6.502001,5.445327,5.173061,0,0,25.93293,6.259342,1.056674,0,1.056674,15.40039,39.4881,0.135619,5.690367,5.201601,0,12.76134
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.014279,80.14158,50.70729,10.32399,10.32399,12,0,3.372,10.32399,77.62774,0,0,0,8.014279,0,0,1.676011,1.59221,24.87626,7.210349,9.60649,0,9.60649,24.51391,62.85605,0.1357882,11.35639,6.411424,12,15.22463
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.660201,81.25329,52.87643,5.391397,5.391397,12,0,3.372,5.391397,142.0819,0,0,0,7.660201,0,0,6.608603,6.278172,15.26976,15.85619,13.93837,0,13.93837,37.73701,96.76137,0.135876,5.930537,6.12816,12,23.51639
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.84248,75.86282,55.09253,2.701859,2.701859,0,0,0,2.701859,216.2393,1.667027,0,0,5.84248,2.844062,2.701859,0,0,1.331391,28.40073,1.331391,0,1.331391,39.00008,100,0.1358511,2.972044,4.673984,0,34.24321
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.463501,79.89405,56.20058,2.970148,2.970148,0,-1,0,2.970148,217.6154,3.337029,0,0,6.463501,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1358511,3.267163,5.170801,0,36.06248
