Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.406735,80.02979,56.51984,0.8661111,0.8661111,0,0,0,0.8661111,739.7129,5.495039,0,0,6.406735,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1358511,0.9527222,5.125388,0,36.00571
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.402909,72.10779,56.88606,0.6156106,0.6156106,0,0,0,0.6156106,715.2101,3.754898,0,0,4.402909,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1358511,0.6771716,3.522327,0,34.00189
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.845743,61.97625,56.04094,5.191636,5.191636,0,0,0,5.191636,35.55225,0,0,0,1.845743,5.46488,5.191636,0,0,0,29.59898,0,3.619137,-3.619137,35.18517,90.21822,0.1358511,5.7108,1.476595,0,31.44472
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.183161,54.61976,54.0596,5.760302,5.760302,0,0,0,5.760302,3.179712,0,8.881784E-16,0,0.183161,6.063475,5.760302,0,0,4.021263,25.97984,0,5.880314,-5.880314,28.98678,74.32492,0.1358511,6.336331,0.1465288,0,26.163
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,52.10643,52.10643,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.55494,20.09953,0,8.414917,-8.414917,20.11668,51.58112,0.1358511,8.793589,0,0,20.09953
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,50.3129,50.3129,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.90485,11.68461,0,6.576922,-6.576922,13.18399,33.80504,0.1358511,6.872883,0,0,11.68461
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,48.65083,48.65083,9.695484,4.852304,0,-1,0,4.852304,0,0,4.843181,5.812729,0,5.107688,4.852304,0,0,27.21254,5.107688,0,5.107688,-5.107688,7.800015,20,0.1358511,10.66503,0,0,5.107688
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,47.139,47.139,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358511,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,46.24692,46.24692,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358511,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,45.5051,45.5051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358511,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,44.68814,44.68814,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358511,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,44.1529,44.1529,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358511,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,43.68339,43.68339,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358511,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,43.15754,43.15754,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358511,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,42.7068,42.7068,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359639,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08146056,42.72142,42.49083,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08146056,0,0,8.8,8.36,24.52775,7.524,8.441461,0,8.441461,23.73928,60.86983,0.1360302,0,0.06516845,12,7.605461
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.284252,48.92815,42.19973,7.687595,7.687595,12,0,3.372,7.687595,29.71348,0,0,0,2.284252,0,0,4.312405,4.096785,16.08629,15.12131,6.381037,0,6.381037,29.79286,76.39181,0.1361611,8.456354,1.827402,12,17.40557
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.532936,57.35351,43.23266,0.199685,0.199685,5.644233,0,1.763991,0.199685,2270.043,0,0,0,4.532936,0,0,5.444548,5.17232,9.705256,20.86425,9.705256,0,9.705256,39.00008,100,0.1360819,0.2196535,3.626349,12,25.39718
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.496958,67.29985,45.60839,6.99012,6.99012,0,-1,0,6.99012,92.94487,0,0,0,6.496958,7.358021,6.99012,0,0,0,29.59898,0,0.861063,-0.861063,38.09244,97.67272,0.1360819,7.689132,5.197567,0,36.09594
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.615419,75.3236,48.35973,0,0,0,0,0,0,0,6.658683,0,0,7.615419,0,0,0,0,0.9567366,28.73792,0.9567366,0,0.9567366,39.00008,100,0.1360641,0,6.092336,0,36.35334
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.71095,83.8187,50.89509,2.039643,2.039643,0,0,0,2.039643,427.0822,6.563957,0,0,8.71095,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1360641,2.243607,6.96876,0,38.30993
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.769238,82.07708,53.11119,0,0,0,0,0,0,0,7.769238,0,0,7.769238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360641,0,6.21539,0,37.36822
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.357733,82.91014,55.29911,5.921303,5.921303,0,0,0,5.921303,124.2587,1.124782,0,0,7.357733,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1360641,6.513433,5.886186,0,36.95671
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.394907,75.60566,56.4635,1.185866,1.185866,0,-1,0,1.185866,454.9341,4.146627,0,0,5.394907,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1360641,1.304452,4.315926,0,34.99389
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.463511,72.22761,56.78277,2.572839,2.572839,0,0,0,2.572839,173.4859,1.75526,0,0,4.463511,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1360641,2.830122,3.570809,0,34.06249
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.29872,68.23675,57.14899,2.408934,2.408934,0,0,0,2.408934,136.9369,0.7630002,0,0,3.29872,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1360641,2.649827,2.638976,0,32.8977
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.77106,61.95106,56.25692,0,0,0,0,0,0,0,1.77106,0,0,1.77106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360641,0,1.416848,0,31.37004
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1726943,54.77611,54.24741,0,0,0,0,0,0,0,0.1726943,0,0,0.1726943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360641,0,0.1381554,0,29.77167
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,52.26607,52.26607,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1360641,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,50.41619,50.41619,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1360641,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,48.78229,48.78229,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1360641,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,47.25168,47.25168,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1360641,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,46.32204,46.32204,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1360641,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,45.58022,45.58022,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1360641,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,44.76327,44.76327,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1360641,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,44.20924,44.20924,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1360641,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,43.71156,43.71156,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1360641,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,43.17632,43.17632,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1360641,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,42.75376,42.75376,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1361812,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.12624,42.90493,42.54717,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.82394,1.776357E-15,0,0,0.12624,0,0,8.8,8.36,24.52775,7.524,8.48624,0,8.48624,23.78176,60.97876,0.1363467,2.878642,0.100992,12,7.65024
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.781913,47.42577,42.2279,7.383424,7.383424,12,0,3.372,7.383424,24.13396,0,0,0,1.781913,0,0,4.616576,4.385747,16.04151,15.16162,6.16766,0,6.16766,29.63292,75.98169,0.136474,8.121766,1.42553,12,16.94353
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.505983,57.32298,43.289,6.269524,6.269524,11.369,0,3.212357,6.269524,71.87122,0,0,0,4.505983,0,0,5.099476,4.844502,9.873854,20.71251,9.350486,0,9.350486,38.50357,98.7269,0.1366208,6.896477,3.604787,12,25.21849
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.403438,67.08648,45.73985,3.194907,3.194907,0,-1,0,3.194907,200.4264,2.517011,0,0,6.403438,3.36306,3.194907,0,0,0.5233673,29.12795,0.5233673,0,0.5233673,39.00008,100,0.1366111,3.514398,5.122751,0,35.53139
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.698375,75.91748,48.53814,6.481717,6.481717,0,0,0,6.481717,118.7706,0.8755149,0,0,7.698375,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1366111,7.129889,6.1587,0,37.29735
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.747566,84.28592,51.10168,4.518456,4.518456,0,0,0,4.518456,193.5963,3.991296,0,0,8.747566,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1366111,4.970302,6.998053,0,38.34654
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,8.944506,88.38133,53.31778,2.790066,2.790066,0,0,0,2.790066,320.584,6.007593,0,0,8.944506,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1366111,3.069073,7.155604,0,38.54348
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.782835,85.27136,55.51509,6.07502,6.07502,0,0,0,6.07502,128.1121,1.388077,0,0,7.782835,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1366111,6.682523,6.226268,0,37.38181
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.806841,77.59494,56.67948,3.917136,3.917136,0,-1,0,3.917136,148.242,1.68354,0,0,5.806841,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1366111,4.30885,4.645473,0,35.40582
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.918003,70.36284,56.98936,0.8508091,0.8508091,0,0,0,0.8508091,460.5031,3.022414,0,0,3.918003,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1366111,0.93589,3.134402,0,33.51698
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,2.975173,67.29808,57.36496,6.952334,6.952334,0,0,0,6.952334,42.79387,0,8.881784E-16,0,2.975173,7.318247,6.952334,0,0,0,29.59898,0,4.343074,-4.343074,34.42208,88.26156,0.1366111,7.647568,2.380138,0,32.57415
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.44609,61.08499,56.4635,6.436089,6.436089,0,0,0,6.436089,22.46846,0,0,0,1.44609,6.774831,6.436089,0,0,4.825638,25.2559,0,5.328741,-5.328741,28.80509,73.85905,0.1366111,7.079698,1.156872,0,26.70199
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1596335,54.94326,54.45399,2.457731,2.457731,0,0,0,2.457731,6.495158,0,4.440892E-16,0,0.1596335,2.587085,2.457731,0,0,10.74646,19.92716,0,2.427452,-2.427452,26.24633,67.29815,0.1366111,2.703504,0.1277068,0,20.0868
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,52.4257,52.4257,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.44363,17.49971,0,5.825343,-5.825343,20.10588,51.55344,0.1366111,6.087484,0,0,17.49971
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,50.54765,50.54765,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.91623,11.67437,0,0.7613111,-0.7613111,19.30339,49.49577,0.1366111,0.79557,0,0,11.67437
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,48.88558,48.88558,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.76213,10.91306,0,0.2174477,-0.2174477,19.07418,48.90805,0.1366111,0.2272328,0,0,10.91306
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,47.35497,47.35497,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,21.00374,10.69561,0,1.274056,-1.274056,17.7312,45.46454,0.1366111,1.331389,0,0,10.69561
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,46.42534,46.42534,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.41936,9.421554,0,2.258633,-2.258633,15.3504,39.35991,0.1366111,2.360271,0,0,9.421554
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,45.66473,45.66473,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.92895,7.162921,0,1.053869,-1.053869,14.23952,36.51152,0.1366111,1.101294,0,0,7.162921
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,44.81961,44.81961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.09992,6.109052,0,0,0,14.23952,36.51152,0.1366111,0,0,0,6.109052
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,44.26558,44.26558,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.09992,6.109052,0,1.091557,-1.091557,13.08892,33.56126,0.1366111,1.140677,0,0,6.109052
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,43.73034,43.73034,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.31276,5.017495,0,1.744918,-1.744918,11.24961,28.84511,0.1366111,1.823439,0,0,5.017495
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,43.20449,43.20449,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.25156,3.272577,0,1.329801,-1.329801,9.847881,25.25093,0.1366111,1.389642,0,0,3.272577
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,42.75376,42.75376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.72911,1.942776,0,0,0,9.847881,25.25093,0.1366111,0,0,0,1.942776
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.0575255,42.70999,42.54717,1.463404,1.463404,0,0,0,1.463404,3.930938,0,2.220446E-16,0,0.0575255,1.540425,1.463404,0,0,30.72911,1.942776,0,1.4829,-1.4829,8.284767,21.24295,0.1366111,1.609744,0.0460204,0,2.000301
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7468089,44.39256,42.25607,0,0,0,0,0,0,0,0,0,0,0.7468089,0,0,0,0,32.37678,0.4598759,0.7468089,0,0.7468089,8.993253,23.05958,0.1365972,0,0.5974471,0,1.206685
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6724173,45.2514,43.31717,1.385908,1.385908,10.18591,0,2.913035,1.385908,48.51818,1.776357E-15,0,0,0.6724173,0,0,8.8,8.36,31.62997,1.132004,9.032417,0,9.032417,17.56216,45.03108,0.1367043,1.524499,0.5379339,12,1.804421
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.183281,52.42336,45.84314,3.44604,3.44604,0,-1,0,3.44604,63.35622,0,4.440892E-16,0,2.183281,3.62741,3.44604,0,0,22.59755,9.26118,0,1.44413,-1.44413,16.03991,41.12789,0.1367043,3.790644,1.746624,0,11.44446
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.10696,52.02529,48.69778,3.653294,3.653294,0,0,0,3.653294,30.30031,0,4.440892E-16,0,1.10696,3.845573,3.653294,0,0,24.20214,7.81705,0,2.738613,-2.738613,13.15316,33.72598,0.1367043,4.018624,0.8855677,0,8.924009
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.5945766,53.08942,51.28948,7.726667,7.726667,12,0,3.372,7.726667,7.695124,0,0,0,0.5945766,0,0,4.273333,4.059667,27.24505,5.078436,4.654243,0,4.654243,17.56856,45.0475,0.1368028,8.499333,0.4756613,12,5.673013
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7340847,55.768,53.50558,6.666026,6.666026,12,0,3.372,6.666026,11.01233,0,0,0,0.7340847,0,0,5.333974,5.067276,22.5908,9.267255,5.80136,0,5.80136,23.07221,59.1594,0.1369254,7.332628,0.5872678,12,10.00134
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7919846,58.20314,55.72168,3.990399,3.990399,12,0,3.372,3.990399,19.84725,0,0,0,0.7919846,0,0,8.009601,7.609121,16.78944,14.48848,8.401105,0,8.401105,31.0422,79.59523,0.1371038,4.389439,0.6335876,12,15.28046
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.798263,59.46522,56.94241,6.931072,6.931072,0,-1,0,6.931072,11.51717,0,8.881784E-16,0,0.798263,7.295866,6.931072,0,0,8.388338,22.04947,0,6.497602,-6.497602,24.19313,62.03354,0.1371038,7.624179,0.6386104,0,22.84774
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.3162,61.42153,57.20533,2.552286,2.552286,0,0,0,2.552286,51.56944,0,0,0,1.3162,2.686617,2.552286,0,0,15.6079,15.55187,0,1.370417,-1.370417,22.74858,58.32958,0.1371038,2.807515,1.05296,0,16.86807
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4152547,58.87865,57.57155,3.393455,3.393455,0,0,0,3.393455,12.23693,0,4.440892E-16,0,0.4152547,3.572058,3.393455,0,0,17.13058,14.18145,0,3.156803,-3.156803,19.42102,49.79738,0.1371038,3.732801,0.3322037,0,14.59671
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2288628,57.39261,56.67948,7.130618,7.130618,0,0,0,7.130618,3.209579,0,1.776357E-15,0,0.2288628,7.505914,7.130618,0,0,20.63814,11.02465,0,7.27705,-7.27705,11.75033,30.129,0.1371038,7.843679,0.1830903,0,11.25351
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1113335,54.95488,54.61363,0,0,0,0,0,0,0,0,0,0,0.1113335,0,0,0,0,28.72375,3.7476,0.1113335,0,0.1113335,11.85595,30.39982,0.1371017,0,0.08906677,0,3.858934
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,52.60411,52.60411,3.880919,3.65541,0,-1,0,3.65541,0,0,0.2255087,0.6136006,0,3.8478,3.65541,0,0,28.61242,3.8478,0,3.8478,-3.8478,7.800015,20,0.1371017,4.269011,0,0,3.8478
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,50.65095,50.65095,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371017,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,48.9607,48.9607,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371017,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,47.40192,47.40192,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371017,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371017,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,45.71168,45.71168,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371017,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,44.86656,44.86656,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371017,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,44.29375,44.29375,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371017,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,43.75851,43.75851,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371017,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,43.23266,43.23266,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371017,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,42.78193,42.78193,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372578,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0817422,42.80685,42.57534,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.0817422,0,0,8.8,8.36,24.52775,7.524,8.441742,0,8.441742,23.73955,60.87051,0.1373217,0,0.06539376,12,7.605742
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7147892,44.32829,42.28424,2.300428,2.300428,11.10043,0,3.144408,2.300428,31.07201,0,0,0,0.7147892,0,0,8.8,8.36,16.08601,15.12157,9.074789,0,9.074789,32.34865,82.94508,0.1374613,2.530471,0.5718313,12,15.83636
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.834793,48.79201,43.39229,0,0,0,0,0,0,0,0,0,0,1.834793,0,0,0,0,7.011222,23.28888,1.834793,0,1.834793,34.08929,87.40825,0.1374272,0,1.467835,0,25.12367
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.468389,53.47565,45.984,1.697963,1.697963,0,-1,0,1.697963,145.3735,0,0,0,2.468389,1.78733,1.697963,0,0,5.176429,24.94019,0.6810593,0,0.6810593,34.7354,89.06494,0.1374145,1.867759,1.974711,0,27.40858
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.064679,58.47773,48.85741,1.820364,1.820364,0,0,0,1.820364,168.3553,0,0,0,3.064679,1.916173,1.820364,0,0,4.495369,25.55315,1.148506,0,1.148506,35.82497,91.8587,0.1373931,2.0024,2.451743,0,28.61782
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7747015,53.83415,51.47729,2.171873,2.171873,0,0,0,2.171873,35.66975,0,0,0,0.7747015,2.286182,2.171873,0,0,3.346863,26.5868,0,1.51148,-1.51148,34.23172,87.77348,0.1373931,2.38906,0.6197612,0,27.3615
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.080406,57.08098,53.72155,2.207317,2.207317,0,0,0,2.207317,48.94659,0,4.440892E-16,0,1.080406,2.323491,2.207317,0,0,5.026286,25.07532,0,1.243085,-1.243085,32.9214,84.41367,0.1373931,2.428048,0.864325,0,26.15573
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.926864,62.19979,55.99399,9.346823,9.346823,12,0,3.372,9.346823,20.61518,0,0,0,1.926864,0,0,2.653177,2.520518,6.407491,23.83224,4.447382,0,4.447382,37.14056,95.232,0.1374809,10.28151,1.541491,12,25.7591
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.769679,62.82656,57.10204,2.214769,2.214769,0,-1,0,2.214769,79.90355,0,0,0,1.769679,2.331336,2.214769,0,0,1.960109,27.83488,0,0.5616568,-0.5616568,36.54852,93.71396,0.1374809,2.436246,1.415743,0,29.60456
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.282377,61.52265,57.41192,1.677733,1.677733,0,0,0,1.677733,76.43511,0,2.220446E-16,0,1.282377,1.766034,1.677733,0,0,2.584172,27.27322,0,0.4836576,-0.4836576,36.0387,92.40673,0.1374809,1.845506,1.025901,0,28.5556
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.254701,61.81779,57.78753,4.73312,4.73312,0,0,0,4.73312,26.50896,0,0,0,1.254701,4.982232,4.73312,0,0,3.121569,26.78957,0,3.72753,-3.72753,32.10954,82.33198,0.1374809,5.206432,1.003761,0,28.04427
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7521643,59.20257,56.82972,1.237663,1.237663,0,0,0,1.237663,60.77294,0,0,0,0.7521643,1.302803,1.237663,0,0,7.26327,23.06203,0,0.550639,-0.550639,31.52911,80.84371,0.1374809,1.361429,0.6017314,0,23.8142
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08522374,55.09106,54.8296,3.486836,3.486836,0,0,0,3.486836,2.444157,0,4.440892E-16,0,0.08522374,3.670354,3.486836,0,0,7.875091,22.5114,0,3.58513,-3.58513,27.75005,71.15384,0.1374809,3.83552,0.068179,0,22.59662
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,52.76375,52.76375,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,11.85857,18.92627,0,3.64868,-3.64868,23.90401,61.2922,0.1374809,3.812871,0,0,18.92627
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,50.81058,50.81058,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,15.91266,15.27759,0,3.159326,-3.159326,20.57378,52.75319,0.1374809,3.301496,0,0,15.27759
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,49.07338,49.07338,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,19.42302,12.11826,0,8.8,-8.8,11.29777,28.96858,0.1374809,9.757328,0,0,12.11826
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,47.48643,47.48643,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,29.2008,3.31826,0,0.4633303,-0.4633303,10.80938,27.71629,0.1374809,0.4841802,0,0,3.31826
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,46.50985,46.50985,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,29.71561,2.854929,0,1.108925,-1.108925,9.640466,24.71909,0.1374809,1.158827,0,0,2.854929
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,45.73985,45.73985,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,30.94775,1.746004,0,1.230314,-1.230314,8.3436,21.3938,0.1374809,1.285678,0,0,1.746004
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,44.89473,44.89473,0.9604868,0.4899051,0,-1,0,0.4899051,0,0,0.4705817,0.5666304,0,0.5156896,0.4899051,0,0,32.31477,0.5156896,0,0.5156896,-0.5156896,7.800015,20,0.1374809,1.056535,0,0,0.5156896
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,44.34071,44.34071,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374809,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,43.81485,43.81485,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374809,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,43.289,43.289,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374809,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,42.83827,42.83827,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376412,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1768158,43.12407,42.62229,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.06386,0,0,0,0.1768158,0,0,8.8,8.36,24.52775,7.524,8.536816,0,8.536816,23.82974,61.10178,0.1377378,1.020241,0.1414526,12,7.700816
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.129523,45.5873,42.3312,2.009391,2.009391,10.80939,0,3.070776,2.009391,56.21221,1.776357E-15,0,0,1.129523,0,0,8.8,8.36,15.99094,15.20713,9.489523,0,9.489523,32.83229,84.1852,0.1378575,2.21033,0.9036184,12,16.33666
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.394354,53.77089,43.44863,1.423855,1.423855,0,0,0,1.423855,238.3918,0,0,0,3.394354,1.498795,1.423855,0,0,6.501415,23.74771,1.895559,0,1.895559,34.63058,88.79618,0.1378223,1.566241,2.715483,0,27.14206
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.623946,60.83969,46.08729,2.180114,2.180114,0,-1,0,2.180114,212.0965,0,0,0,4.623946,2.294857,2.180114,0,0,4.605856,25.45371,2.329088,0,2.329088,36.84015,94.46172,0.137779,2.398126,3.699157,0,30.07765
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.366916,66.88221,49.01704,0,0,0,0,0,0,0,3.090148,0,0,5.366916,0,0,0,0,2.276767,27.54989,2.276767,0,2.276767,39.00008,100,0.1377368,0,4.293532,0,32.9168
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.089953,72.82075,51.6557,3.034649,3.034649,0,0,0,3.034649,200.6806,2.895586,0,0,6.089953,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1377368,3.338114,4.871963,0,35.68893
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.178933,80.33349,53.92814,0,0,0,0,0,0,0,7.178933,0,0,7.178933,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377368,0,5.743146,0,36.77791
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.541392,80.24441,56.20058,0,0,0,0,0,0,0,6.541392,0,0,6.541392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377368,0,5.233113,0,36.14037
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.02024,79.33975,57.36496,0,0,0,-1,0,0,0,6.02024,0,0,6.02024,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377368,0,4.816192,0,35.61922
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.285618,68.70926,57.62789,3.583968,3.583968,0,0,0,3.583968,91.67542,0,0,0,3.285618,3.772598,3.583968,0,0,0,29.59898,0,0.4869802,-0.4869802,38.48676,98.68379,0.1377368,3.942365,2.628495,0,32.8846
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.643065,66.78621,57.99411,2.991667,2.991667,0,0,0,2.991667,88.34759,0,4.440892E-16,0,2.643065,3.149123,2.991667,0,0,0.5410891,29.112,0,0.5060576,-0.5060576,37.95332,97.31602,0.1377368,3.290833,2.114452,0,31.75506
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.034952,63.66717,57.0457,5.942851,5.942851,0,0,0,5.942851,34.24202,0,0,0,2.034952,6.255632,5.942851,0,0,1.103375,28.60594,0,4.22068,-4.22068,33.50434,85.90839,0.1377368,6.537136,1.627961,0,30.64089
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1214582,55.36255,54.98923,0,0,0,0,0,0,0,0,0,0,0.1214582,0,0,0,0,5.79302,24.38526,0.1214582,0,0.1214582,33.61956,86.20383,0.1377346,0,0.09716655,0,24.50672
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,52.92339,52.92339,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.671562,24.49457,0,0.8979754,-0.8979754,32.67301,83.77679,0.1377346,0.9383842,0,0,24.49457
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,50.91387,50.91387,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.669312,23.5966,0,4.8459,-4.8459,27.56499,70.67931,0.1377346,5.063965,0,0,23.5966
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,49.17668,49.17668,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,12.05365,18.7507,0,8.8,-8.8,18.28897,46.89471,0.1377346,9.256693,0,0,18.7507
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,47.56156,47.56156,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.83142,9.950697,0,1.316474,-1.316474,16.90129,43.33654,0.1377346,1.375716,0,0,9.950697
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,46.5568,46.5568,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.29417,8.634223,0,1.443197,-1.443197,15.38002,39.43588,0.1377346,1.508141,0,0,8.634223
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,45.79619,45.79619,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.89772,7.191026,0,1.431947,-1.431947,13.87062,35.56562,0.1377346,1.496385,0,0,7.191026
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,44.9229,44.9229,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.48878,5.759079,0,1.530457,-1.530457,12.25737,31.4291,0.1377346,1.599327,0,0,5.759079
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,44.36888,44.36888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.18928,4.228622,0,0,0,12.25737,31.4291,0.1377346,0,0,0,4.228622
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,43.84302,43.84302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.18928,4.228622,0,0,0,12.25737,31.4291,0.1377346,0,0,0,4.228622
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,43.289,43.289,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.18928,4.228622,0,0.4518168,-0.4518168,11.78112,30.20794,0.1377346,0.4721485,0,0,4.228622
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,42.83827,42.83827,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.6913,3.776806,0,1.737667,-1.737667,9.949456,25.51138,0.1377346,1.815862,0,0,3.776806
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08520164,42.86369,42.62229,0.5362427,0.5362427,0,0,0,0.5362427,15.88863,0,0,0,0.08520164,0.564466,0.5362427,0,0,30.62204,2.039139,0,0.4792644,-0.4792644,9.444267,24.21602,0.1377346,0.589867,0.06816132,0,2.12434
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.782534,47.53453,42.3312,2.299083,2.299083,11.09908,0,3.144068,2.299083,77.53241,1.776357E-15,0,0,1.782534,0,0,8.8,8.36,31.15456,1.559874,10.14253,0,10.14253,19.06632,48.8879,0.1378528,2.528991,1.426027,12,3.342408
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.898403,52.18944,43.46741,4.203098,4.203098,11.42169,0,3.225687,4.203098,68.95872,0,0,0,2.898403,0,0,7.21859,6.857661,21.01203,10.68816,9.756063,0,9.756063,28.32174,72.61969,0.1379901,4.623408,2.318722,12,13.58656
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.278331,53.11711,46.21875,0,0,0,-1,0,0,0,0,0,0,2.278331,0,0,0,0,11.25596,19.46861,2.278331,0,2.278331,30.48315,78.16177,0.1379479,0,1.822665,0,21.74694
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.338164,63.28269,49.20485,3.252432,3.252432,0,0,0,3.252432,133.3822,0,0,0,4.338164,3.423612,3.252432,0,0,8.977632,21.51911,0.9145516,0,0.9145516,31.35077,80.38643,0.137931,3.577675,3.470531,0,25.85727
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.796971,67.96379,51.87168,0,0,0,0,0,0,0,0,0,0,4.796971,0,0,0,0,8.06308,22.34221,4.796971,0,4.796971,35.90158,92.05514,0.1378423,0,3.837576,0,27.13918
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.945447,71.11785,54.14411,1.609366,1.609366,0,0,0,1.609366,307.2916,0,0,0,4.945447,1.69407,1.609366,0,0,3.266109,26.65948,3.251378,0,3.251378,38.9861,99.96416,0.1377822,1.770303,3.956358,0,31.60493
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.091958,70.37572,56.40716,2.456242,2.456242,0,0,0,2.456242,166.5943,1.49171,0,0,4.091958,2.585517,2.456242,0,0,0.01473105,29.58572,0.01473105,0,0.01473105,39.00008,100,0.1377819,2.701866,3.273566,0,33.67768
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.780136,63.35107,57.57155,3.838008,3.838008,0,-1,0,3.838008,46.38177,0,4.440892E-16,0,1.780136,4.040009,3.838008,0,0,0,29.59898,0,2.259872,-2.259872,36.61796,93.89203,0.1377819,4.221809,1.424109,0,31.37911
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.643237,63.22101,57.89082,1.63221,1.63221,0,0,0,1.63221,100.6755,0,0,0,1.643237,1.718116,1.63221,0,0,2.510969,27.33911,0,0.07487977,-0.07487977,36.53903,93.68964,0.1377819,1.795432,1.314589,0,28.98234
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.0168,64.82624,58.21009,5.326137,5.326137,0,0,0,5.326137,37.86609,0,0,0,2.0168,5.60646,5.326137,0,0,2.594169,27.26423,0,3.58966,-3.58966,32.7552,83.98753,0.1377819,5.858751,1.61344,0,29.28102
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4650062,58.66692,57.20533,5.333747,5.333747,0,0,0,5.333747,8.71819,0,8.881784E-16,0,0.4650062,5.614471,5.333747,0,0,6.58268,23.67457,0,5.149465,-5.149465,27.32719,70.06957,0.1377819,5.867122,0.372005,0,24.13957
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,55.19582,55.19582,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.30431,18.5251,0,1.007756,-1.007756,26.26492,67.34581,0.1377819,1.053105,0,0,18.5251
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,53.11119,53.11119,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.42404,17.51735,0,2.812255,-2.812255,23.30054,59.74486,0.1377819,2.938806,0,0,17.51735
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,51.07351,51.07351,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.54876,14.70509,0,2.16295,-2.16295,21.02059,53.89885,0.1377819,2.260282,0,0,14.70509
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,49.30814,49.30814,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.95204,12.54214,0,3.861363,-3.861363,16.95036,43.46237,0.1377819,4.035125,0,0,12.54214
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,47.67424,47.67424,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.24244,8.680778,0,1.244827,-1.244827,15.6382,40.09786,0.1377819,1.300844,0,0,8.680778
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,46.66948,46.66948,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.62559,7.435951,0,1.55565,-1.55565,13.9984,35.89325,0.1377819,1.625654,0,0,7.435951
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,45.87132,45.87132,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.35409,5.880301,0,1.200126,-1.200126,12.73335,32.64956,0.1377819,1.254132,0,0,5.880301
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,45.00741,45.00741,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.68756,4.680174,0,0.4123381,-0.4123381,12.29871,31.53509,0.1377819,0.4308933,0,0,4.680174
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,44.42522,44.42522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.14571,4.267836,0,0,0,12.29871,31.53509,0.1377819,0,0,0,4.267836
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,43.88998,43.88998,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.14571,4.267836,0,1.234337,-1.234337,10.9976,28.19893,0.1377819,1.289882,0,0,4.267836
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,43.31717,43.31717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.5172,3.033499,0,0,0,10.9976,28.19893,0.1377819,0,0,0,3.033499
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,42.89461,42.89461,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.5172,3.033499,0,1.126984,-1.126984,9.809659,25.15292,0.1377819,1.177699,0,0,3.033499
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2455122,43.34818,42.65046,0.5612978,0.5612978,0,0,0,0.5612978,43.74009,0,0,0,0.2455122,0.5908399,0.5612978,0,0,30.7694,1.906515,0,0.3453277,-0.3453277,9.445651,24.21957,0.1377819,0.6174276,0.1964097,0,2.152027
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.523955,49.80847,42.3312,2.283588,2.283588,11.08359,0,3.140148,2.283588,110.5258,1.776357E-15,0,0,2.523955,0,0,8.8,8.36,31.1531,1.561187,10.88396,0,10.88396,19.77108,50.69497,0.1378853,2.511947,2.019164,12,4.085142
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.209994,60.02456,43.49558,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.209994,0,0,8.8,8.36,20.26915,11.35675,13.56999,0,13.56999,32.6447,83.7042,0.1378532,0,4.167995,12,16.56674
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.136073,66.72459,46.32204,3.350361,3.350361,0,-1,0,3.350361,183.1466,0,0,0,6.136073,3.526695,3.350361,0,0,6.699152,23.56974,2.609377,0,2.609377,35.12018,90.05155,0.1378051,3.685397,4.908858,0,29.70581
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.661854,76.81837,49.38326,5.203384,5.203384,0,0,0,5.203384,147.2475,0,0,0,7.661854,5.477246,5.203384,0,0,4.089775,25.91818,2.184608,0,2.184608,37.19268,95.36565,0.1377649,5.723722,6.129483,0,33.58004
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.522837,84.45269,52.07826,4.843314,4.843314,0,0,0,4.843314,175.9712,1.519444,0,0,8.522837,5.098226,4.843314,0,0,1.905167,27.88433,1.905167,0,1.905167,39.00008,100,0.1377299,5.327646,6.818269,0,36.40717
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.414662,86.96052,54.3507,2.819611,2.819611,0,0,0,2.819611,298.4335,5.446651,0,0,8.414662,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1377299,3.101572,6.73173,0,38.01364
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.675421,86.18311,56.62314,0,0,0,0,0,0,0,7.675421,0,0,7.675421,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377299,0,6.140337,0,37.2744
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.178407,80.60796,57.83448,3.659235,3.659235,0,-1,0,3.659235,168.8442,2.326581,0,0,6.178407,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1377299,4.025158,4.942726,0,35.77739
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.601001,78.40572,58.10679,3.19246,3.19246,0,0,0,3.19246,175.4447,2.240516,0,0,5.601001,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1377299,3.511706,4.480801,0,35.19998
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.619383,70.81132,58.41667,1.163066,1.163066,0,0,0,1.163066,311.1932,2.395103,0,0,3.619383,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1377299,1.279373,2.895506,0,33.21836
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.264745,61.4645,57.41192,0.4215535,0.4215535,0,0,0,0.4215535,300.0201,0.8210048,0,0,1.264745,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1377299,0.4637089,1.011796,0,30.86372
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,55.35545,55.35545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377299,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,53.27082,53.27082,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1377299,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,51.20497,51.20497,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1377299,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,49.41143,49.41143,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1377299,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,47.74936,47.74936,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1377299,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,46.74461,46.74461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1377299,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,45.92765,45.92765,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1377299,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,45.05436,45.05436,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1377299,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,44.47217,44.47217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1377299,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,43.91814,43.91814,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1377299,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,43.33595,43.33595,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1377299,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,42.89461,42.89461,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1377299,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.309129,43.52999,42.65046,1.679062,1.679062,0,0,0,1.679062,18.41081,0,2.220446E-16,0,0.309129,1.767434,1.679062,0,0,25.09731,7.011395,0,1.458305,-1.458305,13.65349,35.00887,0.1377299,1.846969,0.2473032,0,7.320524
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.216921,48.85831,42.3312,0.6519367,0.6519367,0,0,0,0.6519367,340.0516,0,0,0,2.216921,0.6862491,0.6519367,0,0,26.71765,5.55309,1.530672,0,1.530672,15.10561,38.73225,0.1377018,0.7171304,1.773537,0,7.770011
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.762088,55.06361,43.52375,3.190684,3.190684,0,0,0,3.190684,117.9085,0,0,0,3.762088,3.358615,3.190684,0,0,25.18698,6.930695,0.4034735,0,0.4034735,15.48838,39.71371,0.1376943,3.509752,3.00967,0,10.69278
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.955259,62.40775,46.42534,5.551802,5.551802,0,-1,0,5.551802,89.25497,0,8.881784E-16,0,4.955259,5.844002,5.551802,0,0,24.78351,7.293821,0,0.8887427,-0.8887427,14.55156,37.31162,0.1376943,6.106982,3.964207,0,12.24908
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.965551,69.82607,49.5429,2.885147,2.885147,0,0,0,2.885147,206.7677,0,0,0,5.965551,3.036997,2.885147,0,0,25.771,6.405078,2.928554,0,2.928554,17.32983,44.43538,0.1376406,3.173662,4.772441,0,12.37063
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.230799,74.13206,52.26607,3.035367,3.035367,0,0,0,3.035367,205.2733,0,0,0,6.230799,3.195123,3.035367,0,0,22.84245,9.040777,3.035676,0,3.035676,20.20973,51.81971,0.1375848,3.338904,4.984639,0,15.27158
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.051642,80.54655,54.56667,1.129469,1.129469,0,0,0,1.129469,624.3328,0,0,0,7.051642,1.188914,1.129469,0,0,19.80677,11.77289,5.862729,0,5.862729,25.7716,66.08089,0.1374773,1.242415,5.641314,0,18.82453
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.670887,81.61039,56.82972,1.550757,1.550757,0,0,0,1.550757,430.1698,0,0,0,6.670887,1.632376,1.550757,0,0,13.94404,17.04934,5.038512,0,5.038512,30.55155,78.33715,0.1373851,1.705833,5.33671,0,23.72023
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.747936,83.48844,58.05045,4.150557,4.150557,0,-1,0,4.150557,162.579,0,0,0,6.747936,4.369008,4.150557,0,0,8.90553,21.584,2.378929,0,2.378929,32.8084,84.12394,0.1373416,4.565613,5.398349,0,28.33194
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.640022,78.81823,58.31338,6.607245,6.607245,0,0,0,6.607245,85.36118,0,0,0,5.640022,6.954995,6.607245,0,0,6.526601,23.72504,0,1.314973,-1.314973,31.4223,80.56983,0.1373416,7.26797,4.512018,0,29.36506
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.316983,69.85673,58.57631,0,0,0,0,0,0,0,0,0,0,3.316983,0,0,0,0,7.987681,22.41006,3.316983,0,3.316983,34.56907,88.63845,0.137281,0,2.653587,0,25.72705
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.776195,63.33773,57.57155,3.864648,3.864648,0,0,0,3.864648,45.96007,0,8.881784E-16,0,1.776195,4.06805,3.864648,0,0,4.670698,25.39535,0,2.291855,-2.291855,32.15324,82.44403,0.137281,4.251112,1.420956,0,27.17155
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,55.51509,55.51509,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,7.217204,23.10349,0,5.396246,-5.396246,26.46509,67.85908,0.137281,5.639078,0,0,23.10349
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,53.40229,53.40229,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,13.21303,17.70725,0,2.508389,-2.508389,23.82102,61.07941,0.137281,2.621267,0,0,17.70725
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,51.31765,51.31765,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,16.00013,15.19886,0,3.391859,-3.391859,20.24569,51.91191,0.137281,3.544492,0,0,15.19886
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,49.51473,49.51473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76887,11.807,0,0,0,20.24569,51.91191,0.137281,0,0,0,11.807
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,47.82449,47.82449,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,19.76887,11.807,0,0.5136147,-0.5136147,19.70429,50.52372,0.137281,0.5367274,0,0,11.807
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,46.80095,46.80095,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,20.33955,11.29339,0,1.01559,-1.01559,18.63376,47.77878,0.137281,1.061292,0,0,11.29339
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,46.00278,46.00278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.46798,10.27779,0,0,0,18.63376,47.77878,0.137281,0,0,0,10.27779
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,45.1107,45.1107,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,21.46798,10.27779,0,0.8872178,-0.8872178,17.69855,45.38081,0.137281,0.9271426,0,0,10.27779
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,44.50034,44.50034,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,22.45378,9.390577,0,0.3572868,-0.3572868,17.32194,44.41514,0.137281,0.3733648,0,0,9.390577
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,43.94632,43.94632,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,22.85076,9.033291,0,0.2999995,-0.2999995,17.00571,43.60431,0.137281,0.3134995,0,0,9.033291
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,43.36412,43.36412,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,23.1841,8.733291,0,0.9295151,-0.9295151,16.02592,41.09201,0.137281,0.9713432,0,0,8.733291
