Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,42.91339,42.91339,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,24.21689,7.803776,0,0.7778749,-0.7778749,15.20597,38.98958,0.137281,0.8128793,0,0,7.803776
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2204565,43.30498,42.67863,0.7345215,0.7345215,0,0,0,0.7345215,30.01362,0,0,0,0.2204565,0.7731805,0.7345215,0,0,25.0812,7.025901,0,0.5527241,-0.5527241,14.62334,37.49568,0.137281,0.8079737,0.1763652,0,7.246357
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6007912,44.07465,42.35937,4.180119,4.180119,0,0,0,4.180119,14.37259,0,0,0,0.6007912,4.400125,4.180119,0,0,25.69534,6.473177,0,3.799334,-3.799334,10.61849,27.22685,0.137281,4.598131,0.480633,0,7.073968
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.624903,48.31929,43.55193,1.486645,1.486645,0,0,0,1.486645,109.3001,0,0,0,1.624903,1.564889,1.486645,0,0,29.91682,2.673843,0.06001438,0,0.06001438,10.67543,27.37284,0.1372799,1.635309,1.299923,0,4.298746
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.063456,49.70519,46.5568,3.699307,3.601746,0,-1,0,3.601746,29.52612,0,0.09756094,1.275718,1.063456,3.791312,3.601746,0,0,29.8568,2.727856,0,2.727856,-2.727856,7.800015,20,0.1372799,4.069238,0.8507646,0,3.791312
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.295752,56.8288,49.70253,6.671538,6.671538,12,0,3.372,6.671538,34.41114,0,0,0,2.295752,0,0,5.328462,5.062038,32.88775,0,7.357791,0,7.357791,14.78023,37.89795,0.1374262,7.338692,1.836602,12,2.295752
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.687627,61.06045,52.47265,4.31095,4.31095,12,0,3.372,4.31095,62.34418,0,0,0,2.687627,0,0,7.68905,7.304597,25.52996,6.622012,9.992224,0,9.992224,24.25969,62.2042,0.1375798,4.742045,2.150101,12,9.309639
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.562805,78.59171,54.77326,1.456906,1.456906,10.25691,0,2.930997,1.456906,450.4616,0,0,0,6.562805,0,0,8.8,8.36,15.53774,15.61501,14.9228,0,14.9228,38.4167,98.50417,0.1375781,1.602597,5.250244,12,22.17782
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.527602,76.90842,57.10204,7.551559,7.551559,0,0,0,7.551559,73.19816,0,0,0,5.527602,7.949009,7.551559,0,0,0.6149342,29.04554,0,2.421408,-2.421408,35.86431,91.95959,0.1375781,8.306715,4.422081,0,34.57314
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.50469,70.20612,58.25704,4.150151,4.150151,0,-1,0,4.150151,84.4473,0,0,0,3.50469,4.36858,4.150151,0,0,3.305387,26.62413,0,0.8638894,-0.8638894,34.95369,89.62467,0.1375781,4.565166,2.803752,0,30.12882
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.198524,65.78119,58.51997,1.785759,1.785759,0,0,0,1.785759,123.1142,0,0,0,2.198524,1.879747,1.785759,0,0,4.265264,25.76024,0.3187769,0,0.3187769,35.25611,90.40011,0.1375723,1.964335,1.758819,0,27.95876
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.521893,67.20653,58.79228,5.608384,5.608384,0,0,0,5.608384,44.96648,0,0,0,2.521893,5.903562,5.608384,0,0,3.946487,26.04714,0,3.381669,-3.381669,31.69152,81.26015,0.1375723,6.169222,2.017514,0,28.56903
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.623724,63.04805,57.78753,4.221569,4.221569,0,0,0,4.221569,38.46259,0,8.881784E-16,0,1.623724,4.443757,4.221569,0,0,7.703897,22.66547,0,2.820032,-2.820032,28.71894,73.63818,0.1375723,4.643725,1.29898,0,24.2892
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,55.72168,55.72168,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,10.83727,19.84544,0,5.3638,-5.3638,23.065,59.14091,0.1375723,5.605171,0,0,19.84544
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,53.56192,53.56192,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,16.79704,14.48164,0,3.713073,-3.713073,19.15108,49.10524,0.1375723,3.880161,0,0,14.48164
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,51.47729,51.47729,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,20.92268,10.76857,0,2.320632,-2.320632,16.70492,42.83304,0.1375723,2.42506,0,0,10.76857
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,49.67436,49.67436,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,23.50116,8.447934,0,1.136059,-1.136059,15.50741,39.76251,0.1375723,1.187182,0,0,8.447934
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,47.95595,47.95595,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,24.76345,7.311875,0,0.4573936,-0.4573936,15.02527,38.52626,0.1375723,0.4779763,0,0,7.311875
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,46.93241,46.93241,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,25.27166,6.854482,0,2.712288,-2.712288,12.16627,31.19551,0.1375723,2.834341,0,0,6.854482
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,46.11546,46.11546,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,28.28532,4.142194,0,1.730661,-1.730661,10.34199,26.51788,0.1375723,1.808541,0,0,4.142194
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,45.214,45.214,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,30.20827,2.411532,0,1.538339,-1.538339,8.720443,22.36006,0.1375723,1.607564,0,0,2.411532
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,44.55668,44.55668,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,31.91754,0.8731935,0,0.699452,-0.699452,7.983155,20.46959,0.1375723,0.7309273,0,0,0.8731935
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,44.00266,44.00266,1.182134,0.1650545,0,-1,0,0.1650545,0,0,1.01708,1.135293,0,0.1737415,0.1650545,0,0,32.69471,0.1737415,0,0.1737415,-0.1737415,7.800015,20,0.1375723,1.300348,0,0,0.1737415
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,43.42046,43.42046,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375723,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,42.94156,42.94156,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376549,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3776748,43.78308,42.7068,1.028612,1.028612,9.828612,0,2.822639,1.028612,36.71693,0,0,0,0.3776748,0,0,8.8,8.36,24.52775,7.524,8.737675,0,8.737675,24.02029,61.59037,0.1377496,1.131473,0.3021399,12,7.901675
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.371789,49.36556,42.35937,6.065046,6.065046,12,0,3.372,6.065046,39.10587,0,0,0,2.371789,0,0,5.934954,5.638206,15.79008,15.38791,8.009995,0,8.009995,31.61924,81.07482,0.1379079,6.671551,1.897431,12,17.7597
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.902597,59.04879,43.59888,1.447899,1.447899,0,0,0,1.447899,338.6008,0,0,0,4.902597,1.524104,1.447899,0,0,7.780083,22.5969,3.378493,0,3.378493,34.82436,89.29306,0.1378464,1.592689,3.922078,0,27.4995
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.680985,69.29848,46.66948,0.4286034,0.4286034,0,-1,0,0.4286034,1558.78,1.828234,0,0,6.680985,0.4511614,0.4286034,0,0,4.40159,25.63755,4.40159,0,4.40159,39.00008,100,0.1377663,0.4714637,5.344788,0,32.31853
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.933866,74.20949,49.86217,3.173968,3.173968,0,0,0,3.173968,218.4605,3.592847,0,0,6.933866,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1377663,3.491365,5.547093,0,36.53284
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.036412,82.78992,52.66046,0.2333564,0.2333564,0,0,0,0.2333564,3443.836,7.790774,0,0,8.036412,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1377663,0.256692,6.42913,0,37.63539
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.715653,84.25072,54.98923,0.4658225,0.4658225,0,0,0,0.4658225,1656.35,7.225314,0,0,7.715653,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1377663,0.5124047,6.172523,0,37.31463
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.464201,86.01693,57.30862,1.987743,1.987743,0,0,0,1.987743,375.5114,5.37184,0,0,7.464201,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1377663,2.186517,5.971361,0,37.06318
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.473581,82.73228,58.47301,2.859644,2.859644,0,-1,0,2.859644,226.3771,3.463429,0,0,6.473581,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1377663,3.145609,5.178865,0,36.07256
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.788502,79.96696,58.73594,0,0,0,0,0,0,0,5.788502,0,0,5.788502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377663,0,4.630802,0,35.38748
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.223302,73.7813,58.99887,3.62716,3.62716,0,0,0,3.62716,116.4355,0.4052392,0,0,4.223302,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1377663,3.989876,3.378642,0,33.82228
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.842343,63.95399,57.94716,0,0,0,0,0,0,0,1.842343,0,0,1.842343,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377663,0,1.473875,0,31.44132
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,55.88131,55.88131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377663,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,53.72155,53.72155,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1377663,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,51.60875,51.60875,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1377663,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,49.78704,49.78704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1377663,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,48.06863,48.06863,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1377663,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,47.03571,47.03571,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1377663,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,46.19058,46.19058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1377663,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,45.27034,45.27034,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1377663,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,44.60363,44.60363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1377663,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,44.04961,44.04961,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1377663,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,43.44863,43.44863,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1377663,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,42.9979,42.9979,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1377663,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.2976305,43.58207,42.73497,0.6008384,0.6008384,0,0,0,0.6008384,49.53586,0,0,0,0.2976305,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.334831,-0.334831,23.8959,61.27143,0.1377663,0.6609222,0.2381044,0,15.90236
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.794106,47.65696,42.41571,8.788209,8.788209,12,0,3.372,8.788209,20.41492,0,0,0,1.794106,0,0,3.211791,3.051201,15.9212,15.2699,4.845307,0,4.845307,28.49257,73.05772,0.1378605,9.66703,1.435284,12,17.06401
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.89678,55.62524,43.62705,4.866105,4.866105,11.68626,0,3.292624,4.866105,80.08007,0,0,0,3.89678,0,0,6.820155,6.479147,11.07589,19.63068,10.37593,0,10.37593,38.33603,98.29733,0.1379937,5.352715,3.117424,12,23.52746
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.425244,68.39394,46.77278,1.167744,1.167744,0,-1,0,1.167744,550.2272,4.496077,0,0,6.425244,1.229204,1.167744,0,0,0.6999633,28.96901,0.6999633,0,0.6999633,39.00008,100,0.137981,1.284518,5.140195,0,35.39426
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.795074,78.27171,50.04997,4.740072,4.740072,0,0,0,4.740072,164.4505,2.805524,0,0,7.795074,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.137981,5.214079,6.236059,0,37.39405
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.919248,77.81149,52.84826,2.56042,2.56042,0,0,0,2.56042,270.2388,4.224069,0,0,6.919248,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.137981,2.816462,5.535398,0,36.51823
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.672515,79.53094,55.13948,1.544403,1.544403,0,0,0,1.544403,432.0449,5.046828,0,0,6.672515,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.137981,1.698843,5.338012,0,36.27149
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.559772,86.77858,57.5246,4.433069,4.433069,0,0,0,4.433069,170.5313,2.893384,0,0,7.559772,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.137981,4.876376,6.047818,0,37.15875
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.452225,87.81602,58.73594,8.050944,8.050944,0,-1,0,8.050944,92.56336,0,0,0.496039,7.452225,8.474678,8.050944,0,0,0,29.59898,0,1.022453,-1.022453,37.92232,97.23652,0.137981,8.856039,5.96178,0,37.0512
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.963331,80.98801,58.94253,4.72035,4.72035,0,0,0,4.72035,126.3324,0,0,0,5.963331,4.96879,4.72035,0,0,1.136059,28.57652,0.994542,0,0.994542,38.86582,99.65575,0.1379629,5.192385,4.770665,0,34.53986
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.762916,72.23628,59.21484,4.965281,4.965281,0,0,0,4.965281,75.78455,0,0,0,3.762916,5.226612,4.965281,0,0,0.1415174,29.47161,0,1.463696,-1.463696,37.32295,95.69968,0.1379629,5.461809,3.010333,0,33.23453
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.186099,65.352,58.15375,1.321087,1.321087,0,0,0,1.321087,165.4772,0,0,0,2.186099,1.390618,1.321087,0,0,1.767846,28.00792,0.7954807,0,0.7954807,38.07761,97.6347,0.1379485,1.453196,1.748879,0,30.19402
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,56.04094,56.04094,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.9723656,28.72385,0,7.334965,-7.334965,30.34588,77.80979,0.1379485,7.665038,0,0,28.72385
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,53.89997,53.89997,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,9.122326,21.38888,0,2.11244,-2.11244,28.11917,72.1003,0.1379485,2.2075,0,0,21.38888
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,51.76838,51.76838,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.46948,19.27644,0,0.9321589,-0.9321589,27.13659,69.58086,0.1379485,0.9741061,0,0,19.27644
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,49.91851,49.91851,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.50521,18.34429,0,2.423887,-2.423887,24.58159,63.02959,0.1379485,2.532962,0,0,18.34429
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,48.17192,48.17192,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,15.19842,15.9204,0,1.866552,-1.866552,22.61407,57.98468,0.1379485,1.950547,0,0,15.9204
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,47.12022,47.12022,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,17.27237,14.05385,0,1.511962,-1.511962,21.02032,53.89815,0.1379485,1.58,0,0,14.05385
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,46.26571,46.26571,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.95233,12.54188,0,0.483227,-0.483227,20.51096,52.59209,0.1379485,0.5049723,0,0,12.54188
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,45.31729,45.31729,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.48925,12.05866,0,0.8853518,-0.8853518,19.57771,50.19916,0.1379485,0.9251927,0,0,12.05866
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,44.65997,44.65997,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.47297,11.1733,0,0.8425715,-0.8425715,18.68956,47.92186,0.1379485,0.8804873,0,0,11.1733
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,44.07778,44.07778,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.40916,10.33073,0,0.3921908,-0.3921908,18.27616,46.86185,0.1379485,0.4098394,0,0,10.33073
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,43.46741,43.46741,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.84493,9.938542,0,1.649024,-1.649024,16.53794,42.40488,0.1379485,1.72323,0,0,9.938542
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,42.9979,42.9979,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.67718,8.289517,0,0.7363535,-0.7363535,15.76175,40.41466,0.1379485,0.7694893,0,0,8.289517
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3134181,43.62725,42.73497,1.152897,1.152897,0,0,0,1.152897,27.18525,0,2.220446E-16,0,0.3134181,1.213576,1.152897,0,0,24.49535,7.553164,0,0.9001582,-0.9001582,14.8129,37.98172,0.1379485,1.268187,0.2507345,0,7.866582
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.433362,46.545,42.38754,5.531568,5.531568,0,0,0,5.531568,25.91239,0,8.881784E-16,0,1.433362,5.822703,5.531568,0,0,25.49552,6.653006,0,4.389341,-4.389341,10.18613,26.11822,0.1379485,6.084725,1.146689,0,8.086368
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.176595,56.63062,43.68339,1.182188,1.182188,0,0,0,1.182188,353.2937,0,0,0,4.176595,1.244408,1.182188,0,0,30.37257,2.263665,2.932187,0,2.932187,12.96784,33.25082,0.1378953,1.300407,3.341276,0,6.44026
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.099192,59.8978,46.90424,1.907334,1.907334,0,-1,0,1.907334,214.9173,0,0,0,4.099192,2.00772,1.907334,0,0,27.44038,4.902633,2.091472,0,2.091472,14.95199,38.33836,0.1378573,2.098068,3.279354,0,9.001824
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.582963,73.16515,50.22839,3.293179,3.293179,0,0,0,3.293179,199.8969,0,0,0,6.582963,3.466504,3.293179,0,0,25.34891,6.784957,3.116459,0,3.116459,17.90852,45.91919,0.1378008,3.622497,5.266371,0,13.36792
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.875014,77.86942,53.05485,5.386586,5.386586,0,0,0,5.386586,127.6321,0,0,0,6.875014,5.67009,5.386586,0,0,22.23245,9.58977,1.204925,0,1.204925,19.05161,48.85019,0.137779,5.925244,5.500011,0,16.46478
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.655558,84.50352,55.4118,4.776395,4.776395,0,0,0,4.776395,160.279,0,0,0,7.655558,5.027784,4.776395,0,0,21.02753,10.6742,2.627774,0,2.627774,21.54454,55.24229,0.1377314,5.254034,6.124446,0,18.32976
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.254073,80.82173,57.73119,1.919059,1.919059,0,0,0,1.919059,325.8926,0,0,0,6.254073,2.020062,1.919059,0,0,18.39976,13.0392,4.234011,0,4.234011,25.56127,65.5416,0.1376549,2.110965,5.003259,0,19.29327
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.155183,73.45093,58.94253,1.712635,1.712635,0,-1,0,1.712635,242.6193,0,0,0,4.155183,1.802774,1.712635,0,0,14.16574,16.84981,2.352409,0,2.352409,27.79296,71.26387,0.1376123,1.883899,3.324146,0,21.00499
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.365397,70.67163,59.1585,3.050455,3.050455,0,0,0,3.050455,110.3244,0,0,0,3.365397,3.211005,3.050455,0,0,11.81334,18.96698,0.1543917,0,0.1543917,27.93943,71.63943,0.1376096,3.355501,2.692318,0,22.33237
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9767861,62.57559,59.42143,5.623343,5.623343,0,0,0,5.623343,17.3702,8.881784E-16,0,0,0.9767861,5.919308,5.623343,0,0,11.65894,19.10593,0,4.942522,-4.942522,22.72956,58.2808,0.1376096,6.185677,0.7814289,0,20.08272
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4463488,59.78344,58.36972,4.043258,4.043258,0,0,0,4.043258,11.03934,0,8.881784E-16,0,0.4463488,4.256061,4.043258,0,0,17.15063,14.16341,0,3.809712,-3.809712,18.71377,47.98392,0.1376096,4.447584,0.3570791,0,14.60976
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,56.25692,56.25692,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,21.38365,10.35369,0,1.146713,-1.146713,17.50503,44.88459,0.1376096,1.198315,0,0,10.35369
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,54.09716,54.09716,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,22.65777,9.206982,0,6.917758,-6.917758,10.21307,26.1873,0.1376096,7.229058,0,0,9.206982
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,51.91863,51.91863,8.122659,2.174762,0,-1,0,2.174762,0,0,5.947897,6.760163,0,2.289223,2.174762,0,0,30.34417,2.289223,0,2.289223,-2.289223,7.800015,20,0.1376096,8.934925,0,0,2.289223
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,50.06875,50.06875,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376096,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,48.30339,48.30339,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376096,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,47.19534,47.19534,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376096,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,46.35022,46.35022,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376096,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,45.4018,45.4018,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376096,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,44.68814,44.68814,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376096,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,44.10595,44.10595,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376096,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,43.46741,43.46741,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376096,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,42.9979,42.9979,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1377285,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2891078,43.55768,42.73497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2891078,0,0,8.8,8.36,24.52775,7.524,8.649108,0,8.649108,23.93627,61.37494,0.137786,0,0.2312862,12,7.813108
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.454927,46.60929,42.38754,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.454927,0,0,8.8,8.36,15.87865,15.3082,9.814927,0,9.814927,33.24753,85.24991,0.1378224,0,1.163942,12,16.76312
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.167059,53.31332,43.71156,0,0,0,0,0,0,0,0,0,0,3.167059,0,0,0,0,6.063718,24.14163,3.167059,0,3.167059,36.25206,92.95383,0.1377653,0,2.533647,0,27.30869
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.102878,63.60432,47.00753,1.387761,1.387761,0,-1,0,1.387761,367.7058,0.7454168,0,0,5.102878,1.460801,1.387761,0,0,2.89666,26.99198,2.89666,0,2.89666,39.00008,100,0.1377132,1.526537,4.082302,0,32.09486
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.187652,71.75234,50.41619,0.8796617,0.8796617,0,0,0,0.8796617,703.4127,5.261693,0,0,6.187652,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1377132,0.9676278,4.950122,0,35.78663
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.691256,81.90824,53.27082,5.94402,5.94402,0,0,0,5.94402,129.3949,1.434392,0,0,7.691256,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1377132,6.538422,6.153005,0,37.29023
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.208378,78.05919,55.61838,6.163082,6.163082,0,0,0,6.163082,100.735,8.881784E-16,0,0,6.208378,6.487455,6.163082,0,0,0,29.59898,0,0.2790768,-0.2790768,38.70591,99.24571,0.1377132,6.77939,4.966702,0,35.80736
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.843645,67.45158,57.94716,7.945809,7.945809,5.538928,0,1.737349,7.945809,35.78798,0,0,0,2.843645,2.53356,2.406882,0,0,0.3100854,29.3199,0.3100854,0,0.3100854,39.00008,100,0.1377184,8.740391,2.274916,12,32.16355
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.406089,74.68478,59.1585,3.096602,3.096602,0,-1,0,3.096602,142.2879,1.146508,0,0,4.406089,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1377184,3.406262,3.524871,0,34.00507
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.759789,76.3483,59.36509,1.551646,1.551646,0,0,0,1.551646,306.7573,3.126477,0,0,4.759789,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1377184,1.706811,3.807831,0,34.35877
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.34243,74.97225,59.6374,2.451357,2.451357,0,0,0,2.451357,177.144,1.762055,0,0,4.34243,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1377184,2.696493,3.473944,0,33.94141
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.835677,64.52934,58.51997,3.929391,3.929391,0,0,0,3.929391,46.71658,0,4.440892E-16,0,1.835677,4.136201,3.929391,0,0,0,29.59898,0,2.300524,-2.300524,36.57511,93.78215,0.1377184,4.32233,1.468542,0,31.43465
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,56.40716,56.40716,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.556138,27.29845,0,1.175687,-1.175687,35.33583,90.60451,0.1377184,1.228593,0,0,27.29845
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,54.19107,54.19107,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.862457,26.12277,0,4.100848,-4.100848,31.01316,79.52076,0.1377184,4.285386,0,0,26.12277
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,52.05009,52.05009,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.418954,22.02192,0,0.4450364,-0.4450364,30.54405,78.31792,0.1377184,0.4650631,0,0,22.02192
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,50.18143,50.18143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.913439,21.57688,0,0,0,30.54405,78.31792,0.1377184,0,0,0,21.57688
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,48.37851,48.37851,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.913439,21.57688,0,0.4063322,-0.4063322,30.11574,77.21968,0.1377184,0.4246172,0,0,21.57688
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,47.29863,47.29863,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.36492,21.17055,0,1.004292,-1.004292,29.05712,74.50529,0.1377184,1.049485,0,0,21.17055
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,46.42534,46.42534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4808,20.16626,0,0,0,29.05712,74.50529,0.1377184,0,0,0,20.16626
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,45.44875,45.44875,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.4808,20.16626,0,1.942811,-1.942811,27.00922,69.25426,0.1377184,2.030238,0,0,20.16626
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,44.71631,44.71631,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.63948,18.22345,0,1.479102,-1.479102,25.45011,65.25655,0.1377184,1.545661,0,0,18.22345
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,44.13412,44.13412,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.28292,16.74434,0,2.587403,-2.587403,22.72274,58.26333,0.1377184,2.703836,0,0,16.74434
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,43.49558,43.49558,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.15782,14.15694,0,0.971498,-0.971498,21.69869,55.63757,0.1377184,1.015215,0,0,14.15694
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,42.9979,42.9979,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.23726,13.18544,0,1.863432,-1.863432,19.73446,50.60109,0.1377184,1.947286,0,0,13.18544
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3647376,43.74597,42.7068,1.705569,1.705569,0,0,0,1.705569,21.3851,0,0,0,0.3647376,1.795336,1.705569,0,0,20.30774,11.32201,0,1.430598,-1.430598,18.22648,46.73447,0.1377184,1.876126,0.2917901,0,11.68675
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.296942,49.13424,42.35937,0,0,0,0,0,0,0,0,0,0,2.296942,0,0,0,0,21.89729,9.891415,2.296942,0,2.296942,20.40555,52.32183,0.1376771,0,1.837554,0,12.18836
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.299749,57.05031,43.68339,5.025355,5.025355,0,0,0,5.025355,85.5611,8.881784E-16,0,0,4.299749,5.289847,5.025355,0,0,19.60035,11.95866,0,0.9900984,-0.9900984,19.3619,49.64579,0.1376771,5.527891,3.439799,0,16.25841
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.313457,60.85534,47.09204,3.999534,3.999534,0,-1,0,3.999534,107.849,0,0,0,4.313457,4.210036,3.999534,0,0,20.70046,10.96856,0.10342,0,0.10342,19.46001,49.89736,0.1376752,4.399488,3.450765,0,15.28202
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.499059,73.19748,50.54765,0,0,0,0,0,0,0,0,0,0,6.499059,0,0,0,0,20.59704,11.06164,6.499059,0,6.499059,25.62556,65.70643,0.1375584,0,5.199247,0,17.5607
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.437848,72.24981,53.43045,3.566006,3.566006,0,0,0,3.566006,152.4913,0,0,0,5.437848,3.75369,3.566006,0,0,14.09798,16.9108,1.684157,0,1.684157,27.22329,69.80317,0.1375282,3.922606,4.350278,0,22.34864
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.881497,86.11512,55.77802,1.810955,1.810955,0,0,0,1.810955,435.2121,0,0,0,7.881497,1.906269,1.810955,0,0,12.41382,18.42654,5.975228,0,5.975228,32.89189,84.33801,0.137421,1.992051,6.305198,0,26.30803
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.673486,88.18746,58.15375,0,0,0,0,0,0,0,1.23489,0,0,7.673486,0,0,0,0,6.438595,23.80424,6.438595,0,6.438595,39.00008,100,0.1373057,0,6.138789,0,31.47773
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.177285,87.24297,59.36509,0,0,0,-1,0,0,0,7.177285,0,0,7.177285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373057,0,5.741828,0,36.77626
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.34292,79.03855,59.58106,3.664326,3.664326,0,0,0,3.664326,145.8091,1.485735,0,0,5.34292,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1373057,4.030759,4.274336,0,34.9419
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.757239,69.12425,59.79704,3.412312,3.412312,0,0,0,3.412312,80.80267,0,0,0,2.757239,3.591908,3.412312,0,0,0,29.59898,0,0.8346682,-0.8346682,38.12026,97.74406,0.1373057,3.753543,2.205791,0,32.35622
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.390237,63.24627,58.73594,0,0,0,0,0,0,0,0.4628275,0,0,1.390237,0,0,0,0,0.9274091,28.76431,0.9274091,0,0.9274091,39.00008,100,0.1372891,0,1.112189,0,30.15455
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,56.5668,56.5668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372891,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,54.3507,54.3507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372891,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,52.16277,52.16277,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1372891,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,50.28473,50.28473,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1372891,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,48.46302,48.46302,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1372891,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,47.38314,47.38314,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1372891,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1372891,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,45.5051,45.5051,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1372891,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,44.76327,44.76327,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1372891,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,44.13412,44.13412,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1372891,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,43.49558,43.49558,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1372891,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,42.9979,42.9979,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1372891,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02837121,42.78715,42.7068,1.311999,1.311999,0,0,0,1.311999,2.162442,0,2.220446E-16,0,0.02837121,1.381052,1.311999,0,0,15.65217,15.51202,0,1.35268,-1.35268,22.72527,58.26982,0.1372891,1.443199,0.02269697,0,15.54039
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2395419,43.01049,42.3312,6.797248,6.797248,0,0,0,6.797248,3.524101,0,8.881784E-16,0,0.2395419,7.154998,6.797248,0,0,17.15515,14.15934,0,6.915456,-6.915456,15.43574,39.57875,0.1372891,7.476973,0.1916335,0,14.39888
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05347611,43.86403,43.71156,6.106719,6.106719,0,0,0,6.106719,0.8756931,0,8.881784E-16,0,0.05347611,6.428125,6.106719,0,0,24.83899,7.243887,0,6.374649,-6.374649,8.716273,22.34937,0.1372891,6.717391,0.04278089,0,7.297363
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4275114,48.4507,47.19534,5.229064,1.231912,0,-1,0,1.231912,34.70308,0,3.997152,4.844967,0.4275114,1.29675,1.231912,0,0,31.92193,0.8692382,0,0.8692382,-0.8692382,7.800015,20,0.1372891,5.751971,0.3420091,0,1.29675
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.550009,55.50405,50.73546,0,0,0,0,0,0,0,0,0,0,1.550009,0,0,0,0,32.88775,0,1.550009,0,1.550009,9.270483,23.77042,0.1372613,0,1.240007,0,1.550009
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.112395,57.06745,53.60887,2.164141,2.164141,10.96414,0,3.109928,2.164141,51.40121,1.776357E-15,0,0,1.112395,0,0,8.8,8.36,31.33774,1.395008,9.472395,0,9.472395,18.25679,46.81218,0.1373835,2.380555,0.8899158,12,2.507403
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.703045,61.45047,55.99399,3.409569,3.409569,11.60094,0,3.271039,3.409569,49.94898,0,0,0,1.703045,0,0,8.191375,7.781806,21.86535,9.920163,9.484851,0,9.484851,27.25491,69.88423,0.1375283,3.750525,1.362436,12,11.62321
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9071956,61.27275,58.36972,2.409131,2.409131,11.20913,0,3.17191,2.409131,37.65655,1.776357E-15,0,0,0.9071956,0,0,8.8,8.36,12.3805,18.45653,9.267196,0,9.267196,36.04654,92.42684,0.1376625,2.650044,0.7257565,12,19.36372
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3869454,60.81538,59.58106,0.2226671,0.2226671,0,-1,0,0.2226671,173.7776,0,0,0,0.3869454,0.2343864,0.2226671,0,0,3.113304,26.797,0.152559,0,0.152559,36.19127,92.79794,0.1376597,0.2449338,0.3095563,0,27.18395
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.451464,64.5493,59.79704,3.448205,3.448205,0,0,0,3.448205,42.0933,0,0,0,1.451464,3.62969,3.448205,0,0,2.960745,26.93431,0,2.178226,-2.178226,33.89522,86.91064,0.1376597,3.793026,1.161171,0,28.38577
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7913296,62.61598,60.05996,3.376741,3.376741,0,0,0,3.376741,23.43471,0,4.440892E-16,0,0.7913296,3.554465,3.376741,0,0,5.380996,24.75608,0,2.763135,-2.763135,30.98262,79.44245,0.1376597,3.714416,0.6330637,0,25.54741
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5048977,60.55015,58.94253,0,0,0,0,0,0,0,0,0,0,0.5048977,0,0,0,0,8.451146,21.99295,0.5048977,0,0.5048977,31.46161,80.67062,0.1376507,0,0.4039182,0,22.49784
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,56.78277,56.78277,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.946249,22.44736,0,7.512647,-7.512647,23.54258,60.36547,0.1376507,7.850716,0,0,22.44736
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,54.56667,54.56667,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,16.29363,14.93471,0,8.8,-8.8,14.26657,36.58086,0.1376507,11.20405,0,0,14.93471
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,52.32241,52.32241,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,26.07141,6.134707,0,3.879331,-3.879331,10.17739,26.09582,0.1376507,4.053901,0,0,6.134707
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,50.38802,50.38802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.38178,2.255377,0,0,0,10.17739,26.09582,0.1376507,0,0,0,2.255377
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,48.56631,48.56631,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.38178,2.255377,0,1.222803,-1.222803,8.888444,22.79084,0.1376507,1.277829,0,0,2.255377
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,47.45826,47.45826,1.386644,0.9809451,0,-1,0,0.9809451,0,0,0.4056988,0.5443632,0,1.032574,0.9809451,0,0,31.74045,1.032574,0,1.032574,-1.032574,7.800015,20,0.1376507,1.525308,0,0,1.032574
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,46.53802,46.53802,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376507,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,45.56144,45.56144,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376507,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,44.79144,44.79144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376507,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,44.18107,44.18107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376507,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,43.52375,43.52375,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376507,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,42.9979,42.9979,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1377258,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1178196,43.01276,42.67863,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.567871,0,0,0,0.1178196,0,0,8.8,8.36,24.52775,7.524,8.477819,0,8.477819,23.77377,60.95827,0.1378628,2.327668,0.09425569,12,7.641819
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.15592,45.64586,42.31241,4.136875,4.136875,11.82374,0,3.327406,4.136875,27.94186,0,0,0,1.15592,0,0,7.686866,7.302522,16.04993,15.15404,8.458442,0,8.458442,31.79816,81.53357,0.1380314,4.550562,0.9247357,12,16.30996
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.782408,52.07838,43.71156,0,0,0,0,0,0,0,0,0,0,2.782408,0,0,0,0,7.591492,22.76664,2.782408,0,2.782408,34.43778,88.30183,0.1379817,0,2.225926,0,25.54904
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.308475,57.59374,47.27046,3.313561,3.313561,0,-1,0,3.313561,99.84651,4.440892E-16,0,0,3.308475,3.487959,3.313561,0,0,4.809084,25.2708,0,0.1794838,-0.1794838,34.24859,87.81672,0.1379817,3.644917,2.64678,0,28.57928
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.189931,68.28998,50.83875,3.004356,3.004356,0,0,0,3.004356,172.7469,0,0,0,5.189931,3.16248,3.004356,0,0,5.008511,25.09132,2.027451,0,2.027451,36.172,92.74852,0.1379456,3.304792,4.151945,0,30.28125
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.128098,63.93814,53.74033,5.063609,5.063609,0,0,0,5.063609,61.77605,0,0,0,3.128098,5.330114,5.063609,0,0,2.98106,26.91602,0,2.202017,-2.202017,33.85087,86.79692,0.1379456,5.569969,2.502478,0,30.04412
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.604919,76.0513,56.09728,7.199236,7.199236,0,0,0,7.199236,77.85436,0,0,0,5.604919,7.578144,7.199236,0,0,5.427745,24.71401,0,1.973224,-1.973224,31.77091,81.4637,0.1379456,7.91916,4.483936,0,30.31893
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.878275,75.86241,58.51997,5.958043,5.958043,0,0,0,5.958043,81.87714,0,8.881784E-16,0,4.878275,6.271624,5.958043,0,0,7.620216,22.74078,0,1.393349,-1.393349,30.30219,77.69776,0.1379456,6.553847,3.90262,0,27.61906
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.587354,72.14641,59.7407,0.5292161,0.5292161,0,-1,0,0.5292161,677.8619,0,0,0,3.587354,0.5570695,0.5292161,0,0,9.168382,21.34743,3.030285,0,3.030285,33.17697,85.06898,0.1378915,0.5821377,2.869883,0,24.93479
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.924993,66.38896,60.00362,2.512233,2.512233,0,0,0,2.512233,76.62476,0,0,0,1.924993,2.644456,2.512233,0,0,6.138097,24.07469,0,0.7194633,-0.7194633,32.41859,83.12441,0.1378915,2.763457,1.539994,0,25.99968
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.755134,66.02651,60.2196,3.362788,3.362788,0,0,0,3.362788,52.19282,0,4.440892E-16,0,1.755134,3.539777,3.362788,0,0,6.937501,23.35523,0,1.784643,-1.784643,30.53741,78.30089,0.1378915,3.699067,1.404107,0,25.11036
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8866776,61.95296,59.10216,2.44132,2.44132,0,0,0,2.44132,36.3196,0,0,0,0.8866776,2.56981,2.44132,0,0,8.920438,21.57059,0,1.683133,-1.683133,28.76323,73.75172,0.1378915,2.685452,0.7093421,0,22.45726
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,56.94241,56.94241,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,10.79059,19.88745,0,4.705958,-4.705958,23.80272,61.03248,0.1378915,4.917726,0,0,19.88745
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,54.71692,54.71692,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,16.01943,15.18149,0,7.54807,-7.54807,15.84635,40.63159,0.1378915,7.887733,0,0,15.18149
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,52.4257,52.4257,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,24.40617,7.633423,0,5.068709,-5.068709,10.50346,26.9319,0.1378915,5.296802,0,0,7.633423
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,50.49131,50.49131,3.47038,2.436478,0,-1,0,2.436478,0,0,1.033902,1.38094,0,2.564714,2.436478,0,0,30.03807,2.564714,0,2.564714,-2.564714,7.800015,20,0.1378915,3.817418,0,0,2.564714
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,48.62265,48.62265,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378915,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,47.48643,47.48643,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378915,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,46.53802,46.53802,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378915,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,45.56144,45.56144,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378915,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,44.76327,44.76327,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378915,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,44.1529,44.1529,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378915,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,43.49558,43.49558,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378915,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,42.94156,42.94156,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1380072,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02090772,42.68146,42.62229,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.240045,1.776357E-15,0,0,0.02090772,0,0,8.8,8.36,24.52775,7.524,8.380908,0,8.380908,23.68184,60.72253,0.1380862,0.5424115,0.01672618,12,7.544908
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2164657,42.86938,42.25607,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,83.8721,1.776357E-15,0,0,0.2164657,0,0,8.8,8.36,16.14684,15.06682,8.576466,0,8.576466,31.81819,81.58492,0.138153,0.2838993,0.1731726,12,15.28328
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4499523,44.97541,43.68339,0,0,0,0,0,0,0,0,0,0,0.4499523,0,0,0,0,7.57038,22.78564,0.4499523,0,0.4499523,32.24505,82.67944,0.138145,0,0.3599618,0,23.23559
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9386817,50.11322,47.3268,5.577073,5.577073,0,-1,0,5.577073,16.83108,0,0,0,0.9386817,5.870603,5.577073,0,0,7.120428,23.19059,0,4.931921,-4.931921,27.04635,69.34946,0.138145,6.13478,0.7509453,0,24.12927
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7255639,53.19641,50.99838,2.816544,2.816544,0,0,0,2.816544,25.76079,0,4.440892E-16,0,0.7255639,2.964783,2.816544,0,0,12.60034,18.25867,0,2.239219,-2.239219,24.686,63.29731,0.138145,3.098198,0.5804511,0,18.98424
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.149647,57.51337,53.92814,0,0,0,0,0,0,0,0,0,0,1.149647,0,0,0,0,15.08836,16.01945,1.149647,0,1.149647,25.77665,66.09385,0.1381245,0,0.9197178,0,17.1691
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5640006,58.0694,56.30387,4.78315,4.78315,0,0,0,4.78315,11.79141,0,8.881784E-16,0,0.5640006,5.034894,4.78315,0,0,13.93871,17.05414,0,4.470893,-4.470893,21.06392,54.00994,0.1381245,5.261465,0.4512005,0,17.61814
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.059828,62.14808,58.73594,4.324866,4.324866,0,0,0,4.324866,24.50546,0,8.881784E-16,0,1.059828,4.55249,4.324866,0,0,18.90637,12.58324,0,3.492662,-3.492662,17.38233,44.56998,0.1381245,4.757352,0.8478625,0,13.64307
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.986918,66.54538,59.94728,1.507893,1.507893,0,-1,0,1.507893,131.7679,0,0,0,1.986918,1.587256,1.507893,0,0,22.78711,9.09058,0.3996623,0,0.3996623,17.76148,45.54217,0.1381174,1.658682,1.589534,0,11.0775
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.138043,63.87162,60.16326,0,0,0,0,0,0,0,0,0,0,1.138043,0,0,0,0,22.38745,9.450275,1.138043,0,1.138043,18.84112,48.31048,0.1380972,0,0.9104344,0,10.58832
