Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7253032,62.77148,60.42618,0,0,0,0,0,0,0,0,0,0,0.7253032,0,0,0,0,21.2494,10.47451,0.7253032,0,0.7253032,19.52921,50.07479,0.1380843,0,0.5802426,0,11.19982
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3229201,60.28814,59.2618,4.934975,4.934975,0,0,0,4.934975,6.5435,0,8.881784E-16,0,0.3229201,5.194711,4.934975,0,0,20.5241,11.12729,0,4.87179,-4.87179,14.39389,36.90733,0.1380843,5.428473,0.2583361,0,11.45021
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,57.10204,57.10204,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.9372,6.255497,3.584889,0,3.584889,17.79481,45.62764,0.1381571,9.049075,0,12,6.255497
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,54.87655,54.87655,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,22.35231,9.481897,0,1.215437,-1.215437,16.51363,42.34256,0.1381571,1.270131,0,0,9.481897
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,52.55716,52.55716,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.7028,8.26646,0,0.07357519,-0.07357519,16.43608,42.1437,0.1381571,0.07688608,0,0,8.26646
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,50.60399,50.60399,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,23.78455,8.192885,0,1.386416,-1.386416,14.97466,38.3965,0.1381571,1.448805,0,0,8.192885
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,48.69778,48.69778,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,25.32501,6.806469,0,1.761257,-1.761257,13.11814,33.63618,0.1381571,1.840514,0,0,6.806469
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,47.54277,47.54277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.28196,5.045212,0,0,0,13.11814,33.63618,0.1381571,0,0,0,5.045212
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,46.58497,46.58497,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,27.28196,5.045212,0,0.7142826,-0.7142826,12.36522,31.70562,0.1381571,0.7464254,0,0,5.045212
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,45.58022,45.58022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07561,4.330929,0,0,0,12.36522,31.70562,0.1381571,0,0,0,4.330929
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,44.76327,44.76327,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,28.07561,4.330929,0,2.345061,-2.345061,9.893304,25.3674,0.1381571,2.450589,0,0,4.330929
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,44.13412,44.13412,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.68123,1.985868,0,0.3461682,-0.3461682,9.528411,24.43177,0.1381571,0.3617457,0,0,1.985868
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,43.44863,43.44863,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0.0143569,0,1.504375,1.429156,0,0,31.06586,1.6397,0,1.504375,-1.504375,7.942661,20.36576,0.1381571,1.572072,0,0,1.6397
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,42.89461,42.89461,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.73739,0.135325,8.36,0,8.36,15.87365,40.70159,0.1382681,1.519177,0,12,0.135325
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4386239,43.79725,42.54717,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.85465,0,0,0,0.4386239,0,0,8.8,8.36,24.37739,7.659325,8.798624,0,8.798624,24.22076,62.10439,0.1383802,1.796658,0.3508991,12,8.097949
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.598644,49.88326,42.18095,6.139047,6.139047,12,0,3.372,6.139047,42.32977,0,0,0,2.598644,0,0,5.860953,5.567905,15.57877,15.57809,8.16655,0,8.16655,31.96823,81.96966,0.1385356,6.752952,2.078916,12,18.17673
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.664368,58.30837,43.68339,4.316237,4.316237,0,0,0,4.316237,108.0656,0,0,0,4.664368,4.543407,4.316237,0,0,7.412219,22.92798,0.120961,0,0.120961,32.08298,82.26389,0.1385335,4.74786,3.731495,0,27.59235
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.364428,65.02474,47.40192,6.064991,6.064991,0,-1,0,6.064991,88.44907,0,0,0,5.364428,6.384201,6.064991,0,0,7.291257,23.03685,0,1.019773,-1.019773,31.00805,79.50766,0.1385335,6.67149,4.291542,0,28.40127
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.847097,71.24508,51.15802,4.868612,4.868612,0,0,0,4.868612,120.0978,0,0,0,5.847097,5.124855,4.868612,0,0,8.424338,22.01707,0.7222426,0,0.7222426,31.69323,81.26453,0.1385206,5.355473,4.677678,0,27.86417
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.908274,79.30708,54.09716,6.469054,6.469054,0,0,0,6.469054,106.7896,0,0,0,6.908274,6.809531,6.469054,0,0,7.702096,22.66709,0.09874352,0,0.09874352,31.7869,81.50472,0.1385189,7.11596,5.526619,0,29.57537
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.188506,83.65402,56.51984,5.407423,5.407423,0,0,0,5.407423,132.9377,0,0,0,7.188506,5.692024,5.407423,0,0,7.603353,22.75596,1.496482,0,1.496482,33.20659,85.14494,0.1384923,5.948165,5.750804,0,29.94447
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.414451,87.8933,58.94253,1.680769,1.680769,0,0,0,1.680769,441.1344,0,0,0,7.414451,1.769231,1.680769,0,0,6.106871,24.10279,5.64522,0,5.64522,38.56212,98.87703,0.1383921,1.848846,5.931561,0,31.51725
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.567673,85.27413,60.16326,5.354064,5.354064,0,-1,0,5.354064,122.6671,0.4701654,0,0,6.567673,5.635857,5.354064,0,0,0.4616507,29.18349,0.4616507,0,0.4616507,39.00008,100,0.138384,5.889471,5.254139,0,35.75117
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.200437,79.35435,60.36984,1.440907,1.440907,0,0,0,1.440907,360.914,3.683692,0,0,5.200437,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.138384,1.584998,4.160349,0,34.79942
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.224002,71.74948,60.63277,4.171413,4.171413,0,0,0,4.171413,77.28801,0,0,0,3.224002,4.390961,4.171413,0,0,0,29.59898,0,1.166959,-1.166959,37.77,96.84595,0.138384,4.588555,2.579202,0,32.82298
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.580044,64.65488,59.47777,5.956833,5.956833,0,0,0,5.956833,26.5249,0,8.881784E-16,0,1.580044,6.27035,5.956833,0,0,1.296621,28.43202,0,4.690306,-4.690306,32.82598,84.16901,0.138384,6.552516,1.264035,0,30.01206
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,57.25229,57.25229,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.508073,23.74171,0.04211052,0,0.04211052,32.86593,84.27144,0.1383848,13.15124,0,12,23.74171
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,54.98923,54.98923,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.465962,23.77961,0,3.056082,-3.056082,29.64454,76.01147,0.1383848,3.193606,0,0,23.77961
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,52.68863,52.68863,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.861609,20.72353,0,0.7703693,-0.7703693,28.83249,73.92932,0.1383848,0.8050359,0,0,20.72353
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,50.70729,50.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71758,19.95316,0,0,0,28.83249,73.92932,0.1383848,0,0,0,19.95316
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,48.78229,48.78229,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.71758,19.95316,0,0.2766328,-0.2766328,28.5409,73.18164,0.1383848,0.2890813,0,0,19.95316
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,47.6179,47.6179,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,11.02494,19.67653,0,1.868675,-1.868675,26.57114,68.131,0.1383848,1.952765,0,0,19.67653
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,46.64131,46.64131,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,13.10125,17.80785,0,0.05845648,-0.05845648,26.50952,67.973,0.1383848,0.06108703,0,0,17.80785
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,45.60839,45.60839,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,13.1662,17.7494,0,0.9010321,-0.9010321,25.55975,65.53769,0.1383848,0.9415786,0,0,17.7494
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,44.79144,44.79144,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,14.16735,16.84836,0,0.8554972,-0.8554972,24.65798,63.22546,0.1383848,0.8939946,0,0,16.84836
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,44.13412,44.13412,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,15.1179,15.99287,0,0.5793626,-0.5793626,24.04728,61.65956,0.1383848,0.6054339,0,0,15.99287
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,43.44863,43.44863,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.76164,15.4135,0,0.2672332,-0.2672332,23.76559,60.93728,0.1383848,0.2792587,0,0,15.4135
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,42.86644,42.86644,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,16.05856,15.14627,0,0.3556191,-0.3556191,23.39073,59.97612,0.1383848,0.3716219,0,0,15.14627
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2620677,43.26337,42.519,0.3196848,0.3196848,0,0,0,0.3196848,81.97691,0,0,0,0.2620677,0.3365103,0.3196848,0,0,16.4537,14.79065,0,0.0744426,-0.0744426,23.31226,59.77491,0.1383848,0.3516532,0.2096542,0,15.05272
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.485435,49.47159,42.12461,4.846786,4.846786,0,0,0,4.846786,51.28008,0,8.881784E-16,0,2.485435,5.10188,4.846786,0,0,16.53641,14.71621,0,2.616444,-2.616444,20.55429,52.7032,0.1383848,5.331464,1.988348,0,17.20164
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.624852,58.17088,43.68339,2.716367,2.716367,0,0,0,2.716367,170.2588,0,0,0,4.624852,2.859333,2.716367,0,0,19.44357,12.09977,1.765519,0,1.765519,22.22921,56.99785,0.1383535,2.988003,3.699881,0,16.72462
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.430033,69.25926,47.48643,2.373792,2.373792,0,-1,0,2.373792,270.8761,0,0,0,6.430033,2.498728,2.373792,0,0,17.67805,13.68873,3.931305,0,3.931305,25.95877,66.56081,0.1382839,2.611171,5.144027,0,20.11876
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.952241,71.85799,51.31765,0.9577204,0.9577204,0,0,0,0.9577204,621.5009,0,0,0,5.952241,1.008127,0.9577204,0,0,13.74675,17.22691,4.944114,0,4.944114,30.64917,78.58746,0.1381964,1.053492,4.761793,0,23.17915
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.738173,78.78551,54.29436,3.257872,3.257872,0,0,0,3.257872,206.8274,0,0,0,6.738173,3.429339,3.257872,0,0,8.802631,21.67661,3.308834,0,3.308834,33.7882,86.63625,0.1381379,3.583659,5.390538,0,28.41478
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.200349,88.98384,56.67948,1.125565,1.125565,0,0,0,1.125565,728.5543,1.521747,0,0,8.200349,1.184805,1.125565,0,0,5.493797,24.65456,5.493797,0,5.493797,39.00008,100,0.1380409,1.238121,6.560279,0,32.85491
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.976697,81.24033,59.10216,5.085283,5.085283,0,0,0,5.085283,117.5293,0.6237682,0,0,5.976697,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1380409,5.593811,4.781358,0,35.57568
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.589577,85.57873,60.32289,7.813741,7.813741,0,-1,0,7.813741,84.33318,0,0,0.2351149,6.589577,8.22499,7.813741,0,0,0,29.59898,0,1.635414,-1.635414,37.2762,95.57981,0.1380409,8.595115,5.271661,0,36.18855
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.128551,79.30011,60.58582,2.288898,2.288898,0,0,0,2.288898,224.062,0.9020574,0,0,5.128551,2.409366,2.288898,0,0,1.817126,27.96356,1.817126,0,1.817126,39.00008,100,0.1380088,2.517788,4.10284,0,33.09211
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.475214,72.87502,60.7924,2.591084,2.591084,0,0,0,2.591084,134.122,0.7477563,0,0,3.475214,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1380088,2.850193,2.780171,0,33.07419
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.349628,64.04044,59.6374,2.545414,2.545414,0,0,0,2.545414,53.02196,0,4.440892E-16,0,1.349628,2.679383,2.545414,0,0,0,29.59898,0,1.329755,-1.329755,37.59839,96.40594,0.1380088,2.799955,1.079703,0,30.94861
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,57.41192,57.41192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.477505,28.26922,0,0,0,37.59839,96.40594,0.1380088,0,0,0,28.26922
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,55.13948,55.13948,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.477505,28.26922,0,1.732547,-1.732547,35.77213,91.72322,0.1380088,1.810511,0,0,28.26922
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,52.79192,52.79192,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.402557,26.53668,0,8.8,-8.8,26.49611,67.93862,0.1380088,9.832047,0,0,26.53668
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,50.81058,50.81058,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.18034,17.73668,0,4.098886,-4.098886,22.17551,56.86016,0.1380088,4.283336,0,0,17.73668
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,48.85741,48.85741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.73465,13.63779,0,0,0,22.17551,56.86016,0.1380088,0,0,0,13.63779
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,47.64607,47.64607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.73465,13.63779,0,0,0,22.17551,56.86016,0.1380088,0,0,0,13.63779
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,46.66948,46.66948,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.73465,13.63779,0,1.859324,-1.859324,20.21561,51.83479,0.1380088,1.942993,0,0,13.63779
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,45.60839,45.60839,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.80057,11.77847,0,0.5374252,-0.5374252,19.64911,50.38224,0.1380088,0.5616093,0,0,11.77847
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,44.79144,44.79144,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.39771,11.24104,0,0.6678919,-0.6678919,18.9451,48.57707,0.1380088,0.6979471,0,0,11.24104
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,44.13412,44.13412,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.13981,10.57315,0,1.540721,-1.540721,17.32103,44.41281,0.1380088,1.610054,0,0,10.57315
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,43.39229,43.39229,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.85172,9.032429,0,0.1662335,-0.1662335,17.14581,43.96352,0.1380088,0.173714,0,0,9.032429
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,42.78193,42.78193,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,23.03642,8.866196,0,1.187694,-1.187694,15.89387,40.75342,0.1380088,1.241141,0,0,8.866196
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5266554,43.94627,42.44388,2.374747,2.374747,0,0,0,2.374747,22.17733,0,4.440892E-16,0,0.5266554,2.499733,2.374747,0,0,24.35609,7.678501,0,1.973078,-1.973078,13.81406,35.42059,0.1380088,2.612221,0.4213243,0,8.205156
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.536319,49.54088,42.0401,4.851558,4.851558,0,0,0,4.851558,52.27846,0,8.881784E-16,0,2.536319,5.106903,4.851558,0,0,26.5484,5.705423,0,2.570583,-2.570583,11.10443,28.47283,0.1380088,5.336713,2.029056,0,8.241743
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.875966,58.98649,43.62705,2.600272,2.600272,0,0,0,2.600272,187.5175,0,0,0,4.875966,2.737128,2.600272,0,0,29.4046,3.13484,2.138838,0,2.138838,13.13351,33.67559,0.1379711,2.860299,3.900773,0,8.010806
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.636139,66.21514,47.54277,4.58694,4.58694,0,-1,0,4.58694,122.8736,0,0,0,5.636139,4.828358,4.58694,0,0,27.26576,5.059794,0.8077816,0,0.8077816,13.89984,35.64053,0.1379569,5.045634,4.508912,0,10.69593
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.582085,70.49252,51.42094,0,0,0,0,0,0,0,0,0,0,5.582085,0,0,0,0,26.45798,5.786798,5.582085,0,5.582085,19.19547,49.21905,0.1378586,0,4.465668,0,11.36888
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.791433,70.81595,54.40704,0,0,0,0,0,0,0,0,0,0,4.791433,0,0,0,0,20.87589,10.81067,4.791433,0,4.791433,23.74102,60.87429,0.1377743,0,3.833146,0,15.60211
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.923395,78.27579,56.82972,1.455741,1.455741,0,0,0,1.455741,406.8989,0,0,0,5.923395,1.532359,1.455741,0,0,16.08446,15.12296,4.391036,0,4.391036,27.90672,71.55555,0.1376972,1.601316,4.738716,0,21.04636
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.973888,81.42056,59.2618,8.437099,8.437099,12,0,3.372,8.437099,70.805,0,0,0,5.973888,0,0,3.5629,3.384755,11.69343,19.0749,9.358644,0,9.358644,36.78511,94.3206,0.1378553,9.280809,4.779111,12,25.04878
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.78511,82.10221,60.52948,2.687869,2.687869,0,-1,0,2.687869,215.2304,0.6209925,0,0,5.78511,2.829335,2.687869,0,0,2.334781,27.49767,2.334781,0,2.334781,39.00008,100,0.1378143,2.956656,4.628088,0,33.28278
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.565153,77.13074,60.74545,0.5409654,0.5409654,0,0,0,0.5409654,843.8898,3.995715,0,0,4.565153,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1378143,0.595062,3.652122,0,34.16413
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.103969,71.6468,60.95204,4.552814,4.552814,0,0,0,4.552814,68.17694,0,0,0,3.103969,4.792436,4.552814,0,0,0,29.59898,0,1.688466,-1.688466,37.22028,95.43642,0.1378143,5.008095,2.483176,0,32.70295
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.066064,63.25589,59.79704,3.237472,3.237472,0,0,0,3.237472,32.92889,0,0,0,1.066064,3.407865,3.237472,0,0,1.876074,27.91051,0,2.341802,-2.341802,34.7518,89.10701,0.1378143,3.561219,0.852851,0,28.97658
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,57.5246,57.5246,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.478076,25.56871,0,2.325444,-2.325444,32.30057,82.82181,0.1378143,2.430088,0,0,25.56871
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,55.25216,55.25216,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.061902,23.24327,0,4.556669,-4.556669,27.49742,70.50606,0.1378143,4.761719,0,0,23.24327
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,52.87643,52.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.12487,18.6866,0,0,0,27.49742,70.50606,0.1378143,0,0,0,18.6866
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,50.86692,50.86692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.12487,18.6866,0,0,0,27.49742,70.50606,0.1378143,0,0,0,18.6866
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,48.91375,48.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.12487,18.6866,0,0,0,27.49742,70.50606,0.1378143,0,0,0,18.6866
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,47.67424,47.67424,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.12487,18.6866,0,1.387189,-1.387189,26.03519,66.75677,0.1378143,1.449612,0,0,18.6866
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,46.66948,46.66948,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.66619,17.29941,0,1.051715,-1.051715,24.92659,63.9142,0.1378143,1.099042,0,0,17.29941
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,45.63656,45.63656,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.83476,16.24769,0,0.895206,-0.895206,23.98296,61.49464,0.1378143,0.9354903,0,0,16.24769
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,44.79144,44.79144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.82943,15.35249,0,0,0,23.98296,61.49464,0.1378143,0,0,0,15.35249
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,44.13412,44.13412,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.82943,15.35249,0,1.382959,-1.382959,22.52519,57.75679,0.1378143,1.445192,0,0,15.35249
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,43.39229,43.39229,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.36605,13.96953,0,2.419963,-2.419963,19.97433,51.21612,0.1378143,2.528861,0,0,13.96953
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,42.75376,42.75376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.0549,11.54957,0,0,0,19.97433,51.21612,0.1378143,0,0,0,11.54957
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3343888,43.33777,42.38754,0.150443,0.150443,0,0,0,0.150443,222.2695,0,0,0,0.3343888,0.158361,0.150443,0,0,20.0549,11.54957,0.1760278,0,0.1760278,20.14132,51.64431,0.1378112,0.1654873,0.267511,0,11.88396
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.173111,48.37106,41.99314,1.644209,1.644209,0,0,0,1.644209,132.1676,0,0,0,2.173111,1.730747,1.644209,0,0,19.87887,11.70799,0.4423645,0,0.4423645,20.56099,52.72037,0.1378035,1.80863,1.738489,0,13.8811
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.22546,56.68349,43.58009,0,0,0,0,0,0,0,0,0,0,4.22546,0,0,0,0,19.43651,12.10612,4.22546,0,4.22546,24.56961,62.99887,0.1377294,0,3.380368,0,16.33158
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.747274,66.66293,47.56156,3.821157,3.821157,0,-1,0,3.821157,150.4067,0,0,0,5.747274,4.02227,3.821157,0,0,15.21105,15.90903,1.725004,0,1.725004,26.20609,67.19497,0.1376992,4.203272,4.597819,0,21.65631
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.354846,73.76478,51.52424,0,0,0,0,0,0,0,0,0,0,6.354846,0,0,0,0,13.48605,17.46154,6.354846,0,6.354846,32.23483,82.65324,0.1375879,0,5.083877,0,23.81638
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.264127,86.46618,54.56667,0.8144004,0.8144004,0,0,0,0.8144004,1014.75,0.2756633,0,0,8.264127,0.8572636,0.8144004,0,0,7.1312,23.1809,7.1312,0,7.1312,39.00008,100,0.1374634,0.8958404,6.611301,0,31.44502
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.451379,90.77541,56.98936,0,0,0,0,0,0,0,8.451379,0,0,8.451379,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374634,0,6.761103,0,38.05036
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.147623,92.52618,59.47777,6.005086,6.005086,0,0,0,6.005086,135.6787,1.82648,0,0,8.147623,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1374634,6.605595,6.518098,0,37.7466
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.080351,88.46349,60.68911,0,0,0,-1,0,0,0,7.080351,0,0,7.080351,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374634,0,5.66428,0,36.67933
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.956282,83.33093,60.90509,3.326682,3.326682,0,0,0,3.326682,179.0457,2.454511,0,0,5.956282,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1374634,3.65935,4.765026,0,35.55526
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.816962,74.6109,61.16801,3.55369,3.55369,0,0,0,3.55369,107.4084,0.07623562,0,0,3.816962,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1374634,3.909059,3.05357,0,33.41594
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.538689,65.00123,59.94728,0.509204,0.509204,0,0,0,0.509204,302.1754,1.002685,0,0,1.538689,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1374634,0.5601244,1.230951,0,31.13767
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,57.68423,57.68423,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1374634,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,55.35545,55.35545,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1374634,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,53.0079,53.0079,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1374634,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1374634,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,48.9607,48.9607,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1374634,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,47.72119,47.72119,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1374634,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,46.71644,46.71644,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1374634,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,45.66473,45.66473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1374634,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,44.79144,44.79144,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1374634,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,44.10595,44.10595,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1374634,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,43.33595,43.33595,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1374634,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,42.7068,42.7068,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1374634,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1194301,42.66915,42.3312,1.503832,1.503832,0,0,0,1.503832,7.941713,0,0,0,0.1194301,1.582981,1.503832,0,0,19.06163,12.44351,0,1.463551,-1.463551,19.37391,49.6766,0.1374634,1.654216,0.09554404,0,12.56294
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.907077,47.50253,41.93681,4.348086,4.348086,0,0,0,4.348086,43.86015,0,0,0,1.907077,4.576932,4.348086,0,0,20.6878,10.97996,0,2.669855,-2.669855,16.55964,42.46052,0.1374634,4.782895,1.525662,0,12.88704
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.997686,55.91283,43.58009,0,0,0,0,0,0,0,0,0,0,3.997686,0,0,0,0,23.6543,8.310106,3.997686,0,3.997686,20.35217,52.18496,0.1373936,0,3.198149,0,12.30779
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.538809,69.88841,47.64607,0,0,0,-1,0,0,0,0,0,0,6.538809,0,0,0,0,19.65661,11.90802,6.538809,0,6.538809,26.55543,68.09072,0.1372797,0,5.231047,0,18.44683
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.241722,73.44928,51.6557,2.881666,2.881666,0,0,0,2.881666,216.6011,0,0,0,6.241722,3.033333,2.881666,0,0,13.11781,17.79295,3.208388,0,3.208388,29.59918,75.89518,0.1372239,3.169833,4.993377,0,24.03467
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.994763,85.28735,54.71692,4.001054,4.001054,0,0,0,4.001054,199.8164,0,0,0,7.994763,4.211636,4.001054,0,0,9.909418,20.6805,3.783128,0,3.783128,33.18817,85.0977,0.1371581,4.401159,6.395811,0,28.67527
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.021745,88.66878,57.14899,4.671628,4.671628,0,0,0,4.671628,171.712,0,0,0,8.021745,4.917503,4.671628,0,0,6.12629,24.08532,3.104242,0,3.104242,36.13311,92.64882,0.1371042,5.138791,6.417396,0,32.10706
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.758114,85.45792,59.58106,2.679241,2.679241,0,0,0,2.679241,252.2399,0.9158124,0,0,6.758114,2.820254,2.679241,0,0,3.022048,26.87914,3.022048,0,3.022048,39.00008,100,0.1370517,2.947165,5.406491,0,33.63725
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.041138,79.23486,60.84874,0,0,0,-1,0,0,0,5.041138,0,0,5.041138,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370517,0,4.03291,0,34.64012
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.992416,75.1861,61.06472,5.864591,5.864591,0,0,0,5.864591,68.07664,0,0,0,3.992416,6.173253,5.864591,0,0,0,29.59898,0,2.180837,-2.180837,36.70127,94.10564,0.1370517,6.451049,3.193933,0,33.59139
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.716955,66.99108,61.27131,0,0,0,0,0,0,0,0,0,0,1.716955,0,0,0,0,2.423152,27.41814,1.716955,0,1.716955,38.33012,98.28217,0.1370219,0,1.373564,0,29.1351
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.230878,64.07661,60.05996,2.909692,2.909692,0,0,0,2.909692,42.3027,0,4.440892E-16,0,1.230878,3.062834,2.909692,0,0,0.7061976,28.9634,0,1.831955,-1.831955,36.39907,93.33076,0.1370219,3.200661,0.9847026,0,30.19428
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,57.78753,57.78753,8.319436,8.319436,11.20544,0,3.170976,8.319436,0,4.440892E-16,0,0,0,0,0,2.886004,2.741704,2.741704,27.13144,2.741704,0,2.741704,39.00008,100,0.137077,9.15138,0,12,27.13144
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,55.45875,55.45875,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.137077,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,53.08302,53.08302,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.137077,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,51.02655,51.02655,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.137077,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,49.01704,49.01704,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.137077,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,47.74936,47.74936,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.137077,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,46.71644,46.71644,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.137077,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,45.63656,45.63656,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.137077,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,44.76327,44.76327,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.137077,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,44.04961,44.04961,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.137077,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,43.31717,43.31717,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.137077,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,42.65046,42.65046,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.137077,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1709749,42.7401,42.25607,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.26966,0,0,0,0.1709749,0,0,8.8,8.36,31.74496,1.02851,8.530974,0,8.530974,16.97735,43.53159,0.1371751,1.231674,0.1367799,12,1.199484
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.110277,45.0226,41.83351,3.560628,3.560628,11.40942,0,3.222583,3.560628,31.18206,0,0,0,1.110277,0,0,7.84879,7.456351,23.21399,8.706387,8.566628,0,8.566628,25.10437,64.37005,0.1373252,3.916691,0.8882218,12,9.816664
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.172409,53.09994,43.49558,3.315981,3.315981,11.5315,0,3.253468,3.315981,95.67028,0,0,0,3.172409,0,0,8.215514,7.804738,14.64736,16.41635,10.97715,0,10.97715,35.51821,91.07214,0.1374375,3.647579,2.537927,12,19.58876
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.595569,70.15279,47.67424,2.615537,2.615537,0,-1,0,2.615537,252.1688,0.1721558,0,0,6.595569,2.753197,2.615537,0,0,3.670216,26.29578,3.670216,0,3.670216,39.00008,100,0.137374,2.877091,5.276455,0,32.89135
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.985113,72.49026,51.74021,3.641034,3.641034,0,0,0,3.641034,164.3795,2.152446,0,0,5.985113,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.137374,4.005137,4.788091,0,35.58409
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.56012,78.64867,54.8296,3.220622,3.220622,0,0,0,3.220622,203.6911,3.169992,0,0,6.56012,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.137374,3.542684,5.248096,0,36.1591
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.776702,82.69675,57.30862,2.868963,2.868963,0,0,0,2.868963,236.2074,3.756741,0,0,6.776702,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.137374,3.155859,5.421362,0,36.37568
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.577365,89.78767,59.7407,1.746814,1.746814,0,0,0,1.746814,433.782,5.738613,0,0,7.577365,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.137374,1.921496,6.061892,0,37.17634
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.020411,75.17081,60.95204,3.311048,3.311048,0,-1,0,3.311048,121.4241,0.5350971,0,0,4.020411,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.137374,3.642153,3.216329,0,33.61939
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.069429,75.6073,61.16801,1.309545,1.309545,0,0,0,1.309545,310.7513,2.690961,0,0,4.069429,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.137374,1.4405,3.255543,0,33.66841
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.784803,67.33504,61.3746,1.81062,1.81062,0,0,0,1.81062,98.57417,2.220446E-16,0,0,1.784803,1.905915,1.81062,0,0,0,29.59898,0,0.1211121,-0.1211121,38.87241,99.67266,0.137374,1.991682,1.427843,0,31.38378
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8782063,63.00766,60.16326,0,0,0,0,0,0,0,0.7436372,0,0,0.8782063,0,0,0,0,0.134569,29.47787,0.134569,0,0.134569,39.00008,100,0.1373716,0,0.702565,0,30.35607
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,57.83448,57.83448,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1373716,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,55.57143,55.57143,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1373716,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,53.16753,53.16753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1373716,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,51.10168,51.10168,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1373716,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1373716,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,47.77753,47.77753,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1373716,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,46.71644,46.71644,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1373716,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,45.63656,45.63656,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1373716,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,44.7351,44.7351,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1373716,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,44.02144,44.02144,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1373716,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,43.23266,43.23266,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1373716,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,42.57534,42.57534,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1373716,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2567984,42.88042,42.15278,0,0,0,0,0,0,0,0,0,0,0.2567984,0,0,0,0,20.15445,11.45997,0.2567984,0,0.2567984,20.12351,51.59863,0.1373672,0,0.2054387,0,11.71677
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.608575,46.39128,41.73022,3.723361,3.723361,0,0,0,3.723361,43.20223,0,0,0,1.608575,3.919327,3.723361,0,0,19.89765,11.69109,0,2.310752,-2.310752,17.68776,45.35314,0.1373672,4.095696,1.28686,0,13.29966
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.600802,51.19581,43.42046,0,0,0,0,0,0,0,0,0,0,2.600802,0,0,0,0,22.46516,9.380338,2.600802,0,2.600802,20.1551,51.67963,0.1373222,0,2.080641,0,11.98114
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.464493,65.71355,47.67424,6.981047,6.981047,0,-1,0,6.981047,78.27612,0,0,0,5.464493,7.348471,6.981047,0,0,19.86436,11.72106,0,1.883978,-1.883978,18.16921,46.58762,0.1373222,7.679152,4.371594,0,17.18555
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.085537,72.99177,51.81533,1.810066,1.810066,0,0,0,1.810066,336.2052,0,0,0,6.085537,1.905333,1.810066,0,0,21.95766,9.837081,4.180204,0,4.180204,22.1349,56.75604,0.1372499,1.991073,4.86843,0,15.92262
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.846573,64.23212,54.9329,6.263268,6.263268,0,0,0,6.263268,45.44868,0,0,0,2.846573,6.592914,6.263268,0,0,17.77746,13.59927,0,3.746341,-3.746341,18.18591,46.63044,0.1372499,6.889596,2.277258,0,16.44584
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.241807,76.0768,57.41192,9.134813,9.134813,12,0,3.372,9.134813,57.38274,-4.440892E-16,0,0,5.241807,0,0,2.865186,2.721927,21.94006,9.852923,7.963733,0,7.963733,25.74097,66.00236,0.1373898,10.0483,4.193445,12,15.09473
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.645751,80.73013,59.90033,4.477815,4.477815,11.86689,0,3.338323,4.477815,126.0827,0,0,0,5.645751,0,0,7.389075,7.019621,13.97633,17.02028,12.66537,0,12.66537,37.7564,96.81108,0.1374843,4.925596,4.516601,12,22.66603
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.660939,74.00319,61.16801,5.353554,5.353554,0,-1,0,5.353554,68.38334,0,0,0,3.660939,5.63532,5.353554,0,0,1.310955,28.41912,0,1.974381,-1.974381,35.67522,91.47473,0.1374843,5.888909,2.928751,0,32.08006
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.008372,71.69684,61.32764,3.095186,3.095186,0,0,0,3.095186,97.1952,0,0,0,3.008372,3.25809,3.095186,0,0,3.504712,26.44474,0,0.2497184,-0.2497184,35.41199,90.79979,0.1374843,3.404705,2.406698,0,29.45311
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.995619,71.87281,61.53423,4.655806,4.655806,0,0,0,4.655806,64.34158,0,0,0,2.995619,4.900848,4.655806,0,0,3.782177,26.19502,0,1.905229,-1.905229,33.4037,85.65034,0.1374843,5.121386,2.396495,0,29.19064
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.622481,65.61907,60.26655,0,0,0,0,0,0,0,0,0,0,1.622481,0,0,0,0,5.899098,24.28979,1.622481,0,1.622481,34.94292,89.59706,0.1374563,0,1.297985,0,25.91227
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,57.94716,57.94716,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,4.276617,25.75002,0,5.011009,-5.011009,29.66085,76.05332,0.1374563,5.236505,0,0,25.75002
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,55.61838,55.61838,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,9.844405,20.73901,0,4.568596,-4.568596,24.84513,63.70534,0.1374563,4.774183,0,0,20.73901
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,53.21448,53.21448,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,14.92062,16.17042,0,4.362225,-4.362225,20.24694,51.91513,0.1374563,4.558525,0,0,16.17042
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,51.12985,51.12985,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,19.76754,11.80819,0,7.341281,-7.341281,12.50855,32.07315,0.1374563,7.671639,0,0,11.80819
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,49.04522,49.04522,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,27.92452,4.466911,0,0.6610069,-0.6610069,11.81179,30.28658,0.1374563,0.6907521,0,0,4.466911
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,47.74936,47.74936,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,28.65897,3.805904,0,0.628085,-0.628085,11.14973,28.589,0.1374563,0.6563488,0,0,3.805904
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,46.68827,46.68827,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,29.35684,3.177819,0,2.864016,-2.864016,8.130794,20.84815,0.1374563,2.992897,0,0,3.177819
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,45.60839,45.60839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.53908,0.3138031,0,0,0,8.130794,20.84815,0.1374563,0,0,0,0.3138031
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.53908,0.3138031,0,0,0,8.130794,20.84815,0.1374563,0,0,0,0.3138031
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,43.97449,43.97449,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,32.53908,0.3138031,0,0.1827365,-0.1827365,7.938172,20.35425,0.1374563,0.1909597,0,0,0.3138031
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,43.17632,43.17632,1.578587,0.1245132,0,-1,0,0.1245132,0,0,1.454074,1.611933,0,0.1310666,0.1245132,0,0,32.74212,0.1310666,0,0.1310666,-0.1310666,7.800015,20,0.1374563,1.736446,0,0,0.1310666
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,42.49083,42.49083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374563,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6091433,43.80441,42.06827,0,0,0,0,0,0,0,0,0,0,0.6091433,0,0,0,0,32.88775,0,0.6091433,0,0.6091433,8.3779,21.48175,0.1374458,0,0.4873147,0,0.6091433
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.598614,49.31964,41.64571,0,0,0,0,0,0,0,0,0,0,2.598614,0,0,0,0,32.27861,0.548229,2.598614,0,2.598614,10.84316,27.80292,0.137401,0,2.078891,0,3.146843
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.989113,55.61782,43.33595,3.885597,3.885597,11.85597,0,3.335561,3.885597,102.6641,0,0,0,3.989113,0,0,7.970376,7.571857,29.68,2.886982,11.56097,0,11.56097,21.81086,55.92517,0.1375139,4.274157,3.19129,12,6.876094
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.236531,68.70791,47.67424,4.519585,4.519585,0,-1,0,4.519585,137.989,0,0,0,6.236531,4.757458,4.519585,0,0,18.11903,13.29185,1.479074,0,1.479074,23.21403,59.52304,0.1374884,4.971543,4.989225,0,19.52839
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.832444,68.13038,51.89985,6.303012,6.303012,0,0,0,6.303012,76.6688,0,0,0,4.832444,6.63475,6.303012,0,0,16.63995,14.62302,0,1.802306,-1.802306,21.31424,54.65178,0.1374884,6.933313,3.865955,0,19.45547
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.649456,74.98919,55.03619,6.151661,6.151661,0,0,0,6.151661,91.83627,8.881784E-16,0,0,5.649456,6.475433,6.151661,0,0,18.64252,12.82071,0,0.8259768,-0.8259768,20.44358,52.41933,0.1374884,6.766828,4.519565,0,18.47017
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.057727,84.3613,57.57155,3.746654,3.746654,0,0,0,3.746654,188.3741,0,0,0,7.057727,3.943847,3.746654,0,0,19.56027,11.99474,3.113881,0,3.113881,23.39767,59.9939,0.1374348,4.12132,5.646182,0,19.05247
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.57744,85.19169,60.05996,4.131765,4.131765,0,0,0,4.131765,159.192,0,0,0,6.57744,4.349226,4.131765,0,0,16.44639,14.79723,2.228214,0,2.228214,25.51154,65.41406,0.1373964,4.544942,5.261952,0,21.37467
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.025784,88.93833,61.27131,1.821174,1.821174,0,-1,0,1.821174,385.7831,0,0,0,7.025784,1.917026,1.821174,0,0,14.21817,16.80262,5.108757,0,5.108757,30.35813,77.8412,0.1373086,2.003292,5.620626,0,23.82841
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.802631,83.26736,61.43094,0,0,0,0,0,0,0,0,0,0,5.802631,0,0,0,0,9.109414,21.40051,5.802631,0,5.802631,35.86299,91.95619,0.137209,0,4.642105,0,27.20314
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.936013,75.60297,61.63752,5.26931,5.26931,0,0,0,5.26931,74.69694,0,0,0,3.936013,5.546641,5.26931,0,0,3.306783,26.62287,0,1.610628,-1.610628,34.16524,87.603,0.137209,5.79624,3.14881,0,30.55889
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.705389,66.01158,60.36984,2.889838,2.889838,0,0,0,2.889838,59.01331,0,4.440892E-16,0,1.705389,3.041935,2.889838,0,0,5.09637,25.01225,0,1.336546,-1.336546,32.75639,83.99059,0.137209,3.178822,1.364312,0,26.71763
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,57.99411,57.99411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.581421,23.6757,0,0,0,32.75639,83.99059,0.137209,0,0,0,23.6757
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,55.67472,55.67472,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,6.581421,23.6757,0,1.265587,-1.265587,31.42235,80.56996,0.137209,1.322539,0,0,23.6757
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,53.24265,53.24265,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,7.987629,22.41011,0,1.666378,-1.666378,29.66583,76.06608,0.137209,1.741365,0,0,22.41011
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,51.15802,51.15802,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,9.839161,20.74373,0,6.236946,-6.236946,23.09151,59.20889,0.137209,6.517608,0,0,20.74373
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,49.07338,49.07338,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,16.7691,14.50679,0,1.873295,-1.873295,21.11689,54.14575,0.137209,1.957593,0,0,14.50679
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,47.72119,47.72119,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,18.85054,12.63349,0,0.9530715,-0.9530715,20.11226,51.5698,0.137209,0.9959598,0,0,12.63349
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,46.66948,46.66948,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,19.90951,11.68042,0,1.234147,-1.234147,18.81136,48.23415,0.137209,1.289684,0,0,11.68042
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,45.58022,45.58022,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,21.28078,10.44627,0,0.9180648,-0.9180648,17.84363,45.75281,0.137209,0.9593778,0,0,10.44627
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,44.65997,44.65997,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,22.30085,9.528209,0,0.2421909,-0.2421909,17.58834,45.09821,0.137209,0.2530895,0,0,9.528209
