Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,43.91814,43.91814,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,22.56996,9.286018,0,0.6524071,-0.6524071,16.90064,43.33489,0.137209,0.6817654,0,0,9.286018
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,43.12936,43.12936,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,23.29485,8.633611,0,0.6939898,-0.6939898,16.16911,41.45918,0.137209,0.7252192,0,0,8.633611
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,42.41571,42.41571,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,24.06595,7.939621,0,0.6626281,-0.6626281,15.47064,39.66823,0.137209,0.6924463,0,0,7.939621
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1751734,42.48827,41.99314,0.4252317,0.4252317,0,0,0,0.4252317,41.1948,0,0,0,0.1751734,0.4476123,0.4252317,0,0,24.80221,7.276993,0,0.272439,-0.272439,15.18346,38.93188,0.137209,0.4677549,0.1401387,0,7.452167
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.533162,45.94405,41.51424,0.7313628,0.7313628,0,0,0,0.7313628,209.6309,0,0,0,1.533162,0.7698556,0.7313628,0,0,25.10492,7.004554,0.7633067,0,0.7633067,15.9076,40.78864,0.1371959,0.804499,1.22653,0,8.537717
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.917315,55.32619,43.289,5.557222,5.557222,0,0,0,5.557222,70.49052,0,0,0,3.917315,5.849708,5.557222,0,0,24.34161,7.69153,0,1.932393,-1.932393,13.87068,35.56577,0.1371959,6.112945,3.133852,0,11.60885
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.947802,67.5708,47.67424,3.596798,3.596798,0,-1,0,3.596798,165.3638,0,0,0,5.947802,3.786103,3.596798,0,0,26.48871,5.759138,2.1617,0,2.1617,15.92145,40.82414,0.1371588,3.956477,4.758242,0,11.70694
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.796343,76.16267,51.9468,4.572727,4.572727,0,0,0,4.572727,148.6278,0,0,0,6.796343,4.813397,4.572727,0,0,24.32701,7.704667,1.982946,0,1.982946,17.80264,45.64769,0.1371248,5.03,5.437075,0,14.50101
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.668328,84.21276,55.13948,1.669573,1.669573,0,0,0,1.669573,459.2987,0,0,0,7.668328,1.757445,1.669573,0,0,22.34407,9.489319,5.910883,0,5.910883,23.41019,60.02601,0.1370236,1.83653,6.134663,0,17.15765
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.298191,85.67818,57.68423,1.694861,1.694861,0,0,0,1.694861,430.6071,0,0,0,7.298191,1.784064,1.694861,0,0,16.43318,14.80911,5.514127,0,5.514127,28.64135,73.43922,0.1369293,1.864347,5.838553,0,22.1073
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.018217,82.7126,60.16326,0,0,0,0,0,0,0,0,0,0,6.018217,0,0,0,0,10.91906,19.77183,6.018217,0,6.018217,34.35073,88.07863,0.1368265,0,4.814574,0,25.79004
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.937899,83.88544,61.43094,0.5877247,0.5877247,0,-1,0,0.5877247,1010.32,0.418402,0,0,5.937899,0.6186576,0.5877247,0,0,4.900839,25.18822,4.900839,0,4.900839,39.00008,100,0.136743,0.6464972,4.750319,0,31.12612
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.182098,76.53339,61.59057,4.106969,4.106969,0,0,0,4.106969,101.8293,8.881784E-16,0,0,4.182098,4.323125,4.106969,0,0,0,29.59898,0,0.1410266,-0.1410266,38.85142,99.61884,0.136743,4.517666,3.345679,0,33.78108
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.803837,67.79406,61.75021,1.911773,1.911773,0,0,0,1.911773,94.35411,0,0,0,1.803837,2.012393,1.911773,0,0,0.1566963,29.45795,0,0.2085562,-0.2085562,38.63158,99.05515,0.136743,2.102951,1.443069,0,31.26179
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.276029,64.66377,60.48252,2.106538,2.106538,0,0,0,2.106538,60.57472,0,4.440892E-16,0,1.276029,2.217408,2.106538,0,0,0.3884254,29.2494,0,0.9413788,-0.9413788,37.63929,96.5108,0.136743,2.317192,1.020823,0,30.52542
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,58.10679,58.10679,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.434402,28.30802,0,1.472437,-1.472437,36.0872,92.5311,0.136743,1.538696,0,0,28.30802
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,55.77802,55.77802,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,3.070442,26.83558,0,0.8020557,-0.8020557,35.24176,90.3633,0.136743,0.8381482,0,0,26.83558
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.961615,26.03352,0,0,0,35.24176,90.3633,0.136743,0,0,0,26.03352
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,51.18619,51.18619,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.961615,26.03352,0,1.238026,-1.238026,33.93677,87.01717,0.136743,1.293737,0,0,26.03352
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,49.07338,49.07338,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,5.3372,24.7955,0,0.8154864,-0.8154864,33.07717,84.81308,0.136743,0.8521833,0,0,24.7955
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,47.72119,47.72119,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,6.243296,23.98001,0,0.4645262,-0.4645262,32.58751,83.55756,0.136743,0.4854299,0,0,23.98001
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,46.66948,46.66948,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.759436,23.51549,0,1.378574,-1.378574,31.13437,79.83156,0.136743,1.44061,0,0,23.51549
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,45.56144,45.56144,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,8.291184,22.13691,0,0.4997968,-0.4997968,30.60754,78.48071,0.136743,0.5222876,0,0,22.13691
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,44.60363,44.60363,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.846514,21.63712,0,0.7968158,-0.7968158,29.76762,76.32708,0.136743,0.8326724,0,0,21.63712
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,43.84302,43.84302,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.731865,20.8403,0,0.2036654,-0.2036654,29.55294,75.77661,0.136743,0.2128304,0,0,20.8403
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,43.04485,43.04485,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.958159,20.63663,0,1.86186,-1.86186,27.59037,70.74438,0.136743,1.945644,0,0,20.63663
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,42.31241,42.31241,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,12.02689,18.77477,0,0.7889625,-0.7889625,26.75873,68.61198,0.136743,0.8244659,0,0,18.77477
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2665862,42.61579,41.86168,0.569987,0.569987,0,0,0,0.569987,46.77057,0,0,0,0.2665862,0.5999863,0.569987,0,0,12.90352,17.98581,0,0.3334002,-0.3334002,26.40729,67.71087,0.136743,0.6269857,0.2132689,0,18.2524
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.086081,47.46963,41.38278,2.283328,2.283328,0,0,0,2.283328,91.36142,0,4.440892E-16,0,2.086081,2.403503,2.283328,0,0,13.27396,17.65241,0,0.3174223,-0.3174223,26.0727,66.85294,0.136743,2.511661,1.668865,0,19.73849
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.54657,57.36933,43.20449,4.446808,4.446808,0,0,0,4.446808,102.2435,0,0,0,4.54657,4.680851,4.446808,0,0,13.62665,17.33499,0,0.1342801,-0.1342801,25.93116,66.49001,0.136743,4.891489,3.637256,0,21.88156
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.93003,67.46867,47.64607,4.348384,4.348384,0,-1,0,4.348384,136.3732,0,0,0,5.93003,4.577247,4.348384,0,0,13.77585,17.20071,1.352783,0,1.352783,27.21452,69.78068,0.1367199,4.783223,4.744024,0,23.13074
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.239776,73.82208,51.97497,3.715274,3.715274,0,0,0,3.715274,167.9493,0,0,0,6.239776,3.910815,3.715274,0,0,12.42307,18.41821,2.328961,0,2.328961,29.42397,75.44592,0.1366803,4.086802,4.991821,0,24.65799
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.25095,77.80283,55.25216,8.39539,8.39539,12,0,3.372,8.39539,74.45694,0,0,0,6.25095,0,0,3.604611,3.42438,10.09411,20.51428,9.67533,0,9.67533,38.60279,98.98132,0.1368305,9.234928,5.00076,12,26.76523
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.751517,78.67481,57.78753,3.276603,3.276603,0,0,0,3.276603,175.5329,1.883681,0,0,5.751517,3.449056,3.276603,0,0,0.4187794,29.22208,0.4187794,0,0.4187794,39.00008,100,0.1368234,3.604264,4.601213,0,34.97359
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.844416,77.73391,60.26655,0,0,0,0,0,0,0,4.844416,0,0,4.844416,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368234,0,3.875533,0,34.44339
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.199796,76.54116,61.53423,0,0,0,-1,0,0,0,4.199796,0,0,4.199796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368234,0,3.359836,0,33.79877
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.864382,75.3825,61.69387,0,0,0,0,0,0,0,3.864382,0,0,3.864382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368234,0,3.091506,0,33.46336
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.609907,70.78977,61.8535,6.393154,6.393154,0,0,0,6.393154,40.82347,0,8.881784E-16,0,2.609907,6.729636,6.393154,0,0,0,29.59898,0,4.119729,-4.119729,34.6575,88.86521,0.1368234,7.032469,2.087926,0,32.20889
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.495998,65.51752,60.58582,4.264414,4.264414,0,0,0,4.264414,35.08098,0,0,0,1.495998,4.488856,4.264414,0,0,4.577476,25.47925,0,2.992858,-2.992858,31.50275,80.77613,0.1368234,4.690855,1.196798,0,26.97525
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,58.15375,58.15375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.902874,22.48639,0,0,0,31.50275,80.77613,0.1368234,0,0,0,22.48639
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,55.83435,55.83435,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.902874,22.48639,0,1.382538,-1.382538,30.04543,77.03941,0.1368234,1.444752,0,0,22.48639
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,53.34594,53.34594,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.439028,21.10385,0,5.866737,-5.866737,23.86135,61.18282,0.1368234,6.130741,0,0,21.10385
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,51.20497,51.20497,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.95762,15.23712,0,3.850252,-3.850252,19.80282,50.77637,0.1368234,4.023513,0,0,15.23712
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,49.07338,49.07338,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.23568,11.38686,0,0.3371916,-0.3371916,19.44739,49.86501,0.1368234,0.3523653,0,0,11.38686
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,47.72119,47.72119,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.61034,11.04967,0,0.05632387,-0.05632387,19.38802,49.71278,0.1368234,0.05885845,0,0,11.04967
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,46.64131,46.64131,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.67292,10.99335,0,0.5034336,-0.5034336,18.85736,48.3521,0.1368234,0.5260882,0,0,10.99335
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,45.53326,45.53326,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.23229,10.48991,0,1.037762,-1.037762,17.76346,45.54724,0.1368234,1.084461,0,0,10.48991
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,44.55668,44.55668,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.38536,9.452153,0,1.20433,-1.20433,16.49398,42.29218,0.1368234,1.258525,0,0,9.452153
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,43.78668,43.78668,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.72351,8.247824,0,1.998552,-1.998552,14.38733,36.89051,0.1368234,2.088487,0,0,8.247824
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,42.96973,42.96973,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.94412,6.249271,0,0.7529007,-0.7529007,13.5937,34.85557,0.1368234,0.7867813,0,0,6.249271
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,42.19973,42.19973,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.78067,5.496371,0,2.371998,-2.371998,11.09339,28.44454,0.1368234,2.478738,0,0,5.496371
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2585619,42.46091,41.73022,0.693426,0.693426,0,0,0,0.693426,37.2876,0,1.110223E-16,0,0.2585619,0.7299221,0.693426,0,0,29.41623,3.124373,0,0.4713601,-0.4713601,10.59654,27.17055,0.1368234,0.7627685,0.2068495,0,3.382935
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.49267,48.57689,41.25132,1.261729,1.261729,0,0,0,1.261729,197.5598,0,0,0,2.49267,1.328136,1.261729,0,0,29.93996,2.653013,1.164534,0,1.164534,11.70131,30.0033,0.1368036,1.387902,1.994136,0,5.145682
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.204413,56.0869,43.10119,3.576597,3.576597,0,0,0,3.576597,117.5534,0,0,0,4.204413,3.764839,3.576597,0,0,28.77543,3.701093,0.439574,0,0.439574,12.11833,31.07257,0.1367961,3.934257,3.363531,0,7.905507
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.100836,60.65665,47.58973,0,0,0,-1,0,0,0,0,0,0,4.100836,0,0,0,0,28.33585,4.09671,4.100836,0,4.100836,16.00872,41.04792,0.1367263,0,3.280669,0,8.197546
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.883537,64.73496,52.00314,0,0,0,0,0,0,0,0,0,0,3.883537,0,0,0,0,24.23502,7.787462,3.883537,0,3.883537,19.69297,50.49469,0.1366604,0,3.106829,0,11.671
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.674752,75.40375,55.29911,3.112019,3.112019,0,0,0,3.112019,182.3495,0,0,0,5.674752,3.27581,3.112019,0,0,20.35148,11.28265,2.398942,0,2.398942,21.9688,56.33015,0.1366196,3.423221,4.539802,0,16.9574
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.10802,90.05673,57.83448,2.908574,2.908574,0,0,0,2.908574,278.7627,0,0,0,8.10802,3.061657,2.908574,0,0,17.95254,13.44169,5.046363,0,5.046363,26.7562,68.60551,0.136534,3.199432,6.486416,0,21.54971
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.260839,88.96985,60.36984,3.354669,3.354669,0,0,0,3.354669,216.4398,0,0,0,7.260839,3.53123,3.354669,0,0,12.90618,17.98342,3.729609,0,3.729609,30.29442,77.67785,0.1364709,3.690136,5.808671,0,25.24426
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.115255,89.81036,61.59057,3.361538,3.361538,0,-1,0,3.361538,211.6667,0,0,0,7.115255,3.538461,3.361538,0,0,9.176568,21.34007,3.576794,0,3.576794,33.68767,86.37846,0.1364103,3.697692,5.692204,0,28.45532
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.69362,83.158,61.75021,0,0,0,0,0,0,0,0.09384624,0,0,5.69362,0,0,0,0,5.599773,24.55918,5.599773,0,5.599773,39.00008,100,0.1363156,0,4.554895,0,30.2528
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.918533,71.981,61.90045,4.686979,4.686979,0,0,0,4.686979,62.26896,0,0,0,2.918533,4.933662,4.686979,0,0,0,29.59898,0,2.015129,-2.015129,36.87595,94.55352,0.1363156,5.155677,2.334826,0,32.51751
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.295381,64.83562,60.58582,0.361233,0.361233,0,0,0,0.361233,358.5999,0,0,0,1.295381,0.3802452,0.361233,0,0,2.239032,27.58385,0.9151358,0,0.9151358,37.74412,96.7796,0.1363002,0.3973563,1.036305,0,28.87923
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,58.15375,58.15375,10.00459,10.00459,11.39817,0,3.219736,10.00459,0,0,0,0,0,0,0,1.393575,1.323897,1.323897,28.40747,1.323897,0,1.323897,39.00008,100,0.1363264,11.00505,0,12,28.40747
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,55.77802,55.77802,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1363264,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,53.31778,53.31778,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1363264,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,51.18619,51.18619,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1363264,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1363264,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,47.67424,47.67424,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1363264,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,46.58497,46.58497,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1363264,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,45.47692,45.47692,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1363264,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,44.50034,44.50034,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1363264,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,43.71156,43.71156,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1363264,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,42.89461,42.89461,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1363264,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,42.09644,42.09644,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1363264,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1079646,41.90279,41.59875,1.323287,1.323287,0,0,0,1.323287,8.158819,0,0,0,0.1079646,1.392934,1.323287,0,0,23.73271,8.23954,0,1.28497,-1.28497,15.13078,38.79679,0.1363264,1.455616,0.0863717,0,8.347506
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8925121,43.66133,41.11985,0.03181692,0.03181692,0,0,0,0.03181692,2805.149,0,0,0,0.8925121,0.03349149,0.03181692,0,0,25.16045,6.954571,0.8590206,0,0.8590206,15.94572,40.88637,0.1363118,0.03499861,0.7140096,0,7.847083
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6653951,44.90774,42.9979,7.142283,7.142283,12,0,3.372,7.142283,9.316279,-8.881784E-16,0,0,0.6653951,0,0,4.857717,4.614831,24.30143,7.727689,5.280226,0,5.280226,20.95498,53.73061,0.1364138,7.856511,0.532316,12,8.393085
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.232267,54.37744,47.56156,0.6320528,0.6320528,0,-1,0,0.6320528,353.1773,0,0,0,2.232267,0.6653188,0.6320528,0,0,19.02121,12.47989,1.566948,0,1.566948,22.44151,57.54223,0.1363873,0.6952581,1.785814,0,14.71216
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.464423,56.56906,52.03131,0,0,0,0,0,0,0,0,0,0,1.464423,0,0,0,0,17.45426,13.89015,1.464423,0,1.464423,23.83079,61.10447,0.1363626,0,1.171538,0,15.35457
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.426304,63.22596,55.35545,3.832354,3.832354,0,0,0,3.832354,63.31107,0,4.440892E-16,0,2.426304,4.034057,3.832354,0,0,15.98983,15.20813,0,1.607752,-1.607752,22.13607,56.75904,0.1363626,4.215589,1.941043,0,17.63443
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.082986,61.41617,57.94716,0,0,0,0,0,0,0,0,0,0,1.082986,0,0,0,0,17.77623,13.60037,1.082986,0,1.082986,23.16348,59.39342,0.1363443,0,0.8663885,0,14.68336
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.983717,67.03679,60.42618,0.8232134,0.8232134,0,0,0,0.8232134,240.9724,0,0,0,1.983717,0.8665404,0.8232134,0,0,16.69324,14.57506,1.117176,0,1.117176,24.22333,62.11097,0.1363255,0.9055347,1.586973,0,16.55878
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.911612,68.05447,61.63752,0,0,0,-1,0,0,0,0,0,0,1.911612,0,0,0,0,15.57606,15.58052,1.911612,0,1.911612,26.03684,66.76099,0.1362933,0,1.52929,0,17.49213
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.303747,66.1133,61.79716,0.4533779,0.4533779,0,0,0,0.4533779,287.563,0,0,0,1.303747,0.4772398,0.4533779,0,0,13.66445,17.30097,0.8265069,0,0.8265069,26.82093,68.77149,0.1362793,0.4987157,1.042997,0,18.60472
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.542117,67.09805,61.95679,5.101454,5.101454,0,0,0,5.101454,30.22897,0,0,0,1.542117,5.369952,5.101454,0,0,12.83794,18.04483,0,3.827835,-3.827835,22.78604,58.42563,0.1362793,5.611599,1.233694,0,19.58694
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9358325,63.67808,60.63277,3.711027,3.711027,0,0,0,3.711027,25.21762,0,0,0,0.9358325,3.906344,3.711027,0,0,17.09109,14.21699,0,2.970511,-2.970511,19.65485,50.39695,0.1362793,4.082129,0.748666,0,15.15283
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,58.15375,58.15375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.39166,11.24648,0,0,0,19.65485,50.39695,0.1362793,0,0,0,11.24648
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,55.77802,55.77802,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,20.39166,11.24648,0,1.960323,-1.960323,17.58849,45.09859,0.1362793,2.048538,0,0,11.24648
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,53.29899,53.29899,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,22.5698,9.286159,0,8.8,-8.8,8.312471,21.31399,0.1362793,10.26722,0,0,9.286159
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,51.15802,51.15802,5.866168,0.4618503,0,-1,0,0.4618503,0,0,5.404317,5.990934,0,0.4861582,0.4618503,0,0,32.34758,0.4861582,0,0.4861582,-0.4861582,7.800015,20,0.1362793,6.452784,0,0,0.4861582
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,49.01704,49.01704,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362793,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,47.64607,47.64607,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362793,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,46.5568,46.5568,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362793,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,45.42997,45.42997,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362793,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,44.444,44.444,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362793,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,43.65522,43.65522,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362793,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,42.8101,42.8101,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362793,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,41.99314,41.99314,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363983,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1465608,41.89879,41.48607,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.0668,1.776357E-15,0,0,0.1465608,0,0,8.8,8.36,24.52775,7.524,8.506561,0,8.506561,23.80104,61.02819,0.1364925,1.14608,0.1172487,12,7.670561
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.142005,44.25255,40.98839,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.60664,0,0,0,1.142005,0,0,8.098913,7.693967,16.02119,15.1799,8.835972,0,8.835972,32.18358,82.52184,0.1366349,3.629956,0.913604,12,16.32191
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.811095,48.22374,42.91339,0.02626094,0.02626094,0,0,0,0.02626094,6896.536,0,0,0,1.811095,0.0276431,0.02626094,0,0,7.18522,23.13228,1.783452,0,1.783452,33.87551,86.86011,0.1366049,0.02888704,1.448876,0,24.94337
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.778642,59.48647,47.54277,3.775783,3.775783,0,-1,0,3.775783,100.0757,0,0,0,3.778642,3.974508,3.775783,0,0,5.401768,24.73739,0,0.1958657,-0.1958657,33.66905,86.33073,0.1366049,4.153361,3.022914,0,28.51603
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.754068,67.98153,52.03131,4.962693,4.962693,0,0,0,4.962693,95.79614,0,0,0,4.754068,5.223887,4.962693,0,0,5.619397,24.54152,0,0.4698187,-0.4698187,33.17382,85.0609,0.1366049,5.458962,3.803254,0,29.29559
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.025674,72.82184,55.35545,0,0,0,0,0,0,0,0,0,0,5.025674,0,0,0,0,6.141418,24.0717,5.025674,0,5.025674,37.94159,97.28593,0.1365203,0,4.020539,0,29.09738
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.241413,85.73618,57.94716,0,0,0,0,0,0,0,6.125669,0,0,7.241413,0,0,0,0,1.115744,28.59481,1.115744,0,1.115744,39.00008,100,0.1365016,0,5.793131,0,35.83622
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.724383,81.70678,60.42618,6.590313,6.590313,0,0,0,6.590313,86.86056,0,0,0,5.724383,6.937172,6.590313,0,0,0,29.59898,0,1.212789,-1.212789,37.72169,96.72208,0.1365016,7.249345,4.579506,0,35.32336
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.699069,70.94597,61.69387,2.25536,2.25536,0,-1,0,2.25536,119.6735,0,0,0,2.699069,2.374063,2.25536,0,0,1.347543,28.38619,0.3250059,0,0.3250059,38.03001,97.51266,0.1364961,2.480896,2.159255,0,31.08526
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.167524,72.86557,61.8535,0,0,0,0,0,0,0,2.144987,0,0,3.167524,0,0,0,0,1.022538,28.67869,1.022538,0,1.022538,39.00008,100,0.1364789,0,2.534019,0,31.84622
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.136083,69.18598,61.95679,0,0,0,0,0,0,0,2.136083,0,0,2.136083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364789,0,1.708866,0,31.73506
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.587687,65.93875,60.68911,1.958855,1.958855,0,0,0,1.958855,81.0518,0,0,0,1.587687,2.061952,1.958855,0,0,0,29.59898,0,0.4742655,-0.4742655,38.50016,98.71815,0.1364789,2.15474,1.27015,0,31.18666
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,58.15375,58.15375,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5269616,29.12471,0,2.83531,-2.83531,35.51148,91.05489,0.1364789,2.962898,0,0,29.12471
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,55.77802,55.77802,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.677306,26.2894,0,8.527081,-8.527081,26.52315,68.00793,0.1364789,8.910799,0,0,26.2894
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,53.29899,53.29899,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.15184,17.76232,0,1.640377,-1.640377,24.79404,63.57433,0.1364789,1.714194,0,0,17.76232
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,51.15802,51.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.97448,16.12195,0,0,0,24.79404,63.57433,0.1364789,0,0,0,16.12195
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,48.98887,48.98887,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.97448,16.12195,0,1.552379,-1.552379,23.15769,59.37857,0.1364789,1.622236,0,0,16.12195
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,47.58973,47.58973,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.69935,14.56957,0,0.8021557,-0.8021557,22.31214,57.2105,0.1364789,0.8382527,0,0,14.56957
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,46.48168,46.48168,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.59063,13.76741,0,0.7088507,-0.7088507,21.56495,55.29462,0.1364789,0.7407489,0,0,13.76741
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,45.37363,45.37363,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.37824,13.05856,0,1.154617,-1.154617,20.34787,52.17393,0.1364789,1.206575,0,0,13.05856
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,44.36888,44.36888,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.66115,11.90394,0,0.9398417,-0.9398417,19.35719,49.63373,0.1364789,0.9821346,0,0,11.90394
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,43.58009,43.58009,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.70542,10.9641,0,0.5204828,-0.5204828,18.80856,48.22697,0.1364789,0.5439045,0,0,10.9641
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.28373,10.44362,0,0,0,18.80856,48.22697,0.1364789,0,0,0,10.44362
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,41.90863,41.90863,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.28373,10.44362,0,1.150062,-1.150062,17.59628,45.11859,0.1364789,1.201815,0,0,10.44362
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6893836,43.34186,41.38278,0.2361424,0.2361424,0,0,0,0.2361424,291.9355,0,0,0,0.6893836,0.248571,0.2361424,0,0,22.56158,9.293557,0.4408126,0,0.4408126,18.01448,46.19087,0.1364715,0.2597567,0.5515069,0,9.982941
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.937601,49.57452,40.8851,2.592127,2.592127,0,0,0,2.592127,113.3278,0,0,0,2.937601,2.728555,2.592127,0,0,22.12077,9.690289,0.2090466,0,0.2090466,18.2128,46.69938,0.136468,2.85134,2.350081,0,12.62789
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.101552,58.86701,42.8101,3.265903,3.265903,0,0,0,3.265903,156.2065,0,0,0,5.101552,3.437793,3.265903,0,0,21.91172,9.87843,1.663759,0,1.663759,19.79118,50.74651,0.13644,3.592494,4.081242,0,14.97998
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.15158,72.23377,47.48643,4.453088,4.453088,0,-1,0,4.453088,160.5982,0,0,0,7.15158,4.687461,4.453088,0,0,20.24796,11.37581,2.464119,0,2.464119,22.12885,56.74051,0.1363986,4.898396,5.721264,0,18.52739
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.077693,77.50724,52.03131,0,0,0,0,0,0,0,0,0,0,7.077693,0,0,0,0,17.78384,13.59352,7.077693,0,7.077693,28.84333,73.95712,0.1362799,0,5.662154,0,20.67121
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.119918,86.85189,55.4118,7.262171,7.262171,0,0,0,7.262171,111.8112,0,0,0,8.119918,7.644391,7.262171,0,0,10.70615,19.96344,0.4755277,0,0.4755277,29.29446,75.11385,0.136272,7.988388,6.495934,0,28.08336
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.188839,90.71406,57.99411,1.313102,1.313102,0,0,0,1.313102,623.6253,0,0,0,8.188839,1.382213,1.313102,0,0,10.23062,20.39142,6.806626,0,6.806626,35.75179,91.67107,0.136158,1.444413,6.551071,0,28.58026
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.619348,90.99854,60.48252,4.583055,4.583055,0,0,0,4.583055,166.2504,0,0,0,7.619348,4.824268,4.583055,0,0,3.423995,26.51738,2.79508,0,2.79508,38.40343,98.47015,0.1361112,5.04136,6.095479,0,34.13673
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.029963,84.63145,61.69387,5.952641,5.952641,0,-1,0,5.952641,101.299,0,0,0,6.029963,6.265938,5.952641,0,0,0.6289155,29.03295,0,0.2359749,-0.2359749,38.1547,97.83236,0.1361112,6.547905,4.823971,0,35.06292
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.244456,81.28632,61.8535,2.918502,2.918502,0,0,0,2.918502,179.6968,1.281238,0,0,5.244456,3.072108,2.918502,0,0,0.8911098,28.79698,0.8911098,0,0.8911098,39.00008,100,0.1360963,3.210352,4.195564,0,34.04144
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.794612,75.46271,62.01313,2.764473,2.764473,0,0,0,2.764473,137.2635,0.88464,0,0,3.794612,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1360963,3.04092,3.035689,0,33.39359
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.478591,65.56508,60.68911,9.580847,9.580847,8.176185,0,2.404575,9.580847,15.43278,4.440892E-16,0,0,1.478591,1.478591,1.404662,0,0,0,29.59898,0,0,0,39.00008,100,0.1360963,10.53893,1.182873,12,31.07757
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,58.15375,58.15375,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1360963,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,55.77802,55.77802,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1360963,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,53.27082,53.27082,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1360963,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,51.12985,51.12985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1360963,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,48.94192,48.94192,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1360963,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,47.51461,47.51461,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1360963,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,46.42534,46.42534,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1360963,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,45.28912,45.28912,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1360963,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,44.29375,44.29375,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1360963,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,43.46741,43.46741,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1360963,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,42.62229,42.62229,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1360963,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,41.77717,41.77717,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1360963,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5305012,42.75328,41.25132,1.161503,1.161503,0,0,0,1.161503,45.67369,0,2.220446E-16,0,0.5305012,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6921334,-0.6921334,12.81268,32.85295,0.1360963,1.277653,0.4244009,0,5.978063
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.162447,47.04608,40.75364,0,0,0,0,0,0,0,0,0,0,2.162447,0,0,0,0,27.60394,4.755428,2.162447,0,2.162447,14.86415,38.11314,0.1360602,0,1.729958,0,6.917875
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.677551,50.65504,42.67863,0.7985577,0.7985577,0,0,0,0.7985577,335.2984,0,0,0,2.677551,0.8405871,0.7985577,0,0,25.4415,6.70163,1.836964,0,1.836964,16.60685,42.58158,0.1360295,0.8784135,2.142041,0,9.379181
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.181762,57.31077,47.40192,0,0,0,-1,0,0,0,0,0,0,3.181762,0,0,0,0,23.60453,8.354897,3.181762,0,3.181762,19.62534,50.32127,0.1359764,0,2.54541,0,11.53666
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.403074,66.60252,51.97497,3.663656,3.663656,0,0,0,3.663656,120.1825,0,0,0,4.403074,3.85648,3.663656,0,0,20.42277,11.21848,0.5465941,0,0.5465941,20.14388,51.65087,0.1359673,4.030021,3.522459,0,15.62156
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.053277,65.41348,55.35545,4.909774,4.909774,0,0,0,4.909774,62.18774,0,0,0,3.053277,5.168183,4.909774,0,0,19.87618,11.71042,0,2.114906,-2.114906,17.91457,45.93472,0.1359673,5.400751,2.442622,0,14.7637
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.020175,68.08779,57.94716,0,0,0,0,0,0,0,0,0,0,3.020175,0,0,0,0,22.22607,9.595512,3.020175,0,3.020175,20.77976,53.28134,0.1359169,0,2.41614,0,12.61569
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.100326,71.12392,60.48252,2.252737,2.252737,0,0,0,2.252737,137.6248,0,0,0,3.100326,2.371302,2.252737,0,0,19.2059,12.31367,0.7290237,0,0.7290237,21.47138,55.0547,0.1359048,2.478011,2.480261,0,15.414
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.900357,75.52467,61.69387,3.750614,3.750614,0,-1,0,3.750614,103.9925,4.440892E-16,0,0,3.900357,3.948015,3.750614,0,0,18.47687,12.96979,0,0.04765866,-0.04765866,21.42114,54.92589,0.1359048,4.125676,3.120285,0,16.87015
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.620121,74.60233,61.8535,1.373109,1.373109,0,0,0,1.373109,263.6442,0,0,0,3.620121,1.445378,1.373109,0,0,18.52983,12.92213,2.174744,0,2.174744,23.48428,60.21599,0.1358685,1.51042,2.896097,0,16.54225
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.505128,67.02858,62.01313,0,0,0,0,0,0,0,0,0,0,1.505128,0,0,0,0,16.35508,14.8794,1.505128,0,1.505128,24.91217,63.87724,0.1358435,0,1.204102,0,16.38453
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4570047,62.10365,60.63277,0,0,0,0,0,0,0,0,0,0,0.4570047,0,0,0,0,14.84996,16.23402,0.4570047,0,0.4570047,25.34573,64.98891,0.1358359,0,0.3656038,0,16.69102
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,58.10679,58.10679,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,14.39295,16.64532,0,6.51934,-6.51934,18.47374,47.36847,0.1358359,6.81271,0,0,16.64532
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,55.72168,55.72168,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,21.63666,10.12598,0,6.964035,-6.964035,11.133,28.5461,0.1358359,7.277416,0,0,10.12598
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,53.24265,53.24265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37448,3.161947,0,0,0,11.133,28.5461,0.1358359,0,0,0,3.161947
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,51.07351,51.07351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37448,3.161947,0,0,0,11.133,28.5461,0.1358359,0,0,0,3.161947
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,48.91375,48.91375,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,29.37448,3.161947,0,1.768853,-1.768853,9.268466,23.76525,0.1358359,1.848451,0,0,3.161947
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,47.48643,47.48643,1.583245,1.32344,0,-1,0,1.32344,0,0,0.2598056,0.4181301,0,1.393094,1.32344,0,0,31.33987,1.393094,0,1.393094,-1.393094,7.800015,20,0.1358359,1.74157,0,0,1.393094
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,46.37839,46.37839,0.4786001,0,0,-1,0,0,0,0,0.4786001,0.5264602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358359,0.5264602,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,45.24217,45.24217,0.2908801,0,0,-1,0,0,0,0,0.2908801,0.3199681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358359,0.3199681,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,44.20924,44.20924,1.916567,0,0,-1,0,0,0,0,1.916567,2.108223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358359,2.108223,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,43.39229,43.39229,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358359,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,42.54717,42.54717,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358359,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,41.67388,41.67388,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359217,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2469314,41.81485,41.11985,1.157403,1.157403,9.957402,0,2.855223,1.157403,21.33496,1.776357E-15,0,0,0.2469314,0,0,8.8,8.36,24.52775,7.524,8.606932,0,8.606932,23.89626,61.27234,0.1360179,1.273143,0.1975451,12,7.770931
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.249529,44.16347,40.594,1.202587,1.202587,10.00259,0,2.866655,1.202587,103.9034,0,0,0,1.249529,0,0,8.8,8.36,15.92082,15.27024,9.609529,0,9.609529,33.01266,84.64767,0.1360987,1.322846,0.9996233,12,16.51977
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.36524,49.54206,42.54717,3.985796,3.985796,0,0,0,3.985796,59.34171,0,0,0,2.36524,4.195575,3.985796,0,0,6.311293,23.91881,0,1.830335,-1.830335,31.08332,79.70065,0.1360987,4.384376,1.892192,0,26.28405
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.9691,59.84729,47.27046,1.214936,1.214936,0,-1,0,1.214936,326.692,0,0,0,3.9691,1.27888,1.214936,0,0,8.344999,22.08848,2.69022,0,2.69022,33.63548,86.24466,0.136054,1.33643,3.17528,0,26.05758
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.405247,66.54768,51.91863,4.790494,4.790494,0,0,0,4.790494,91.9581,0,0,0,4.405247,5.042625,4.790494,0,0,5.654779,24.50968,0,0.6373782,-0.6373782,32.96363,84.52196,0.136054,5.269543,3.524198,0,28.91492
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.352998,74.0769,55.29911,4.494374,4.494374,0,0,0,4.494374,119.1044,0,0,0,5.352998,4.73092,4.494374,0,0,6.362977,23.8723,0.6220778,0,0.6220778,33.55378,86.03517,0.1360436,4.943812,4.282399,0,29.2253
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.089482,72.0827,57.94716,0,0,0,0,0,0,0,0,0,0,4.089482,0,0,0,0,5.740899,24.43217,4.089482,0,4.089482,37.43341,95.9829,0.1359757,0,3.271585,0,28.52165
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.067115,78.85309,60.42618,5.368828,5.368828,0,0,0,5.368828,94.38028,0,0,0,5.067115,5.651398,5.368828,0,0,1.651417,28.1127,0,0.5842828,-0.5842828,36.81752,94.4037,0.1359757,5.905711,4.053692,0,33.17982
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.398887,77.53029,61.69387,4.418384,4.418384,0,-1,0,4.418384,99.55873,0,0,0,4.398887,4.65093,4.418384,0,0,2.30062,27.52842,0,0.2520434,-0.2520434,36.55184,93.72248,0.1359757,4.860222,3.519109,0,31.92731
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.995283,80.14381,61.79716,4.027567,4.027567,0,0,0,4.027567,124.0273,0,0,0,4.995283,4.239544,4.027567,0,0,2.580669,27.27638,0.7557386,0,0.7557386,37.2688,95.56083,0.1359632,4.430324,3.996226,0,32.27166
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.879615,75.73586,61.95679,0,0,0,0,0,0,0,2.054685,0,0,3.879615,0,0,0,0,1.82493,27.95654,1.82493,0,1.82493,39.00008,100,0.1359329,0,3.103692,0,31.83616
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9324988,63.667,60.63277,0,0,0,0,0,0,0,0.9324988,0,0,0.9324988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359329,0,0.745999,0,30.53148
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,58.05045,58.05045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359329,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,55.67472,55.67472,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1359329,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,53.18631,53.18631,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1359329,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,51.02655,51.02655,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1359329,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,48.82924,48.82924,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1359329,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,47.38314,47.38314,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1359329,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,46.26571,46.26571,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1359329,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,45.13887,45.13887,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1359329,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,44.10595,44.10595,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1359329,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,43.289,43.289,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1359329,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,42.41571,42.41571,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1359329,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,41.54242,41.54242,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1359329,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6439343,42.78369,40.96022,0.9231357,0.9231357,0,0,0,0.9231357,69.7551,0,1.110223E-16,0,0.6439343,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3277875,-0.3277875,18.90119,48.4645,0.1359329,1.015449,0.5151474,0,11.50322
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.718868,48.41638,40.43436,2.555095,2.555095,0,0,0,2.555095,106.4097,0,0,0,2.718868,2.689574,2.555095,0,0,21.18608,10.5315,0.02929398,0,0.02929398,18.92898,48.53576,0.1359324,2.810605,2.175094,0,13.25037
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.939845,57.85687,42.41571,4.120372,4.120372,0,0,0,4.120372,119.8883,0,0,0,4.939845,4.337234,4.120372,0,0,21.15679,10.55787,0.602611,0,0.602611,19.50067,50.00162,0.1359224,4.532409,3.951876,0,15.49771
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.733661,70.14288,47.19534,4.456412,4.456412,0,-1,0,4.456412,151.1005,0,0,0,6.733661,4.69096,4.456412,0,0,20.55418,11.10022,2.042701,0,2.042701,21.43855,54.97052,0.1358885,4.902053,5.386929,0,17.83388
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.256059,78.10947,51.87168,4.669998,4.669998,0,0,0,4.669998,155.3761,0,0,0,7.256059,4.915787,4.669998,0,0,18.51148,12.93865,2.340272,0,2.340272,23.65872,60.66327,0.1358497,5.136997,5.804847,0,20.19471
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.181596,87.02121,55.29911,1.813697,1.813697,0,0,0,1.813697,451.1006,0,0,0,8.181596,1.909154,1.813697,0,0,16.17121,15.04489,6.272442,0,6.272442,29.60928,75.92109,0.1357459,1.995066,6.545277,0,23.22649
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.986214,89.47913,57.89082,3.120199,3.120199,0,0,0,3.120199,255.952,0,0,0,7.986214,3.28442,3.120199,0,0,9.898766,20.69009,4.701794,0,4.701794,34.0698,87.35828,0.1356682,3.432219,6.388971,0,28.6763
