Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.478405,85.17651,60.42618,0,0,0,0,0,0,0,1.281433,0,0,6.478405,0,0,0,0,5.196972,24.9217,5.196972,0,5.196972,39.00008,100,0.1355823,0,5.182724,0,31.40011
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.321651,81.36907,61.63752,5.668345,5.668345,0,-1,0,5.668345,93.88368,0,0,0,5.321651,5.96668,5.668345,0,0,0,29.59898,0,0.645028,-0.645028,38.32016,98.25662,0.1355823,6.23518,4.257321,0,34.92063
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.145218,80.78889,61.79716,0.9137955,0.9137955,0,0,0,0.9137955,563.0601,3.46663,0,0,5.145218,0.96189,0.9137955,0,0,0.7166978,28.95395,0.7166978,0,0.7166978,39.00008,100,0.1355705,1.005175,4.116175,0,34.09917
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.627656,74.68356,61.90045,2.957552,2.957552,0,0,0,2.957552,122.6574,0.5144429,0,0,3.627656,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1355705,3.253307,2.902125,0,33.22663
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.611759,65.91412,60.58582,5.946273,5.946273,0,0,0,5.946273,27.10536,0,8.881784E-16,0,1.611759,6.259234,5.946273,0,0,0,29.59898,0,4.647476,-4.647476,34.10121,87.43882,0.1355705,6.5409,1.289407,0,31.21074
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,57.99411,57.99411,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.163862,24.9515,0,6.696793,-6.696793,27.04217,69.33876,0.1355705,6.998148,0,0,24.9515
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,55.57143,55.57143,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.60474,18.25471,0,8.175974,-8.175974,18.42394,47.24077,0.1355705,8.543892,0,0,18.25471
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,53.11119,53.11119,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.68916,10.07874,0,2.702224,-2.702224,15.57554,39.93721,0.1355705,2.823824,0,0,10.07874
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.69163,7.376512,0,0,0,15.57554,39.93721,0.1355705,0,0,0,7.376512
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,48.75412,48.75412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.69163,7.376512,0,0,0,15.57554,39.93721,0.1355705,0,0,0,7.376512
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,47.29863,47.29863,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.69163,7.376512,0,0.9362361,-0.9362361,14.58866,37.40675,0.1355705,0.9783668,0,0,7.376512
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,46.19058,46.19058,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.73189,6.440276,0,0.7400019,-0.7400019,13.80863,35.40668,0.1355705,0.7733019,0,0,6.440276
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,45.02619,45.02619,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.55412,5.700274,0,0.8642877,-0.8642877,12.89759,33.07069,0.1355705,0.9031806,0,0,5.700274
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,44.00266,44.00266,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.51443,4.835987,0,0.6628596,-0.6628596,12.19888,31.27911,0.1355705,0.6926883,0,0,4.835987
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,43.17632,43.17632,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.25095,4.173127,0,0.7564802,-0.7564802,11.40148,29.2345,0.1355705,0.7905219,0,0,4.173127
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,42.28424,42.28424,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.09148,3.416647,0,1.845444,-1.845444,9.456208,24.24664,0.1355705,1.928489,0,0,3.416647
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,41.38278,41.38278,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.14197,1.571202,0,0.7820762,-0.7820762,8.631827,22.13285,0.1355705,0.8172696,0,0,1.571202
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2022147,41.34928,40.7818,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.77518,1.776357E-15,0,0,0.2022147,0,0,8.8,8.36,32.01095,0.7891261,8.562215,0,8.562215,16.75466,42.96058,0.1356665,1.251386,0.1617718,12,0.9913409
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8829325,42.71761,40.21839,4.082791,4.082791,11.63186,0,3.278862,4.082791,21.62571,-8.881784E-16,0,0,0.8829325,0,0,7.549073,7.171619,23.44873,8.495119,8.054552,0,8.054552,24.39588,62.55341,0.1358202,4.49107,0.706346,12,9.378052
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6660604,44.1302,42.2279,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.6214,0,0,0,0.6660604,0,0,8.285798,7.871509,15.39418,15.74422,8.537569,0,8.537569,32.49533,83.32118,0.1359756,3.734018,0.5328484,12,16.41028
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.648379,55.19468,47.06387,5.31524,5.31524,0,-1,0,5.31524,49.82615,0,0,0,2.648379,5.594989,5.31524,0,0,6.856611,23.42803,0,2.94661,-2.94661,29.38933,75.35709,0.1359756,5.846764,2.118704,0,26.07641
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.837426,57.51743,51.78717,1.52454,1.52454,0,0,0,1.52454,120.5233,0,0,0,1.837426,1.604779,1.52454,0,0,10.13062,20.48142,0.2326472,0,0.2326472,29.61003,75.92301,0.1359717,1.676994,1.469941,0,22.31884
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.376754,59.60748,55.25216,0,0,0,0,0,0,0,0,0,0,1.376754,0,0,0,0,9.897975,20.6908,1.376754,0,1.376754,30.91614,79.27199,0.135949,0,1.101403,0,22.06755
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.648175,74.21264,57.89082,5.486689,5.486689,0,0,0,5.486689,84.71732,8.881784E-16,0,0,4.648175,5.775462,5.486689,0,0,8.521221,21.92988,0,1.127286,-1.127286,29.72787,76.22517,0.135949,6.035357,3.71854,0,26.57805
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.950439,82.72348,60.42618,1.184263,1.184263,0,0,0,1.184263,502.4595,0,0,0,5.950439,1.246592,1.184263,0,0,9.773761,20.80259,4.703847,0,4.703847,34.19033,87.66735,0.1358715,1.302689,4.760352,0,26.75303
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.91626,75.52473,61.63752,5.256404,5.256404,0,-1,0,5.256404,74.50455,0,0,0,3.91626,5.533057,5.256404,0,0,5.069914,25.03606,0,1.616796,-1.616796,32.48608,83.29748,0.1358715,5.782044,3.133008,0,28.95232
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.983539,75.97028,61.79716,10.31983,10.31983,12,0,3.372,10.31983,38.60082,0,0,0,3.983539,0,0,1.680171,1.596162,6.866354,23.41926,5.579701,0,5.579701,37.77945,96.87019,0.1359657,11.35181,3.186831,12,27.4028
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.904752,71.92961,61.90045,4.493115,4.493115,0,0,0,4.493115,64.64895,0,0,0,2.904752,4.729595,4.493115,0,0,1.286653,28.44099,0,1.824843,-1.824843,35.8559,91.93802,0.1359657,4.942427,2.323801,0,31.34574
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.392193,65.16385,60.58582,5.896222,5.896222,0,0,0,5.896222,23.61162,0,8.881784E-16,0,1.392193,6.206549,5.896222,0,0,3.314257,26.61615,0,4.814355,-4.814355,30.78112,78.9258,0.1359657,6.485844,1.113755,0,28.00834
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,57.94716,57.94716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.663541,21.80179,0,0,0,30.78112,78.9258,0.1359657,0,0,0,21.80179
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,55.51509,55.51509,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,8.663541,21.80179,0,2.930334,-2.930334,27.69228,71.0057,0.1359657,3.062199,0,0,21.80179
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,53.05485,53.05485,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,11.91947,18.87146,0,6.739842,-6.739842,20.58786,52.78928,0.1359657,7.043136,0,0,18.87146
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,50.86692,50.86692,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,19.40818,12.13161,0,0.3684995,-0.3684995,20.19943,51.7933,0.1359657,0.3850819,0,0,12.13161
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,48.66961,48.66961,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,19.81763,11.76311,0,1.302665,-1.302665,18.8263,48.27246,0.1359657,1.361285,0,0,11.76311
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,47.22351,47.22351,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,21.26503,10.46045,0,0.3702915,-0.3702915,18.43598,47.27164,0.1359657,0.3869546,0,0,10.46045
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,46.08729,46.08729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.67647,10.09016,0,0,0,18.43598,47.27164,0.1359657,0,0,0,10.09016
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,44.9229,44.9229,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,21.67647,10.09016,0,1.463762,-1.463762,16.89304,43.31539,0.1359657,1.529631,0,0,10.09016
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,43.87119,43.87119,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,23.30287,8.626396,0,0.4390959,-0.4390959,16.43019,42.1286,0.1359657,0.4588552,0,0,8.626396
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,42.9979,42.9979,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,23.79075,8.187301,0,0.2057084,-0.2057084,16.21335,41.57262,0.1359657,0.2149653,0,0,8.187301
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,42.09644,42.09644,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,24.01932,7.981592,0,2.194105,-2.194105,13.90056,35.6424,0.1359657,2.29284,0,0,7.981592
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,41.17619,41.17619,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,26.45721,5.787487,0,0.5827662,-0.5827662,13.28627,34.0673,0.1359657,0.6089907,0,0,5.787487
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7297699,42.63037,40.56583,0.5097705,0.5097705,0,0,0,0.5097705,143.1566,0,0,0,0.7297699,0.5366005,0.5097705,0,0,27.10473,5.204721,0.1931694,0,0.1931694,13.46953,34.53719,0.1359626,0.5607476,0.5838159,0,5.934491
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.857108,45.3283,39.98363,3.050033,3.050033,0,0,0,3.050033,60.88815,0,0,0,1.857108,3.210561,3.050033,0,0,26.91156,5.378573,0,1.353452,-1.353452,12.04287,30.87908,0.1359626,3.355036,1.485687,0,7.235682
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.970266,47.78186,42.02132,4.864659,4.864659,12,0,3.372,4.864659,40.50163,0,0,0,1.970266,0,0,7.135341,6.778574,28.4154,4.025121,8.74884,0,8.74884,20.34274,52.16078,0.1361248,5.351125,1.576213,12,5.995387
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.880206,59.1706,46.93241,4.288018,4.288018,0,-1,0,4.288018,90.48951,0,0,0,3.880206,4.513703,4.288018,0,0,19.66656,11.89908,0,0.6334966,-0.6334966,19.67498,50.44857,0.1361248,4.716819,3.104165,0,15.77928
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.528503,70.65047,51.74021,1.582898,1.582898,0,0,0,1.582898,349.2647,0,0,0,5.528503,1.666208,1.582898,0,0,20.37044,11.26558,3.862295,0,3.862295,23.33908,59.84366,0.1360612,1.741188,4.422802,0,16.79408
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.995978,81.14709,55.25216,2.834916,2.834916,0,0,0,2.834916,246.7791,0,0,0,6.995978,2.984122,2.834916,0,0,16.50815,14.74165,4.011856,0,4.011856,27.14506,69.60257,0.1359952,3.118407,5.596782,0,21.73762
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.832624,83.68872,57.89082,0.5268732,0.5268732,0,0,0,0.5268732,1296.825,0,0,0,6.832624,0.5546033,0.5268732,0,0,12.49629,18.35232,6.27802,0,6.27802,33.10091,84.87395,0.135892,0.5795605,5.466099,0,25.18494
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.362685,80.11835,60.42618,1.427803,1.427803,0,0,0,1.427803,375.59,0,0,0,5.362685,1.502951,1.427803,0,0,6.21827,24.00253,3.859735,0,3.859735,36.76257,94.26283,0.1358287,1.570583,4.290148,0,29.36522
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.715984,83.1236,61.63752,0.6834731,0.6834731,0,-1,0,0.6834731,836.3145,2.638004,0,0,5.715984,0.7194453,0.6834731,0,0,2.358535,27.4763,2.358535,0,2.358535,39.00008,100,0.13579,0.7518203,4.572787,0,33.19228
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.895293,75.61987,61.79716,1.740006,1.740006,0,0,0,1.740006,223.8667,2.063708,0,0,3.895293,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.13579,1.914006,3.116235,0,33.49427
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.111366,72.70443,61.90045,0.6312877,0.6312877,0,0,0,0.6312877,492.8603,2.446853,0,0,3.111366,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.13579,0.6944165,2.489093,0,32.71034
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.103417,64.18939,60.58582,2.212204,2.212204,0,0,0,2.212204,49.87861,0,4.440892E-16,0,1.103417,2.328636,2.212204,0,0,0,29.59898,0,1.225219,-1.225219,37.70858,96.68848,0.13579,2.433425,0.8827335,0,30.70239
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,57.89082,57.89082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.361355,28.37376,0,0,0,37.70858,96.68848,0.13579,0,0,0,28.37376
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,55.45875,55.45875,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.361355,28.37376,0,4.609323,-4.609323,32.84993,84.23042,0.13579,4.816742,0,0,28.37376
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,52.97972,52.97972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.482824,23.76444,0,0,0,32.84993,84.23042,0.13579,0,0,0,23.76444
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,50.78241,50.78241,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.482824,23.76444,0,8.8,-8.8,23.57392,60.44582,0.13579,12.00023,0,0,23.76444
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,48.59448,48.59448,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.2606,14.96444,0,0.2503212,-0.2503212,23.31005,59.76925,0.13579,0.2615856,0,0,14.96444
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,47.12022,47.12022,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.53874,14.71412,0,1.473839,-1.473839,21.75649,55.78576,0.13579,1.540162,0,0,14.71412
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,45.95583,45.95583,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.17634,13.24028,0,1.839102,-1.839102,19.81791,50.81505,0.13579,1.921862,0,0,13.24028
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,44.79144,44.79144,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.21978,11.40117,0,0.9600351,-0.9600351,18.80594,48.22027,0.13579,1.003237,0,0,11.40117
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,43.71156,43.71156,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.28649,10.44114,0,2.4423,-2.4423,16.23153,41.61923,0.13579,2.552203,0,0,10.44114
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,42.83827,42.83827,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.00015,7.998839,0,1.267813,-1.267813,14.89514,38.19259,0.13579,1.324865,0,0,7.998839
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,41.93681,41.93681,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.40884,6.731026,0,2.202208,-2.202208,12.57381,32.24047,0.13579,2.301307,0,0,6.731026
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,40.98839,40.98839,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.85573,4.528818,0,0.05168674,-0.05168674,12.51933,32.10077,0.13579,0.05401264,0,0,4.528818
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5274948,41.83469,40.34985,1.149842,1.149842,0,0,0,1.149842,45.87542,0,0,0,0.5274948,1.21036,1.149842,0,0,27.91316,4.477131,0,0.6828651,-0.6828651,11.79952,30.25513,0.13579,1.264826,0.4219958,0,5.004626
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.012369,48.63317,39.77705,0,0,0,0,0,0,0,0,0,0,3.012369,0,0,0,0,28.6719,3.794266,3.012369,0,3.012369,14.65731,37.58276,0.1357407,0,2.409895,0,6.806634
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.073751,57.67348,41.83351,4.568924,4.568924,0,0,0,4.568924,111.0491,0,0,0,5.073751,4.809393,4.568924,0,0,25.65953,6.505398,0.2643575,0,0.2643575,14.9081,38.22582,0.1357363,5.025816,4.059001,0,11.57915
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.475322,68.62728,46.80095,4.478733,4.478733,0,-1,0,4.478733,144.5793,0,0,0,6.475322,4.714455,4.478733,0,0,25.39518,6.74332,1.760867,0,1.760867,16.5786,42.50916,0.1357075,4.926606,5.180257,0,13.21864
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.842053,76.00566,51.6557,7.384453,7.384453,0,0,0,7.384453,92.65485,0,0,0,6.842053,7.773108,7.384453,0,0,23.63431,8.328099,0,0.9310549,-0.9310549,15.59719,39.9927,0.1357075,8.122898,5.473642,0,15.17015
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.568202,83.86774,55.25216,6.702667,6.702667,0,0,0,6.702667,112.9133,0,0,0,7.568202,7.055439,6.702667,0,0,24.66882,7.397044,0.5127628,0,0.5127628,16.08364,41.24001,0.1356991,7.372934,6.054562,0,14.96525
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.760825,83.34956,57.89082,0,0,0,0,0,0,0,0,0,0,6.760825,0,0,0,0,24.15605,7.858531,6.760825,0,6.760825,22.49752,57.68583,0.1355885,0,5.40866,0,14.61936
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.930531,82.63316,60.42618,1.337573,1.337573,0,0,0,1.337573,443.3799,0,0,0,5.930531,1.407972,1.337573,0,0,17.39523,13.94327,4.522559,0,4.522559,26.78799,68.68702,0.1355146,1.471331,4.744425,0,19.8738
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.262168,81.1092,61.63752,6.846969,6.846969,0,-1,0,6.846969,76.85398,0,0,0,5.262168,7.207335,6.846969,0,0,12.87267,18.01358,0,1.945168,-1.945168,24.73761,63.42963,0.1355146,7.531665,4.209734,0,23.27574
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.481412,77.9332,61.75021,0.09322147,0.09322147,0,0,0,0.09322147,4807.275,0,0,0,4.481412,0.09812786,0.09322147,0,0,15.03397,16.06841,4.383285,0,4.383285,28.89595,74.09204,0.1354431,0.1025436,3.58513,0,20.54982
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.392201,70.04713,61.90045,0,0,0,0,0,0,0,0,0,0,2.392201,0,0,0,0,10.65068,20.01336,2.392201,0,2.392201,31.1654,79.91111,0.1354041,0,1.913761,0,22.40557
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8765583,63.37587,60.52948,5.646591,5.646591,0,0,0,5.646591,15.52367,0,8.881784E-16,0,0.8765583,5.94378,5.646591,0,0,8.25848,22.16635,0,5.067222,-5.067222,25.82408,66.21545,0.1354041,6.21125,0.7012467,0,23.0429
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,57.83448,57.83448,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,13.88873,17.09912,0,5.864533,-5.864533,19.64231,50.36481,0.1354041,6.128437,0,0,17.09912
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,55.35545,55.35545,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,20.40487,11.23459,0,5.627407,-5.627407,13.71051,35.15508,0.1354041,5.88064,0,0,11.23459
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,52.89521,52.89521,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,26.65755,5.607184,0,2.058837,-2.058837,11.5403,29.59046,0.1354041,2.151485,0,0,5.607184
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,50.70729,50.70729,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,28.94514,3.548347,0,3.14572,-3.14572,8.224422,21.08822,0.1354041,3.287277,0,0,3.548347
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,48.49119,48.49119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.44039,0.4026274,0,0,0,8.224422,21.08822,0.1354041,0,0,0,0.4026274
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,47.00753,47.00753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.44039,0.4026274,0,0,0,8.224422,21.08822,0.1354041,0,0,0,0.4026274
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,45.84314,45.84314,1.066795,0.382496,0,-1,0,0.382496,0,0,0.684299,0.7909785,0,0.4026274,0.382496,0,0,32.44039,0.4026274,0,0.4026274,-0.4026274,7.800015,20,0.1354041,1.173475,0,0,0.4026274
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,44.65997,44.65997,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354041,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,43.58009,43.58009,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354041,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,42.7068,42.7068,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354041,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,41.77717,41.77717,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354041,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,40.80059,40.80059,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354715,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4803944,41.52102,40.17144,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,125.2075,1.776357E-15,0,0,0.4803944,0,0,8.8,8.36,24.52775,7.524,8.840394,0,8.840394,24.11774,61.84024,0.1355364,0.4220464,0.3843155,12,8.004395
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.571865,47.04482,39.56107,5.37883,5.37883,12,0,3.372,5.37883,47.81458,0,0,0,2.571865,0,0,6.62117,6.290111,15.68736,15.48036,8.861977,0,8.861977,32.52495,83.39715,0.1356959,5.916714,2.057492,12,18.05222
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.884689,56.83736,41.67388,0,0,0,0,0,0,0,0,0,0,4.884689,0,0,0,0,6.825383,23.45613,4.884689,0,4.884689,37.15897,95.27923,0.1356164,0,3.907751,0,28.34082
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.843505,69.92656,46.64131,1.484722,1.484722,0,-1,0,1.484722,460.9284,3.339946,0,0,6.843505,1.562865,1.484722,0,0,1.940694,27.85235,1.940694,0,1.940694,39.00008,100,0.1355848,1.633194,5.474804,0,34.69586
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.525087,78.93506,51.55241,5.702844,5.702844,0,0,0,5.702844,131.9532,1.522093,0,0,7.525087,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1355848,6.273129,6.02007,0,37.12407
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.482438,83.30587,55.13948,4.561295,4.561295,0,0,0,4.561295,164.042,2.681076,0,0,7.482438,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1355848,5.017424,5.98595,0,37.08142
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.418997,86.47346,57.83448,1.278812,1.278812,0,0,0,1.278812,580.1478,6.07288,0,0,7.418997,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1355848,1.406693,5.935198,0,37.01797
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.84597,86.88412,60.36984,9.584688,9.584688,3.081017,0,1.115497,9.584688,71.42611,0,0,0,6.84597,6.84597,6.503671,0,0,0,29.59898,0,0,0,39.00008,100,0.1355848,10.54316,5.476776,12,36.44495
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.266085,85.61317,61.59057,4.025803,4.025803,0,-1,0,4.025803,155.6481,2.028398,0,0,6.266085,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1355848,4.428383,5.012868,0,35.86506
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.55238,82.52333,61.75021,3.490305,3.490305,0,0,0,3.490305,159.0801,1.878374,0,0,5.55238,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1355848,3.839336,4.441904,0,35.15136
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.932132,75.82885,61.8535,6.35654,6.35654,0,0,0,6.35654,61.85964,0,0,0,3.932132,6.691094,6.35654,0,0,0,29.59898,0,2.758962,-2.758962,36.09188,92.54309,0.1355848,6.992194,3.145706,0,33.53111
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.895819,66.78905,60.48252,0,0,0,0,0,0,0,0,0,0,1.895819,0,0,0,0,3.065513,26.84002,1.895819,0,1.895819,37.89041,97.1547,0.135554,0,1.516655,0,28.73584
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,57.73119,57.73119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.169694,28.54625,0,0,0,37.89041,97.1547,0.135554,0,0,0,28.54625
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,55.25216,55.25216,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.169694,28.54625,0,1.723657,-1.723657,36.07351,92.496,0.135554,1.801222,0,0,28.54625
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,52.79192,52.79192,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.084869,26.8226,0,1.827304,-1.827304,34.14737,87.55717,0.135554,1.909533,0,0,26.8226
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,50.60399,50.60399,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.115207,24.99529,0,2.918261,-2.918261,31.07125,79.66971,0.135554,3.049583,0,0,24.99529
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,48.37851,48.37851,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.357718,22.07703,0,0.5112918,-0.5112918,30.5323,78.2878,0.135554,0.5343,0,0,22.07703
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,46.90424,46.90424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.925821,21.56574,0,0,0,30.5323,78.2878,0.135554,0,0,0,21.56574
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,45.71168,45.71168,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.925821,21.56574,0,0.0395899,-0.0395899,30.49057,78.18079,0.135554,0.04137145,0,0,21.56574
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,44.52851,44.52851,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.96981,21.52615,0,0.8985338,-0.8985338,29.54343,75.75224,0.135554,0.9389678,0,0,21.52615
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,43.44863,43.44863,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.968181,20.62761,0,0.6420603,-0.6420603,28.86664,74.01688,0.135554,0.670953,0,0,20.62761
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,42.54717,42.54717,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.68158,19.98556,0,1.714004,-1.714004,27.05992,69.38428,0.135554,1.791134,0,0,19.98556
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,41.61754,41.61754,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.58603,18.27155,0,0.06355025,-0.06355025,26.99293,69.21251,0.135554,0.06641001,0,0,18.27155
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,40.62217,40.62217,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.65664,18.208,0,0.03016105,-0.03016105,26.96114,69.131,0.135554,0.0315183,0,0,18.208
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.550033,41.52893,39.98363,1.369625,1.369625,0,0,0,1.369625,40.1594,0,0,0,0.550033,1.44171,1.369625,0,0,12.69015,18.17784,0,0.8916771,-0.8916771,26.02123,66.72097,0.135554,1.506587,0.4400264,0,18.72787
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.609074,46.96119,39.37327,3.784153,3.784153,0,0,0,3.784153,68.94738,0,0,0,2.609074,3.983319,3.784153,0,0,13.68091,17.28616,0,1.374245,-1.374245,24.57265,63.00667,0.135554,4.162568,2.087259,0,19.89524
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.093229,53.97908,41.51424,0,0,0,0,0,0,0,0,0,0,4.093229,0,0,0,0,15.20784,15.91192,4.093229,0,4.093229,28.45583,72.96352,0.1354875,0,3.274583,0,20.00515
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.419071,64.21021,46.50985,3.181709,3.181709,0,-1,0,3.181709,170.3195,0,0,0,5.419071,3.349168,3.181709,0,0,11.11462,19.59583,2.069904,0,2.069904,30.41951,77.99859,0.1354539,3.49988,4.335257,0,25.0149
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.421675,73.95538,51.44912,3.842778,3.842778,0,0,0,3.842778,167.1102,0,0,0,6.421675,4.04503,3.842778,0,0,9.044711,21.45874,2.376645,0,2.376645,32.67419,83.77982,0.1354154,4.227057,5.13734,0,27.88041
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.114754,81.49921,55.09253,1.745841,1.745841,0,0,0,1.745841,407.526,0,0,0,7.114754,1.837727,1.745841,0,0,6.668066,23.59772,5.277027,0,5.277027,37.68042,96.61627,0.1353299,1.920425,5.691803,0,30.71247
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.507076,77.6283,57.78753,2.808639,2.808639,0,0,0,2.808639,196.0763,1.159575,0,0,5.507076,2.956462,2.808639,0,0,1.391039,28.34704,1.391039,0,1.391039,39.00008,100,0.1353073,3.089503,4.405661,0,33.85412
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.877606,77.93712,60.32289,0.009078801,0.009078801,0,0,0,0.009078801,53725.23,4.86805,0,0,4.877606,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1353073,0.009986681,3.902085,0,34.47659
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.226136,80.83092,61.53423,6.075128,6.075128,0,-1,0,6.075128,86.02511,0,0,0,5.226136,6.394872,6.075128,0,0,0,29.59898,0,1.168736,-1.168736,37.76812,96.84115,0.1353073,6.682641,4.180909,0,34.82512
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.384859,77.47292,61.69387,1.457566,1.457566,0,0,0,1.457566,300.8344,1.551984,0,0,4.384859,1.53428,1.457566,0,0,1.298596,28.43024,1.298596,0,1.298596,39.00008,100,0.1352863,1.603323,3.507887,0,32.8151
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.552231,70.51869,61.79716,3.954198,3.954198,0,0,0,3.954198,64.54485,0,4.440892E-16,0,2.552231,4.162313,3.954198,0,0,0,29.59898,0,1.610083,-1.610083,37.3029,95.64828,0.1352863,4.349617,2.041785,0,32.15121
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.994833,63.66315,60.42618,2.969305,2.969305,0,0,0,2.969305,33.5039,0,4.440892E-16,0,0.994833,3.125584,2.969305,0,0,1.788981,27.9889,0,2.130751,-2.130751,35.05689,89.88929,0.1352863,3.266235,0.7958664,0,28.98373
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,57.68423,57.68423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.156482,25.85814,0,0,0,35.05689,89.88929,0.1352863,0,0,0,25.85814
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,55.19582,55.19582,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.156482,25.85814,0,2.181424,-2.181424,32.75747,83.99335,0.1352863,2.279588,0,0,25.85814
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,52.7168,52.7168,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.580286,23.67672,0,5.863189,-5.863189,26.57713,68.14635,0.1352863,6.127032,0,0,23.67672
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,50.49131,50.49131,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.09494,17.81353,0,2.762128,-2.762128,23.66559,60.68088,0.1352863,2.886423,0,0,17.81353
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,48.30339,48.30339,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.16397,15.0514,0,1.547355,-1.547355,22.03453,56.49869,0.1352863,1.616986,0,0,15.0514
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,46.77278,46.77278,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.88325,13.50405,0,1.767955,-1.767955,20.17095,51.72027,0.1352863,1.847513,0,0,13.50405
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,45.60839,45.60839,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.84765,11.7361,0,0.3682824,-0.3682824,19.78274,50.72488,0.1352863,0.3848551,0,0,11.7361
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,44.39705,44.39705,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.25685,11.36781,0,1.275297,-1.275297,18.43846,47.27801,0.1352863,1.332685,0,0,11.36781
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,43.289,43.289,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.67385,10.09252,0,2.392521,-2.392521,15.91652,40.81151,0.1352863,2.500185,0,0,10.09252
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,42.38754,42.38754,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.3322,7.699994,0,1.307316,-1.307316,14.53849,37.27811,0.1352863,1.366145,0,0,7.699994
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,41.46729,41.46729,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.78478,6.392678,0,1.948681,-1.948681,12.4844,32.01122,0.1352863,2.036371,0,0,6.392678
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,40.46254,40.46254,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.94998,4.443998,0,1.09344,-1.09344,11.33181,29.05587,0.1352863,1.142645,0,0,4.443998
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6772655,41.70064,39.79583,0.3284169,0.3284169,0,0,0,0.3284169,206.2213,0,0,0,0.6772655,0.345702,0.3284169,0,0,29.16491,3.350558,0.3315635,0,0.3315635,11.64636,29.86241,0.1352809,0.3612586,0.5418124,0,4.027823
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.952242,44.79417,39.19485,0,0,0,0,0,0,0,0,0,0,1.952242,0,0,0,0,28.83335,3.648965,1.952242,0,1.952242,13.49842,34.61127,0.1352493,0,1.561794,0,5.601207
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.397766,51.51516,41.33583,7.305497,7.305497,12,0,3.372,7.305497,46.50972,0,0,0,3.397766,0,0,4.694503,4.459777,26.88111,5.405983,7.857544,0,7.857544,20.95274,53.72487,0.1353885,8.036047,2.718213,12,8.803749
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.626433,64.8051,46.35022,6.544807,6.544807,0,-1,0,6.544807,85.9679,0,0,0,5.626433,6.889271,6.544807,0,0,19.02356,12.47777,0,1.262838,-1.262838,19.6216,50.31168,0.1353885,7.199288,4.501146,0,18.10421
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.218777,77.25097,51.31765,5.605567,5.605567,0,0,0,5.605567,128.7787,0,0,0,7.218777,5.900596,5.605567,0,0,20.42672,11.21493,1.31818,0,1.31818,20.87213,53.51818,0.1353672,6.166123,5.775021,0,18.43371
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.331093,82.38806,54.98923,3.804698,3.804698,0,0,0,3.804698,192.6853,0,0,0,7.331093,4.004946,3.804698,0,0,19.10853,12.4013,3.326147,0,3.326147,24.02759,61.60908,0.1353134,4.185168,5.864874,0,19.73239
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.354484,76.91875,57.73119,0.5529303,0.5529303,0,0,0,0.5529303,968.3831,0,0,0,5.354484,0.5820319,0.5529303,0,0,15.78239,15.39483,4.772452,0,4.772452,28.55514,73.21815,0.1352363,0.6082233,4.283587,0,20.74931
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.153314,88.28694,60.26655,0.644808,0.644808,0,0,0,0.644808,1109.371,0,0,0,7.153314,0.6787452,0.644808,0,0,11.00994,19.69004,6.474569,0,6.474569,34.69745,88.96764,0.1351319,0.7092888,5.722651,0,26.84335
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.327125,85.76364,61.47789,0,0,0,-1,0,0,0,1.791758,0,0,6.327125,0,0,0,0,4.535367,25.51715,4.535367,0,4.535367,39.00008,100,0.1350588,0,5.061699,0,31.84427
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.655534,82.85094,61.63752,5.829396,5.829396,0,0,0,5.829396,97.0175,0,0,0,5.655534,6.136206,5.829396,0,0,0,29.59898,0,0.4806721,-0.4806721,38.4934,98.70084,0.1350588,6.412335,4.524427,0,35.25451
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.697602,74.79015,61.75021,8.068384,8.068384,5.063038,0,1.616949,8.068384,45.82828,0,0,0,3.697602,3.163522,3.005346,0,0,0.5340801,29.11831,0.5340801,0,0.5340801,39.00008,100,0.1350672,8.875222,2.958081,12,32.81591
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.429457,65.0672,60.36984,0,0,0,0,0,0,0,1.429457,0,0,1.429457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350672,0,1.143566,0,31.02843
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,57.57155,57.57155,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1350672,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,55.03619,55.03619,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1350672,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,52.58533,52.58533,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1350672,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,50.38802,50.38802,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1350672,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,48.17192,48.17192,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1350672,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,46.64131,46.64131,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1350672,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,45.44875,45.44875,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1350672,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,44.23741,44.23741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1350672,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,43.12936,43.12936,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1350672,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,42.2279,42.2279,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1350672,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,41.27949,41.27949,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1350672,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,40.27473,40.27473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1350672,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4914247,40.99342,39.61742,1.127922,1.127922,0,0,0,1.127922,43.56903,0,0,0,0.4914247,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6958615,-0.6958615,19.17316,49.16184,0.1350672,1.240714,0.3931397,0,11.9768
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.221392,45.3738,38.97888,2.846895,2.846895,0,0,0,2.846895,78.02859,0,0,0,2.221392,2.996732,2.846895,0,0,20.89941,10.78951,0,0.7753395,-0.7753395,18.35588,47.06626,0.1350672,3.131585,1.777114,0,13.0109
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.586756,55.23352,41.14803,4.346857,4.346857,0,0,0,4.346857,105.5189,0,0,0,4.586756,4.575638,4.346857,0,0,21.7609,10.01417,0.01111711,0,0.01111711,18.36642,47.0933,0.135067,4.781542,3.669405,0,14.60093
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.919314,69.69408,46.19058,0,0,0,-1,0,0,0,0,0,0,6.919314,0,0,0,0,21.74978,10.02418,6.919314,0,6.919314,24.93066,63.92465,0.1349557,0,5.535451,0,16.94349
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.21837,77.10895,51.20497,0,0,0,0,0,0,0,0,0,0,7.21837,0,0,0,0,14.83047,16.25156,7.21837,0,7.21837,31.77861,81.48345,0.1348398,0,5.774696,0,23.46993
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.194548,86.52153,54.87655,0,0,0,0,0,0,0,0.5824519,0,0,8.194548,0,0,0,0,7.612096,22.74809,7.612096,0,7.612096,39.00008,100,0.1347177,0,6.555638,0,30.94264
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.480378,86.51296,57.62789,5.271474,5.271474,0,0,0,5.271474,141.903,1.931458,0,0,7.480378,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1347177,5.798621,5.984302,0,37.07936
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.301579,88.90961,60.16326,5.668314,5.668314,0,0,0,5.668314,128.8139,1.334931,0,0,7.301579,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1347177,6.235146,5.841263,0,36.90055
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.361835,81.30096,61.43094,3.814273,3.814273,0,-1,0,3.814273,140.5729,1.346811,0,0,5.361835,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1347177,4.1957,4.289468,0,34.96081
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.193093,76.57768,61.59057,3.719821,3.719821,0,0,0,3.719821,112.723,0.2774923,0,0,4.193093,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1347177,4.091803,3.354475,0,33.79207
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.363424,69.72366,61.69387,0,0,0,0,0,0,0,2.363424,0,0,2.363424,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347177,0,1.890739,0,31.9624
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.293464,64.55811,60.32289,2.035415,2.035415,0,0,0,2.035415,63.54793,0,0,0,1.293464,2.142543,2.035415,0,0,0,29.59898,0,0.8490782,-0.8490782,38.10507,97.70512,0.1347177,2.238957,1.034771,0,30.89244
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,57.46826,57.46826,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9434203,28.7499,0,5.045955,-5.045955,32.78617,84.06693,0.1347177,5.273023,0,0,28.7499
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,54.9329,54.9329,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.550036,23.70395,0,0.5762125,-0.5762125,32.17879,82.50954,0.1347177,0.602142,0,0,23.70395
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,52.45387,52.45387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.190273,23.12773,0,0,0,32.17879,82.50954,0.1347177,0,0,0,23.12773
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,50.25656,50.25656,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.190273,23.12773,0,2.720532,-2.720532,29.31109,75.1565,0.1347177,2.842956,0,0,23.12773
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,48.04046,48.04046,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.21309,20.4072,0,1.619101,-1.619101,27.60441,70.7804,0.1347177,1.691961,0,0,20.4072
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.01209,18.7881,0,0,0,27.60441,70.7804,0.1347177,0,0,0,18.7881
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,45.28912,45.28912,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.01209,18.7881,0,2.213672,-2.213672,25.271,64.79729,0.1347177,2.313287,0,0,18.7881
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,44.07778,44.07778,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.47172,16.57443,0,0.7623039,-0.7623039,24.46746,62.73695,0.1347177,0.7966076,0,0,16.57443
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,42.96973,42.96973,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.31873,15.81212,0,1.190057,-1.190057,23.21303,59.52047,0.1347177,1.24361,0,0,15.81212
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,42.0401,42.0401,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.64101,14.62207,0,0.8840481,-0.8840481,22.28116,57.13106,0.1347177,0.9238303,0,0,14.62207
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,41.09168,41.09168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.62329,13.73802,0,0,0,22.28116,57.13106,0.1347177,0,0,0,13.73802
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,40.03997,40.03997,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.62329,13.73802,0,1.527681,-1.527681,20.67084,53.00205,0.1347177,1.596426,0,0,13.73802
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7249072,41.40833,39.37327,1.308375,1.308375,0,0,0,1.308375,55.40514,0,0,0,0.7249072,1.377237,1.308375,0,0,19.32071,12.21034,0,0.65233,-0.65233,19.98323,51.23894,0.1347177,1.439213,0.5799257,0,12.93525
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.50162,45.97348,38.74412,1.815694,1.815694,0,0,0,1.815694,137.7776,0,0,0,2.50162,1.911257,1.815694,0,0,20.04552,11.55801,0.5903625,0,0.5903625,20.54329,52.675,0.1347083,1.997264,2.001296,0,14.05963
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.379539,57.73353,40.93205,2.906479,2.906479,0,0,0,2.906479,185.0878,0,0,0,5.379539,3.059452,2.906479,0,0,19.45516,12.08933,2.320087,0,2.320087,22.74432,58.31866,0.1346711,3.197127,4.303631,0,17.46887
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.035184,69.97719,46.03095,3.46595,3.46595,0,-1,0,3.46595,202.98,0,0,0,7.035184,3.648368,3.46595,0,0,17.13507,14.17741,3.386815,0,3.386815,25.95734,66.55714,0.1346169,3.812545,5.628147,0,21.2126
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.63205,74.37013,51.05473,1.451247,1.451247,0,0,0,1.451247,456.9898,0,0,0,6.63205,1.527628,1.451247,0,0,13.74826,17.22555,5.104422,0,5.104422,30.79982,78.97373,0.1345353,1.596371,5.30564,0,23.8576
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.782392,75.23307,54.77326,1.723367,1.723367,0,0,0,1.723367,335.5287,0,0,0,5.782392,1.814071,1.723367,0,0,8.643835,21.81953,3.968322,0,3.968322,34.5645,88.62674,0.134472,1.895704,4.625914,0,27.60192
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.560769,77.54635,57.5246,5.949282,5.949282,0,0,0,5.949282,93.46957,0,0,0,5.560769,6.262402,5.949282,0,0,4.675513,25.39102,0,0.7016334,-0.7016334,33.82491,86.73036,0.134472,6.54421,4.448615,0,30.95178
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.165246,83.31698,60.10691,2.647805,2.647805,0,0,0,2.647805,232.8436,0,0,0,6.165246,2.787163,2.647805,0,0,5.455106,24.68938,3.378082,0,3.378082,37.02964,94.94761,0.1344181,2.912586,4.932197,0,30.85463
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.073547,84.38618,61.32764,5.464906,5.464906,0,-1,0,5.464906,111.1373,0,0,0,6.073547,5.752533,5.464906,0,0,2.077024,27.72966,0.3210144,0,0.3210144,37.33418,95.72848,0.134413,6.011397,4.858838,0,33.8032
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.074498,80.11073,61.47789,5.484617,5.484617,0,0,0,5.484617,92.52236,0,0,0,5.074498,5.773282,5.484617,0,0,1.756009,28.01857,0,0.6987839,-0.6987839,36.5976,93.83981,0.134413,6.033079,4.059598,0,33.09307
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.993433,71.92561,61.59057,2.504491,2.504491,0,0,0,2.504491,119.5226,0,0,0,2.993433,2.636306,2.504491,0,0,2.532436,27.31979,0.3571267,0,0.3571267,36.9364,94.70853,0.1344073,2.75494,2.394746,0,30.31322
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.103732,63.81472,60.2196,0,0,0,0,0,0,0,0,0,0,1.103732,0,0,0,0,2.175309,27.6412,1.103732,0,1.103732,37.98349,97.39337,0.1343897,0,0.8829859,0,28.74493
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,57.36496,57.36496,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,1.071577,28.63456,0,2.851976,-2.851976,34.97725,89.68507,0.1343897,2.980314,0,0,28.63456
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,54.8296,54.8296,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,4.240438,25.78258,0,6.350394,-6.350394,28.28334,72.52124,0.1343897,6.636162,0,0,25.78258
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,52.32241,52.32241,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,11.29643,19.43219,0,1.896555,-1.896555,26.2842,67.39524,0.1343897,1.9819,0,0,19.43219
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,50.09692,50.09692,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,13.40372,17.53563,0,1.549088,-1.549088,24.65132,63.20837,0.1343897,1.618797,0,0,17.53563
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,47.88083,47.88083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12492,15.98655,0,0,0,24.65132,63.20837,0.1343897,0,0,0,15.98655
