Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,46.35022,46.35022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12492,15.98655,0,0,0,24.65132,63.20837,0.1343897,0,0,0,15.98655
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12492,15.98655,0,0,0,24.65132,63.20837,0.1343897,0,0,0,15.98655
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,43.91814,43.91814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12492,15.98655,0,0,0,24.65132,63.20837,0.1343897,0,0,0,15.98655
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,42.78193,42.78193,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,15.12492,15.98655,0,0.2152955,-0.2152955,24.42437,62.62647,0.1343897,0.2249838,0,0,15.98655
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,41.88985,41.88985,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,15.36414,15.77125,0,0.169411,-0.169411,24.2458,62.16859,0.1343897,0.1770345,0,0,15.77125
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,40.91327,40.91327,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,15.55238,15.60184,0,1.163562,-1.163562,23.0193,59.02372,0.1343897,1.215922,0,0,15.60184
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,39.85217,39.85217,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,16.84522,14.43828,0,0.3524943,-0.3524943,22.64774,58.071,0.1343897,0.3683566,0,0,14.43828
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3707443,40.19964,39.16668,0,0,0,0,0,0,0,0,0,0,0.3707443,0,0,0,0,17.23688,14.08578,0.3707443,0,0.3707443,22.99945,58.97284,0.1343838,0,0.2965954,0,14.45653
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.018316,44.29873,38.52815,0,0,0,0,0,0,0,0,0,0,2.018316,0,0,0,0,16.86614,14.41945,2.018316,0,2.018316,24.9142,63.88243,0.1343516,0,1.614653,0,16.43777
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.800774,52.16079,40.72546,2.725486,2.725486,0,0,0,2.725486,139.4531,0,0,0,3.800774,2.868933,2.725486,0,0,14.84782,16.23594,0.9318416,0,0.9318416,25.79822,66.14915,0.1343368,2.998035,3.04062,0,20.03671
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.775704,68.67028,45.82436,2.887566,2.887566,0,-1,0,2.887566,234.6511,0,0,0,6.775704,3.039543,2.887566,0,0,13.91598,17.0746,3.736162,0,3.736162,29.34265,75.23743,0.1342773,3.176322,5.420564,0,23.8503
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.792642,79.33932,50.89509,0,0,0,0,0,0,0,0,0,0,7.792642,0,0,0,0,10.17982,20.43714,7.792642,0,7.792642,36.7354,94.19315,0.1341534,0,6.234114,0,28.22978
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.900053,75.60425,54.66997,4.386271,4.386271,0,0,0,4.386271,134.5118,0,0,0,5.900053,4.617127,4.386271,0,0,2.387177,27.45052,1.282925,0,1.282925,37.95249,97.31389,0.134133,4.824898,4.720042,0,33.35057
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.818728,78.51799,57.41192,3.977154,3.977154,0,0,0,3.977154,146.3038,0.5279981,0,0,5.818728,4.186478,3.977154,0,0,1.104252,28.60515,1.104252,0,1.104252,39.00008,100,0.1341155,4.37487,4.654983,0,34.42388
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.346781,83.96262,59.94728,1.616819,1.616819,0,0,0,1.616819,392.5475,4.644866,0,0,6.346781,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1341155,1.7785,5.077425,0,35.94576
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.976357,79.38584,61.21497,1.772692,1.772692,0,-1,0,1.772692,280.7232,3.110365,0,0,4.976357,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1341155,1.949961,3.981085,0,34.57534
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.934977,79.39575,61.3746,0.7939407,0.7939407,0,0,0,0.7939407,621.5801,4.09925,0,0,4.934977,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1341155,0.8733347,3.947982,0,34.53395
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.400181,73.34039,61.47789,0,0,0,0,0,0,0,3.400181,0,0,3.400181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341155,0,2.720145,0,32.99916
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.331023,64.46217,60.10691,4.20372,4.20372,0,0,0,4.20372,31.66297,0,8.881784E-16,0,1.331023,4.424968,4.20372,0,0,0,29.59898,0,3.093946,-3.093946,35.73877,91.6377,0.1341155,4.624092,1.064818,0,30.93
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,57.20533,57.20533,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.437717,26.50503,0,2.27356,-2.27356,33.34223,85.49273,0.1341155,2.37587,0,0,26.50503
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,54.66997,54.66997,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.963895,24.23147,0,5.422005,-5.422005,27.62694,70.83815,0.1341155,5.665995,0,0,24.23147
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,52.16277,52.16277,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.98835,18.80947,0,3.936434,-3.936434,23.47757,60.19878,0.1341155,4.113573,0,0,18.80947
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,49.93729,49.93729,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.36216,14.87303,0,1.154185,-1.154185,22.26095,57.07925,0.1341155,1.206123,0,0,14.87303
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,47.72119,47.72119,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.64459,13.71885,0,0.1372187,-0.1372187,22.11631,56.70837,0.1341155,0.1433936,0,0,13.71885
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,46.16241,46.16241,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.79705,13.58163,0,0.458335,-0.458335,21.63318,55.46959,0.1341155,0.4789601,0,0,13.58163
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,44.95107,44.95107,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.30631,13.12329,0,1.074571,-1.074571,20.50049,52.56524,0.1341155,1.122926,0,0,13.12329
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,43.71156,43.71156,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.50028,12.04872,0,0.6424651,-0.6424651,19.82327,50.82879,0.1341155,0.671376,0,0,12.04872
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,42.60351,42.60351,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.21413,11.40626,0,0.1529195,-0.1529195,19.66208,50.41548,0.1341155,0.1598009,0,0,11.40626
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,41.67388,41.67388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.38404,11.25334,0,0,0,19.66208,50.41548,0.1341155,0,0,0,11.25334
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,40.72546,40.72546,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.38404,11.25334,0,1.423703,-1.423703,18.16136,46.5675,0.1341155,1.487769,0,0,11.25334
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,39.64558,39.64558,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.96593,9.829638,0,1.183482,-1.183482,16.91386,43.36879,0.1341155,1.236738,0,0,9.829638
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8577064,41.35782,38.95071,0,0,0,0,0,0,0,0,0,0,0.8577064,0,0,0,0,23.28091,8.646155,0.8577064,0,0.8577064,17.72755,45.45518,0.1341019,0,0.6861651,0,9.503861
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.160755,47.51891,38.29339,3.564402,3.564402,0,0,0,3.564402,88.67561,0,4.440892E-16,0,3.160755,3.752002,3.564402,0,0,22.42321,9.418091,0,0.591247,-0.591247,17.10433,43.85716,0.1341019,3.920842,2.528604,0,12.57885
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.370005,57.22316,40.50949,4.453266,4.453266,0,0,0,4.453266,120.5858,0,0,0,5.370005,4.687648,4.453266,0,0,23.08015,8.826844,0.6823571,0,0.6823571,17.75167,45.517,0.134091,4.898592,4.296004,0,14.19685
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.39221,66.9205,45.63656,3.306351,3.306351,0,-1,0,3.306351,193.3313,0,0,0,6.39221,3.48037,3.306351,0,0,22.39779,9.440966,2.911841,0,2.911841,20.51408,52.60011,0.1340449,3.636986,5.113769,0,15.83318
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.57857,78.11176,50.70729,0.649533,0.649533,0,0,0,0.649533,1166.772,0,0,0,7.57857,0.6837189,0.649533,0,0,19.48595,12.06162,6.894852,0,6.894852,27.05511,69.37194,0.1339356,0.7144862,6.062856,0,19.64019
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.260778,86.29748,54.45399,7.117932,7.117932,0,0,0,7.117932,116.0559,0,0,0,8.260778,7.49256,7.117932,0,0,12.5911,18.26699,0.768218,0,0.768218,27.78391,71.24065,0.1339234,7.829725,6.608623,0,26.52777
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.015591,88.77518,57.25229,2.336437,2.336437,0,0,0,2.336437,343.0691,0,0,0,8.015591,2.459407,2.336437,0,0,11.82288,18.95839,5.556184,0,5.556184,33.05497,84.75616,0.1338355,2.57008,6.412472,0,26.97398
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.383598,88.91439,59.84399,2.272972,2.272972,0,0,0,2.272972,324.8433,0,0,0,7.383598,2.392602,2.272972,0,0,6.266697,23.95895,4.990996,0,4.990996,37.78984,96.89684,0.1337567,2.500269,5.906878,0,31.34255
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.01204,83.83804,61.11167,3.752348,3.752348,0,-1,0,3.752348,160.2207,0.7864985,0,0,6.01204,3.94984,3.752348,0,0,1.275702,28.45085,1.275702,0,1.275702,39.00008,100,0.1337366,4.127583,4.809632,0,34.46289
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.276127,80.73867,61.27131,2.888334,2.888334,0,0,0,2.888334,182.6703,2.235775,0,0,5.276127,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1337366,3.177167,4.220901,0,34.8751
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.608813,74.0295,61.3746,4.818525,4.818525,0,0,0,4.818525,74.89457,0,0,0,3.608813,5.072131,4.818525,0,0,0,29.59898,0,1.463318,-1.463318,37.4576,96.04495,0.1337366,5.300377,2.887051,0,33.20779
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.654956,65.39841,59.94728,0.4569076,0.4569076,0,0,0,0.4569076,362.208,0,0,0,1.654956,0.4809554,0.4569076,0,0,1.625909,28.13566,1.174001,0,1.174001,38.57136,98.90073,0.133718,0.5025983,1.323965,0,29.79062
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,57.0457,57.0457,7.844614,7.844614,8.320307,0,2.441038,7.844614,0,0,0,0,0,0,0,0.475693,0.4519083,0.4519083,29.19226,0.4519083,0,0.4519083,39.00008,100,0.1337267,8.629075,0,12,29.19226
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,54.45399,54.45399,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1337267,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,51.97497,51.97497,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1337267,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,49.75887,49.75887,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1337267,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,47.54277,47.54277,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1337267,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,45.95583,45.95583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1337267,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,44.7351,44.7351,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1337267,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,43.49558,43.49558,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1337267,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,42.38754,42.38754,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1337267,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,41.46729,41.46729,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1337267,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,40.49071,40.49071,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1337267,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,39.42961,39.42961,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1337267,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1124475,39.02697,38.71595,1.487081,1.487081,0,0,0,1.487081,7.561623,0,2.220446E-16,0,0.1124475,1.565349,1.487081,0,0,21.768,10.00778,0,1.452901,-1.452901,16.81765,43.12209,0.1337267,1.635789,0.08995797,0,10.12023
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.319227,41.7706,38.05864,0,0,0,0,0,0,0,0,0,0,1.319227,0,0,0,0,23.38233,8.554878,1.319227,0,1.319227,18.06918,46.33113,0.1337059,0,1.055382,0,9.874105
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.138032,49.5559,40.27473,5.969196,5.969196,0,0,0,5.969196,52.57044,0,0,0,3.138032,6.283364,5.969196,0,0,22.06311,9.742183,0,3.145332,-3.145332,14.75371,37.82994,0.1337059,6.566115,2.510426,0,12.88021
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.238169,62.31381,45.42997,5.010599,5.010599,0,-1,0,5.010599,104.5418,0,0,0,5.238169,5.274314,5.010599,0,0,25.55792,6.596851,0,0.03614598,-0.03614598,14.71561,37.73225,0.1337059,5.511659,4.190535,0,11.83502
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.228064,76.26537,50.49131,0,0,0,0,0,0,0,0,0,0,7.228064,0,0,0,0,25.59808,6.560705,7.228064,0,7.228064,21.57275,55.31463,0.1335919,0,5.782451,0,13.78877
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.686956,83.20848,54.29436,0.1714055,0.1714055,0,0,0,0.1714055,4484.661,0,0,0,7.686956,0.1804269,0.1714055,0,0,18.37002,13.06596,7.506529,0,7.506529,28.69407,73.57439,0.1334738,0.1885461,6.149565,0,20.75292
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.040891,79.11408,57.10204,5.827888,5.827888,0,0,0,5.827888,103.6549,0,0,0,6.040891,6.134619,5.827888,0,0,10.86349,19.82184,0,0.09372871,-0.09372871,28.59527,73.32106,0.1334738,6.410677,4.832713,0,25.86273
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.839718,91.11258,59.68436,0.7938707,0.7938707,0,0,0,0.7938707,987.5308,0,0,0,7.839718,0.8356534,0.7938707,0,0,10.96763,19.72811,7.004065,0,7.004065,35.23991,90.35856,0.1333638,0.8732578,6.271775,0,27.56783
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.859076,82.94516,60.95204,0.8027685,0.8027685,0,-1,0,0.8027685,729.8588,1.05049,0,0,5.859076,0.8450194,0.8027685,0,0,3.963566,26.03177,3.963566,0,3.963566,39.00008,100,0.1333016,0.8830453,4.687261,0,31.89084
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.981141,71.36181,61.11167,4.420293,4.420293,0,0,0,4.420293,67.44216,0,0,0,2.981141,4.65294,4.420293,0,0,0,29.59898,0,1.671799,-1.671799,37.23785,95.48147,0.1333016,4.862323,2.384913,0,32.58012
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.043521,64.63361,61.21497,4.841141,4.841141,0,0,0,4.841141,21.55528,0,0,0,1.043521,5.095938,4.841141,0,0,1.857555,27.92718,0,4.052417,-4.052417,32.96622,84.52861,0.1333016,5.325255,0.8348171,0,28.9707
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.6968211,62.08645,59.84399,0,0,0,0,0,0,0,0,0,0,0.6968211,0,0,0,0,6.36024,23.87476,0.6968211,0,0.6968211,33.62729,86.22364,0.1332907,0,0.5574569,0,24.57158
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,56.88606,56.88606,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.663419,24.5019,0,3.335179,-3.335179,30.1117,77.20934,0.1332907,3.485262,0,0,24.5019
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,54.29436,54.29436,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.369173,21.16672,0,0.1756902,-0.1756902,29.92651,76.73447,0.1332907,0.1835963,0,0,21.16672
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,51.78717,51.78717,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.564384,20.99103,0,2.814997,-2.814997,26.95924,69.12611,0.1332907,2.941671,0,0,20.99103
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,49.57107,49.57107,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.69216,18.17603,0,3.176387,-3.176387,23.61103,60.54099,0.1332907,3.319324,0,0,18.17603
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,47.35497,47.35497,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.22148,14.99965,0,1.490328,-1.490328,22.04009,56.51294,0.1332907,1.557392,0,0,14.99965
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,45.73985,45.73985,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.8774,13.50932,0,1.532557,-1.532557,20.42463,52.37075,0.1332907,1.601522,0,0,13.50932
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,44.52851,44.52851,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.58024,11.97676,0,0.9714075,-0.9714075,19.40068,49.74524,0.1332907,1.015121,0,0,11.97676
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,43.289,43.289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.65958,11.00536,0,0,0,19.40068,49.74524,0.1332907,0,0,0,11.00536
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,42.15278,42.15278,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.65958,11.00536,0,0.02200692,-0.02200692,19.37748,49.68575,0.1332907,0.02299723,0,0,11.00536
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,41.22315,41.22315,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.68403,10.98335,0,0.7521214,-0.7521214,18.58468,47.65292,0.1332907,0.7859669,0,0,10.98335
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,40.24656,40.24656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.51972,10.23123,0,0,0,18.58468,47.65292,0.1332907,0,0,0,10.23123
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,39.19485,39.19485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51972,10.23123,0,0,0,18.58468,47.65292,0.1332907,0,0,0,10.23123
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.025856,41.36025,38.4812,0.2460041,0.2460041,0,0,0,0.2460041,417.0076,0,0,0,1.025856,0.2589517,0.2460041,0,0,21.51972,10.23123,0.7669041,0,0.7669041,19.31223,49.51843,0.1332786,0.2706045,0.8206846,0,11.25708
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.265803,44.27282,37.79571,0,0,0,0,0,0,0,0,0,0,2.265803,0,0,0,0,20.75282,10.92144,2.265803,0,2.265803,21.46176,55.03003,0.1332431,0,1.812642,0,13.18725
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.775644,51.33821,40.03997,2.412407,2.412407,0,0,0,2.412407,156.5094,0,0,0,3.775644,2.539376,2.412407,0,0,18.48701,12.96066,1.236268,0,1.236268,22.63458,58.03728,0.1332238,2.653648,3.020515,0,16.73631
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.320426,62.33765,45.18583,0.7925131,0.7925131,0,-1,0,0.7925131,671.336,0,0,0,5.320426,0.8342244,0.7925131,0,0,17.25075,14.07331,4.486202,0,4.486202,26.89057,68.95004,0.1331535,0.8717645,4.256341,0,19.39373
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.162236,71.5262,50.3129,0.8088684,0.8088684,0,0,0,0.8088684,761.8341,0,0,0,6.162236,0.8514404,0.8088684,0,0,12.76455,18.11089,5.310795,0,5.310795,31.92883,81.86863,0.1330705,0.8897552,4.929789,0,24.27312
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.842076,79.06645,54.14411,0.8488998,0.8488998,0,0,0,0.8488998,805.9933,0,0,0,6.842076,0.8935788,0.8488998,0,0,7.45375,22.8906,5.948498,0,5.948498,37.57207,96.33845,0.1329776,0.9337898,5.473661,0,29.73268
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.181762,79.54179,56.94241,2.784776,2.784776,0,0,0,2.784776,221.9841,1.745166,0,0,6.181762,2.931344,2.784776,0,0,1.505252,28.24425,1.505252,0,1.505252,39.00008,100,0.1329541,3.063254,4.94541,0,34.42601
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.222661,78.46037,59.52472,0,0,0,0,0,0,0,5.222661,0,0,5.222661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329541,0,4.178128,0,34.82164
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.579991,77.24522,60.7924,4.851571,4.851571,0,-1,0,4.851571,94.40224,0,0,0,4.579991,5.106916,4.851571,0,0,0,29.59898,0,0.5269253,-0.5269253,38.44465,98.57583,0.1329541,5.336728,3.663993,0,34.17897
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.905823,74.71898,60.95204,0,0,0,0,0,0,0,3.32035,0,0,3.905823,0,0,0,0,0.5854726,29.07205,0.5854726,0,0.5854726,39.00008,100,0.132945,0,3.124658,0,32.97787
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.131019,68.22707,61.06472,3.017983,3.017983,0,0,0,3.017983,70.61071,0,4.440892E-16,0,2.131019,3.176824,3.017983,0,0,0,29.59898,0,1.045805,-1.045805,37.8977,97.1734,0.132945,3.319781,1.704815,0,31.73
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.208353,63.61473,59.68436,2.728827,2.728827,0,0,0,2.728827,44.28106,0,0,0,1.208353,2.872449,2.728827,0,0,1.162006,28.55317,0,1.664096,-1.664096,36.14359,92.67569,0.132945,3.00171,0.9666828,0,29.76153
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,56.72643,56.72643,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,3.011001,26.88908,0,2.096756,-2.096756,33.93342,87.00859,0.132945,2.191109,0,0,26.88908
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,54.09716,54.09716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34073,24.79232,0,0,0,33.93342,87.00859,0.132945,0,0,0,24.79232
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,51.58058,51.58058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34073,24.79232,0,0,0,33.93342,87.00859,0.132945,0,0,0,24.79232
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,49.36448,49.36448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34073,24.79232,0,0,0,33.93342,87.00859,0.132945,0,0,0,24.79232
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,47.139,47.139,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.34073,24.79232,0,0.3499013,-0.3499013,33.56459,86.06287,0.132945,0.3656469,0,0,24.79232
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,45.53326,45.53326,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.729509,24.44242,0,1.15575,-1.15575,32.34632,82.93912,0.132945,1.207758,0,0,24.44242
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,44.31253,44.31253,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,7.013675,23.28667,0,1.935607,-1.935607,30.30601,77.70757,0.132945,2.022709,0,0,23.28667
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,43.04485,43.04485,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.16435,21.35106,0,0.3079684,-0.3079684,29.98139,76.87519,0.132945,0.321827,0,0,21.35106
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,41.90863,41.90863,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.506536,21.04309,0,2.833494,-2.833494,26.99462,69.21684,0.132945,2.961001,0,0,21.04309
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,40.98839,40.98839,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.65486,18.2096,0,1.114496,-1.114496,25.81984,66.20458,0.132945,1.164649,0,0,18.2096
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,39.98363,39.98363,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.89319,17.09511,0,1.313757,-1.313757,24.43502,62.65377,0.132945,1.372876,0,0,17.09511
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,38.93193,38.93193,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.35292,15.78135,0,1.385261,-1.385261,22.97482,58.90969,0.132945,1.447598,0,0,15.78135
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001163922,38.22147,38.21827,1.873961,1.873961,0,0,0,1.873961,0.06211028,0,0,0,0.001163922,1.97259,1.873961,0,0,16.8921,14.39609,0,1.971426,-1.971426,20.89676,53.58132,0.132945,2.061357,0.0009311379,0,14.39725
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3722819,38.55949,37.53278,3.357952,3.357952,0,0,0,3.357952,11.08658,0,0,0,0.3722819,3.534686,3.357952,0,0,19.08257,12.42466,0,3.162404,-3.162404,17.56329,45.03399,0.132945,3.693747,0.2978255,0,12.79694
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7381051,41.85499,39.77705,1.385896,1.385896,0,0,0,1.385896,53.25834,0,0,0,0.7381051,1.458838,1.385896,0,0,22.59636,9.262256,0,0.7207326,-0.7207326,16.80357,43.08599,0.132945,1.524485,0.5904841,0,10.00036
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.739208,53.25233,44.95107,1.846715,1.846715,0,-1,0,1.846715,148.3287,0,0,0,2.739208,1.943911,1.846715,0,0,23.39717,8.541523,0.7952974,0,0.7952974,17.55806,45.02057,0.1329326,2.031387,2.191366,0,11.28073
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.679841,65.55698,50.12509,3.154004,3.154004,0,0,0,3.154004,148.3778,0,0,0,4.679841,3.320004,3.154004,0,0,22.60188,9.257291,1.359836,0,1.359836,18.84811,48.3284,0.1329114,3.469405,3.743873,0,13.93713
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.736048,66.37608,53.98448,0,0,0,0,0,0,0,0,0,0,3.736048,0,0,0,0,21.24204,10.48114,3.736048,0,3.736048,22.39244,57.41639,0.1328532,0,2.988838,0,14.21719
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.493773,68.60421,56.82972,1.309125,1.309125,0,0,0,1.309125,266.8785,0,0,0,3.493773,1.378026,1.309125,0,0,17.50599,13.84359,2.115747,0,2.115747,24.39961,62.56298,0.1328202,1.440037,2.795019,0,17.33736
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.340461,67.17207,59.36509,3.632356,3.632356,0,0,0,3.632356,64.43371,0,0,0,2.340461,3.823533,3.632356,0,0,15.39024,15.74776,0,1.483071,-1.483071,22.83632,58.55454,0.1328202,3.995592,1.872369,0,18.08822
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.46394,72.71863,60.68911,1.712953,1.712953,0,-1,0,1.712953,202.2204,0,0,0,3.46394,1.803108,1.712953,0,0,17.0381,14.26469,1.660832,0,1.660832,24.41192,62.59454,0.1327944,1.884248,2.771152,0,17.72863
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.903107,67.19804,60.84874,4.411542,4.411542,0,0,0,4.411542,43.13927,0,0,0,1.903107,4.643729,4.411542,0,0,15.37727,15.75944,0,2.740622,-2.740622,21.52305,55.1872,0.1327944,4.852696,1.522486,0,17.66254
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3421349,62.05281,60.95204,0.2796939,0.2796939,0,0,0,0.2796939,122.3248,0,0,0,0.3421349,0.2944146,0.2796939,0,0,18.4224,13.01882,0.04772023,0,0.04772023,21.56832,55.30328,0.1327936,0.3076633,0.2737079,0,13.36095
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3393705,60.60571,59.52472,2.484548,2.484548,0,0,0,2.484548,13.65925,0,0,0,0.3393705,2.615313,2.484548,0,0,18.37468,13.06176,0,2.275943,-2.275943,19.16927,49.15187,0.1327936,2.733002,0.2714964,0,13.40113
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,56.5668,56.5668,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,20.90351,10.78582,0,3.297131,-3.297131,15.69379,40.2404,0.1327936,3.445502,0,0,10.78582
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,53.89997,53.89997,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,24.56699,7.48869,0,1.928734,-1.928734,13.66072,35.02743,0.1327936,2.015527,0,0,7.48869
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,51.3646,51.3646,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0.1692632,0,5.21648,4.955656,0,0,26.71003,5.559956,0,5.21648,-5.21648,8.162071,20.92835,0.1327936,5.451221,0,0,5.559956
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,49.17668,49.17668,8.730158,0.3263023,0,-1,0,0.3263023,0,0,8.403856,9.276872,0,0.3434761,0.3263023,0,0,32.50611,0.3434761,0,0.3434761,-0.3434761,7.800015,20,0.1327936,9.603174,0,0,0.3434761
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,46.96058,46.96058,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327936,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,45.34546,45.34546,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327936,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,44.10595,44.10595,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327936,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,42.83827,42.83827,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327936,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,41.70205,41.70205,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327936,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,40.7818,40.7818,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327936,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,39.77705,39.77705,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327936,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,38.74412,38.74412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327936,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1219822,38.33825,38.0023,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.179331,0,0,0,0.1219822,0,0,8.8,8.36,32.88775,0,8.481982,0,8.481982,15.84673,40.63256,0.1329086,1.868982,0.09758575,12,0.1219822
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.103323,40.3946,37.31681,5.750253,5.750253,12,0,3.372,5.750253,19.18738,0,0,0,1.103323,0,0,6.249747,5.93726,24.40577,7.633784,7.040583,0,7.040583,22.52601,57.7589,0.1330391,6.325278,0.8826584,12,8.737107
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.091757,48.65169,39.56107,2.404243,2.404243,11.20424,0,3.170674,2.404243,128.5958,1.776357E-15,0,0,3.091757,0,0,8.8,8.36,17.36519,13.97031,11.45176,0,11.45176,33.39011,85.61548,0.1331305,2.644668,2.473406,12,17.06207
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.559782,62.70444,44.7351,0.2846306,0.2846306,0,-1,0,0.2846306,1953.333,0,0,0,5.559782,0.2996112,0.2846306,0,0,5.913431,24.27689,5.260171,0,5.260171,38.38034,98.41093,0.1330488,0.3130937,4.447826,0,29.83667
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.172602,67.17262,49.91851,4.867551,4.867551,0,0,0,4.867551,106.267,0,0,0,5.172602,5.123738,4.867551,0,0,0.6532603,29.01104,0.0488635,0,0.0488635,38.4267,98.52979,0.133048,5.354306,4.138081,0,34.18365
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.925889,74.6773,53.79668,2.245874,2.245874,0,0,0,2.245874,263.8567,2.957414,0,0,5.925889,2.364078,2.245874,0,0,0.6043968,29.05502,0.6043968,0,0.6043968,39.00008,100,0.1330386,2.470462,4.740712,0,34.98091
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.866541,77.85114,56.67948,2.227537,2.227537,0,0,0,2.227537,263.3644,3.521765,0,0,5.866541,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1330386,2.450291,4.693233,0,35.46552
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.108571,73.57353,59.21484,4.876605,4.876605,0,0,0,4.876605,84.25064,0,0,0,4.108571,5.133268,4.876605,0,0,0,29.59898,0,1.024698,-1.024698,37.91995,97.23045,0.1330386,5.364265,3.286857,0,33.70755
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.720158,69.7747,60.52948,3.67081,3.67081,0,-1,0,3.67081,74.10241,0,4.440892E-16,0,2.720158,3.86401,3.67081,0,0,1.138553,28.57428,0,1.143852,-1.143852,36.71423,94.13885,0.1330386,4.03789,2.176127,0,31.29444
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.36578,72.34566,60.68911,3.338287,3.338287,0,0,0,3.338287,100.8236,0,0,0,3.36578,3.513986,3.338287,0,0,2.409499,27.43043,0,0.1482056,-0.1482056,36.558,93.73828,0.1330386,3.672115,2.692624,0,30.79621
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.205042,64.74326,60.7924,1.410141,1.410141,0,0,0,1.410141,85.4554,0,2.220446E-16,0,1.205042,1.484359,1.410141,0,0,2.574172,27.28222,0,0.2793173,-0.2793173,36.26358,92.98335,0.1330386,1.551155,0.9640335,0,28.48726
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3389881,60.44365,59.36509,0.7045188,0.7045188,0,0,0,0.7045188,48.11626,0,0,0,0.3389881,0.7415987,0.7045188,0,0,2.884525,27.00291,0,0.4026106,-0.4026106,35.83919,91.89517,0.1330386,0.7749707,0.2711905,0,27.34189
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,56.40716,56.40716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.33187,26.6003,0,0,0,35.83919,91.89517,0.1330386,0,0,0,26.6003
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,53.72155,53.72155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.33187,26.6003,0,0,0,35.83919,91.89517,0.1330386,0,0,0,26.6003
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,51.18619,51.18619,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.33187,26.6003,0,1.988743,-1.988743,33.74287,86.52,0.1330386,2.078236,0,0,26.6003
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,48.98887,48.98887,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.541584,24.61155,0,6.212815,-6.212815,27.19399,69.72803,0.1330386,6.492392,0,0,24.61155
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,46.77278,46.77278,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.44471,18.39874,0,1.661727,-1.661727,25.44237,65.23672,0.1330386,1.736505,0,0,18.39874
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,45.15766,45.15766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29108,16.73701,0,0,0,25.44237,65.23672,0.1330386,0,0,0,16.73701
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,43.91814,43.91814,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.29108,16.73701,0,1.537624,-1.537624,23.82158,61.08084,0.1330386,1.606817,0,0,16.73701
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,42.65046,42.65046,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.99955,15.19939,0,1.095069,-1.095069,22.66727,58.12109,0.1330386,1.144348,0,0,15.19939
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,41.51424,41.51424,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.21629,14.10432,0,0.6642981,-0.6642981,21.96704,56.32563,0.1330386,0.6941916,0,0,14.10432
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,40.56583,40.56583,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.9544,13.44002,0,0.2220484,-0.2220484,21.73298,55.72548,0.1330386,0.2320406,0,0,13.44002
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,39.58924,39.58924,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.20112,13.21797,0,0.6988355,-0.6988355,20.99634,53.83667,0.1330386,0.7302831,0,0,13.21797
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,38.52815,38.52815,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.9776,12.51913,0,0.6192599,-0.6192599,20.34358,52.16293,0.1330386,0.6471266,0,0,12.51913
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.0971214,38.06274,37.79571,0.8014165,0.8014165,0,0,0,0.8014165,12.11872,0,1.110223E-16,0,0.0971214,0.8435963,0.8014165,0,0,19.66567,11.89987,0,0.7464749,-0.7464749,19.55673,50.14536,0.1330386,0.8815581,0.07769711,0,11.997
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3738913,38.13869,37.11022,4.20088,4.20088,0,0,0,4.20088,8.90031,0,8.881784E-16,0,0.3738913,4.421978,4.20088,0,0,20.49509,11.1534,0,4.048087,-4.048087,15.28967,39.20421,0.1330386,4.620967,0.299113,0,11.52729
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.895543,47.79272,39.32632,0,0,0,0,0,0,0,0,0,0,2.895543,0,0,0,0,24.99296,7.105312,2.895543,0,2.895543,18.03663,46.24767,0.1329937,0,2.316435,0,10.00086
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.433846,51.83546,44.52851,2.399983,2.399983,0,-1,0,2.399983,101.411,0,4.440892E-16,0,2.433846,2.526298,2.399983,0,0,22.09742,9.711302,0,0.09245212,-0.09245212,17.93917,45.99779,0.1329937,2.639982,1.947077,0,12.14515
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.623514,57.90596,49.70253,4.123298,4.123298,0,0,0,4.123298,63.62659,0,0,0,2.623514,4.340313,4.123298,0,0,22.20014,9.61885,0,1.716799,-1.716799,16.12951,41.35763,0.1329937,4.535627,2.098811,0,12.24236
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.106038,57.04721,53.60887,0,0,0,0,0,0,0,0,0,0,1.106038,0,0,0,0,24.1077,7.90205,1.106038,0,1.106038,17.17879,44.04808,0.1329765,0,0.8848306,0,9.008088
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.79957,65.70483,56.4635,2.528539,2.528539,0,0,0,2.528539,110.7189,0,0,0,2.79957,2.66162,2.528539,0,0,23.00166,8.897484,0.1379497,0,0.1379497,17.30966,44.38365,0.1329744,2.781393,2.239656,0,11.69705
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.127995,69.67923,59.05521,8.703031,8.703031,12,0,3.372,8.703031,35.94145,0,0,0,3.127995,0,0,3.296969,3.132121,22.86371,9.021639,6.260117,0,6.260117,23.24853,59.61148,0.1330827,9.573334,2.502396,12,12.14963
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.49145,65.27824,60.36984,4.879001,4.879001,0,-1,0,4.879001,30.56877,0,8.881784E-16,0,1.49145,5.13579,4.879001,0,0,16.60359,14.65574,0,3.64434,-3.64434,19.40705,49.76158,0.1330827,5.366901,1.19316,0,16.14719
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.968125,63.67991,60.52948,4.740095,4.740095,0,0,0,4.740095,20.42417,0,8.881784E-16,0,0.968125,4.989574,4.740095,0,0,20.65286,11.0114,0,4.021449,-4.021449,15.16807,38.89242,0.1330827,5.214105,0.7745,0,11.97953
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.307215,64.92408,60.63277,5.496259,5.496259,0,0,0,5.496259,23.78372,0,0,0,1.307215,5.785536,5.496259,0,0,25.12114,6.989955,0,4.478321,-4.478321,10.44751,26.78843,0.1330827,6.045885,1.045772,0,8.29717
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3681439,60.38571,59.21484,3.794707,3.794707,11.83865,0,3.331179,3.794707,9.701511,0,0,0,0.3681439,0,0,8.043945,7.641747,30.09705,2.511634,8.009892,0,8.009892,18.04636,46.27263,0.1332334,4.174178,0.2945151,12,2.879778
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,56.20058,56.20058,0.3592151,0.3592151,9.159215,0,2.653281,0.3592151,0,0,0,0,0,0,0,8.8,8.36,22.08716,9.720536,8.36,0,8.36,25.97735,66.60847,0.1333053,0.3951366,0,12,9.720536
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,53.50558,53.50558,3.727556,3.727556,0,-1,0,3.727556,0,0,4.440892E-16,0,0,3.923743,3.727556,0,0,13.72716,17.24454,0,3.923743,-3.923743,21.84136,56.00339,0.1333053,4.100312,0,0,17.24454
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,50.97021,50.97021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.08687,13.32079,0,0,0,21.84136,56.00339,0.1333053,0,0,0,13.32079
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,48.78229,48.78229,3.065363,3.065363,0,-1,0,3.065363,0,0,4.440892E-16,0,0,3.226698,3.065363,0,0,18.08687,13.32079,0,3.226698,-3.226698,18.44013,47.28228,0.1333053,3.371899,0,0,13.32079
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,46.58497,46.58497,0.7617776,0.7617776,0,-1,0,0.7617776,0,0,0,0,0,0.8018711,0.7617776,0,0,21.67209,10.0941,0,0.8018711,-0.8018711,17.59488,45.11499,0.1333053,0.8379553,0,0,10.0941
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,44.95107,44.95107,0.8859959,0.8859959,0,-1,0,0.8859959,0,0,1.110223E-16,0,0,0.9326273,0.8859959,0,0,22.56306,9.292224,0,0.9326273,-0.9326273,16.6118,42.59428,0.1333053,0.9745955,0,0,9.292224
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,43.71156,43.71156,1.052294,1.052294,0,-1,0,1.052294,0,0,2.220446E-16,0,0,1.107678,1.052294,0,0,23.59931,8.359597,0,1.107678,-1.107678,15.44421,39.60046,0.1333053,1.157523,0,0,8.359597
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,42.44388,42.44388,1.347321,1.347321,0,-1,0,1.347321,0,0,2.220446E-16,0,0,1.418232,1.347321,0,0,24.83006,7.251919,0,1.418232,-1.418232,13.94926,35.76727,0.1333053,1.482053,0,0,7.251919
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,41.30766,41.30766,0.4158482,0.4158482,0,-1,0,0.4158482,0,0,0,0,0,0.4377349,0.4158482,0,0,26.40588,5.833687,0,0.4377349,-0.4377349,13.48785,34.58416,0.1333053,0.457433,0,0,5.833687
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,40.34985,40.34985,1.394173,1.394173,0,-1,0,1.394173,0,0,2.220446E-16,0,0,1.467551,1.394173,0,0,26.89225,5.395952,0,1.467551,-1.467551,11.94091,30.61767,0.1333053,1.53359,0,0,5.395952
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,39.35449,39.35449,1.944498,1.944498,0,-1,0,1.944498,0,0,2.220446E-16,0,0,2.046839,1.944498,0,0,28.52286,3.928401,0,2.046839,-2.046839,9.783356,25.08548,0.1333053,2.138947,0,0,3.928401
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,38.29339,38.29339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.79713,1.881562,0,0,0,9.783356,25.08548,0.1333053,0,0,0,1.881562
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.554937,41.93117,37.55156,0.2543318,0.2543318,0,0,0,0.2543318,611.3813,0,0,0,1.554937,0.2677177,0.2543318,0,0,30.79713,1.881562,1.287219,0,1.287219,11.00452,28.21666,0.1332853,0.279765,1.243949,0,3.436499
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.163431,45.9802,36.83791,7.832642,7.832642,12,0,3.372,7.832642,40.38779,0,0,0,3.163431,0,0,4.167358,3.95899,29.50991,3.040059,7.122421,0,7.122421,17.76144,45.54207,0.1334094,8.615907,2.530745,12,6.203491
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.221759,55.0827,39.06339,4.123963,4.123963,11.99171,0,3.369902,4.123963,126.6199,0,0,0,5.221759,0,0,7.867745,7.474358,22.38749,9.450238,12.69612,0,12.69612,29.80604,76.42558,0.1335062,4.53636,4.177407,12,14.672
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.6462,70.36511,44.26558,4.659313,4.659313,0,-1,0,4.659313,164.1058,0,0,0,7.6462,4.90454,4.659313,0,0,9.691372,20.87674,2.741661,0,2.741661,32.407,83.09471,0.1334637,5.125244,6.116961,0,28.52294
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.168871,79.26927,49.46777,6.448634,6.448634,0,0,0,6.448634,126.676,0,0,0,8.168871,6.788036,6.448634,0,0,6.949711,23.34424,1.380835,0,1.380835,33.71698,86.45362,0.1334423,7.093498,6.535097,0,31.51311
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.687879,77.46791,53.40229,0,0,0,0,0,0,0,1.119002,0,0,6.687879,0,0,0,0,5.568876,24.58699,5.568876,0,5.568876,39.00008,100,0.1333562,0,5.350303,0,31.27487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.170613,83.23431,56.25692,3.012774,3.012774,0,0,0,3.012774,238.007,3.999271,0,0,7.170613,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1333562,3.314052,5.73649,0,36.76959
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.630524,83.91972,58.83923,0.2050985,0.2050985,0,0,0,0.2050985,3232.849,6.41463,0,0,6.630524,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1333562,0.2256083,5.304419,0,36.2295
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.30941,84.05451,60.16326,1.991411,1.991411,0,-1,0,1.991411,316.8311,4.213188,0,0,6.30941,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1333562,2.190552,5.047528,0,35.90839
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.124195,78.97472,60.32289,0,0,0,0,0,0,0,5.124195,0,0,5.124195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333562,0,4.099356,0,34.72317
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.279625,71.73335,60.42618,0.7072693,0.7072693,0,0,0,0.7072693,463.7025,2.535131,0,0,3.279625,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1333562,0.7779962,2.6237,0,32.8786
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.681067,64.55962,59.05521,2.982003,2.982003,0,0,0,2.982003,56.37376,0,0,0,1.681067,3.13895,2.982003,0,0,0,29.59898,0,1.457883,-1.457883,37.46333,96.05964,0.1333562,3.280203,1.344854,0,31.28004
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,55.99399,55.99399,8.298683,8.298683,10.00381,0,2.866964,8.298683,0,4.440892E-16,0,0,0,0,0,1.705127,1.61987,1.61987,28.14109,1.61987,0,1.61987,39.00008,100,0.1333867,9.128551,0,12,28.14109
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,53.29899,53.29899,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1333867,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,50.78241,50.78241,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.1333867,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,48.59448,48.59448,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.1333867,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,46.40656,46.40656,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.1333867,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,44.7351,44.7351,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.1333867,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,43.49558,43.49558,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.1333867,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,42.2279,42.2279,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.1333867,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,41.11985,41.11985,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.1333867,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,40.14327,40.14327,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.1333867,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,39.13852,39.13852,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.1333867,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,38.10559,38.10559,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.133483,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4456576,38.60255,37.37315,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,69.65573,0,0,0,0.4456576,0,0,8.8,8.36,23.41094,8.529132,8.805657,0,8.805657,25.14429,64.47241,0.1335565,0.7037804,0.3565261,12,8.97479
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.471496,43.69888,36.65949,3.055864,3.055864,11.37962,0,3.215045,3.055864,80.87716,0,0,0,2.471496,0,0,8.323759,7.907571,14.60528,16.45422,10.37907,0,10.37907,34.99074,89.71967,0.1336685,3.361451,1.977197,12,18.92572
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.97062,54.01602,38.87559,0,0,0,0,0,0,0,0.7444053,0,0,4.97062,0,0,0,0,4.226215,25.79539,4.226215,0,4.226215,39.00008,100,0.1336032,0,3.976496,0,30.766
