Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.650094,66.0563,44.04961,0.8673036,0.8673036,0,-1,0,0.8673036,766.755,5.737143,0,0,6.650094,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1336032,0.9540339,5.320075,0,36.24907
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.135661,78.83317,49.2518,3.119706,3.119706,0,0,0,3.119706,260.7829,4.85176,0,0,8.135661,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1336032,3.431677,6.508529,0,37.73464
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.116105,79.11681,53.18631,0.3928398,0.3928398,0,0,0,0.3928398,1811.452,6.702589,0,0,7.116105,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1336032,0.4321238,5.692884,0,36.71508
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.249489,78.74966,56.04094,0.3468048,0.3468048,0,0,0,0.3468048,1802.019,5.884431,0,0,6.249489,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1336032,0.3814853,4.999591,0,35.84846
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.854869,84.72812,58.63265,3.34326,3.34326,0,0,0,3.34326,205.0355,3.335648,0,0,6.854869,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1336032,3.677586,5.483895,0,36.45385
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.532331,89.82476,59.94728,6.445133,6.445133,0,-1,0,6.445133,116.8685,0.7479799,0,0,7.532331,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1336032,7.089646,6.025864,0,37.13131
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.234724,83.6379,60.10691,4.937928,4.937928,0,0,0,4.937928,126.2619,1.036905,0,0,6.234724,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1336032,5.431721,4.987779,0,35.8337
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.780605,73.46881,60.26655,3.98407,3.98407,0,0,0,3.98407,94.89303,0,4.440892E-16,0,3.780605,4.193758,3.98407,0,0,0,29.59898,0,0.4131531,-0.4131531,38.56458,98.88333,0.1336032,4.382477,3.024484,0,33.37958
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.732634,64.56922,58.89557,4.044894,4.044894,0,0,0,4.044894,42.8351,0,0,0,1.732634,4.257783,4.044894,0,0,0.4590591,29.18583,0,2.525149,-2.525149,35.90284,92.05837,0.1336032,4.449383,1.386107,0,30.91846
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,55.83435,55.83435,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.26478,26.66068,0,1.828041,-1.828041,33.97591,87.11755,0.1336032,1.910303,0,0,26.66068
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,53.08302,53.08302,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.295936,24.83264,0,5.250318,-5.250318,28.44159,72.92701,0.1336032,5.486582,0,0,24.83264
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,50.60399,50.60399,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.12962,19.58232,0,5.058672,-5.058672,23.10928,59.25445,0.1336032,5.286312,0,0,19.58232
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,48.40668,48.40668,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.75037,14.52365,0,8.8,-8.8,13.83327,35.46984,0.1336032,9.551002,0,0,14.52365
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,46.21875,46.21875,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.52815,5.723645,0,0.3991323,-0.3991323,13.41255,34.39107,0.1336032,0.4170933,0,0,5.723645
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,44.55668,44.55668,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.97163,5.324513,0,0.4737384,-0.4737384,12.91318,33.11065,0.1336032,0.4950566,0,0,5.324513
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,43.31717,43.31717,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.498,4.850775,0,0.4355368,-0.4355368,12.45409,31.93349,0.1336032,0.4551359,0,0,4.850775
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,42.0401,42.0401,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.98193,4.415238,0,2.426119,-2.426119,9.89673,25.37618,0.1336032,2.535295,0,0,4.415238
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,40.8851,40.8851,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.67762,1.989118,0,0.5518875,-0.5518875,9.31499,23.88454,0.1336032,0.5767224,0,0,1.989118
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,39.90851,39.90851,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.29083,1.437231,0,0.1946767,-0.1946767,9.109783,23.35837,0.1336032,0.2034371,0,0,1.437231
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,38.90376,38.90376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.50714,1.242554,0,0,0,9.109783,23.35837,0.1336032,0,0,0,1.242554
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,37.87083,37.87083,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.50714,1.242554,0,0.3751026,-0.3751026,8.71439,22.34455,0.1336032,0.3919822,0,0,1.242554
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.61371,41.64725,37.11022,0.5537319,0.5537319,0,0,0,0.5537319,291.4243,0,0,0,1.61371,0.5828757,0.5537319,0,0,31.92392,0.8674516,1.030834,0,1.030834,9.692325,24.85206,0.1335873,0.6091051,1.290968,0,2.481161
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.930968,44.80352,36.39656,0,0,0,0,0,0,0,0,0,0,2.930968,0,0,0,0,30.89308,1.795202,2.930968,0,2.930968,12.47289,31.98169,0.1335421,0,2.344774,0,4.72617
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.80719,56.61244,38.61266,0,0,0,0,0,0,0,0,0,0,5.80719,0,0,0,0,27.96212,4.433074,5.80719,0,5.80719,17.98207,46.10778,0.1334526,0,4.645752,0,10.24026
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.390934,68.74939,43.81485,0.9084622,0.9084622,0,-1,0,0.9084622,813.5655,0,0,0,7.390934,0.956276,0.9084622,0,0,22.15493,9.659544,6.434659,0,6.434659,24.08652,61.76019,0.1333536,0.9993084,5.912748,0,17.05048
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.67565,81.16067,49.04522,1.279907,1.279907,0,0,0,1.279907,677.8342,0,0,0,8.67565,1.347271,1.279907,0,0,15.72027,15.45074,7.328379,0,7.328379,31.03883,79.58659,0.1332411,1.407898,6.94052,0,24.12639
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.621895,86.22379,53.0079,7.537344,7.537344,0,0,0,7.537344,114.389,0,0,0,8.621895,7.934047,7.537344,0,0,8.391889,22.04628,0.6878481,0,0.6878481,31.69138,81.2598,0.1332305,8.291079,6.897516,0,30.66817
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.682054,90.51516,55.88131,0,0,0,0,0,0,0,0.9780129,0,0,8.682054,0,0,0,0,7.704041,22.66534,7.704041,0,7.704041,39.00008,100,0.1331124,0,6.945642,0,31.34739
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.540314,93.35561,58.47301,0.3375824,0.3375824,0,0,0,0.3375824,2529.845,8.184963,0,0,8.540314,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1331124,0.3713407,6.832251,0,38.13929
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.191539,87.87275,59.79704,7.053203,7.053203,0,-1,0,7.053203,101.9613,0,0,0,7.191539,7.424424,7.053203,0,0,0,29.59898,0,0.232885,-0.232885,38.7546,99.37056,0.1331124,7.758523,5.753232,0,36.79052
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.131962,82.96905,59.94728,0.3819263,0.3819263,0,0,0,0.3819263,1605.535,5.471173,0,0,6.131962,0.4020277,0.3819263,0,0,0.2587611,29.36609,0.2587611,0,0.2587611,39.00008,100,0.1331084,0.4201189,4.90557,0,35.49805
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.32703,75.4411,60.10691,4.00344,4.00344,0,0,0,4.00344,108.0828,0.1128825,0,0,4.32703,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1331084,4.403784,3.461624,0,33.92601
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.841316,64.7742,58.73594,1.085032,1.085032,0,0,0,1.085032,169.7015,0.699177,0,0,1.841316,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1331084,1.193535,1.473053,0,31.44029
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,55.67472,55.67472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331084,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,52.87643,52.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331084,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,50.38802,50.38802,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1331084,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,48.22826,48.22826,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1331084,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,46.03095,46.03095,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1331084,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,44.36888,44.36888,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1331084,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,43.10119,43.10119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1331084,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,41.80534,41.80534,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1331084,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,40.64095,40.64095,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1331084,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,39.69254,39.69254,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1331084,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,38.669,38.669,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1331084,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,37.66425,37.66425,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1331084,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.406451,40.79942,36.86608,1.219614,1.219614,0,0,0,1.219614,115.3194,0,0,0,1.406451,1.283804,1.219614,0,0,22.1299,9.682067,0.1226472,0,0.1226472,18.12216,46.467,0.1331065,1.341576,1.125161,0,11.08852
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.500142,43.25331,36.15242,4.011116,4.011116,0,0,0,4.011116,62.33034,0,0,0,2.500142,4.222227,4.011116,0,0,22.00725,9.79245,0,1.722085,-1.722085,16.30693,41.81255,0.1331065,4.412227,2.000113,0,12.29259
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.122272,50.65839,38.3779,0,0,0,0,0,0,0,0,0,0,4.122272,0,0,0,0,23.92068,8.070365,4.122272,0,4.122272,20.21766,51.84004,0.1330434,0,3.297818,0,12.19264
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.556037,65.13417,43.58009,3.201335,3.201335,0,-1,0,3.201335,204.7907,0,0,0,6.556037,3.369826,3.201335,0,0,19.79841,11.78041,3.186211,0,3.186211,23.24036,59.59055,0.1329947,3.521469,5.24483,0,18.33645
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.719335,76.37857,48.82924,0.3282052,0.3282052,0,0,0,0.3282052,2351.984,0,0,0,7.719335,0.3454792,0.3282052,0,0,16.6122,14.648,7.373856,0,7.373856,30.23582,77.52758,0.132882,0.3610258,6.175468,0,22.36733
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.223717,74.73072,52.79192,0.1629667,0.1629667,0,0,0,0.1629667,3819.011,0,0,0,6.223717,0.1715439,0.1629667,0,0,9.238343,21.28447,6.052173,0,6.052173,35.97741,92.24959,0.1327897,0.1792634,4.978973,0,27.50819
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.558248,89.54344,55.67472,0.1778593,0.1778593,0,0,0,0.1778593,4811.807,5.184857,0,0,8.558248,0.1872203,0.1778593,0,0,3.18617,26.73142,3.18617,0,3.18617,39.00008,100,0.1327411,0.1956453,6.846598,0,35.28967
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.152143,85.76646,58.31338,0,0,0,0,0,0,0,7.152143,0,0,7.152143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327411,0,5.721714,0,36.75112
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.229112,87.85596,59.6374,5.303663,5.303663,0,-1,0,5.303663,136.3041,1.646309,0,0,7.229112,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1327411,5.834029,5.78329,0,36.82809
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.764802,81.13247,59.79704,5.725562,5.725562,0,0,0,5.725562,100.6854,0,0,0,5.764802,6.026907,5.725562,0,0,0,29.59898,0,0.2621045,-0.2621045,38.7238,99.29159,0.1327411,6.298118,4.611842,0,35.36378
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.867137,73.44982,59.94728,1.382211,1.382211,0,0,0,1.382211,279.779,2.120951,0,0,3.867137,1.454959,1.382211,0,0,0.2912273,29.33687,0.2912273,0,0.2912273,39.00008,100,0.1327367,1.520432,3.09371,0,33.20401
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9391404,61.58814,58.57631,5.427754,5.427754,0,0,0,5.427754,17.30256,0,0,0,0.9391404,5.713426,5.427754,0,0,0,29.59898,0,4.774285,-4.774285,33.96754,87.09608,0.1327367,5.97053,0.7513123,0,30.53812
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,55.45875,55.45875,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.304761,24.82469,0,4.590222,-4.590222,29.12902,74.68964,0.1327367,4.796782,0,0,24.82469
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,52.68863,52.68863,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.40501,20.23447,0,5.942264,-5.942264,22.86532,58.62892,0.1327367,6.209666,0,0,20.23447
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,50.2096,50.2096,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,17.00752,14.29221,0,4.238575,-4.238575,18.39747,47.17292,0.1327367,4.429311,0,0,14.29221
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,48.01229,48.01229,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.71705,10.05363,0,8.8,-8.8,9.12146,23.38831,0.1327367,9.621075,0,0,10.05363
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,45.82436,45.82436,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.49483,1.253632,0,0.6339597,-0.6339597,8.453207,21.67485,0.1327367,0.6624879,0,0,1.253632
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,44.1529,44.1529,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.19923,0.6196722,0,0.06564496,-0.06564496,8.384011,21.49742,0.1327367,0.06859899,0,0,0.6196722
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,42.89461,42.89461,1.453266,0.5263259,0,-1,0,0.5263259,0,0,0.9269398,1.072266,0,0.5540273,0.5263259,0,0,32.27217,0.5540273,0,0.5540273,-0.5540273,7.800015,20,0.1327367,1.598592,0,0,0.5540273
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,41.59875,41.59875,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327367,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,40.46254,40.46254,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327367,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,39.48595,39.48595,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327367,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,38.45303,38.45303,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327367,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,37.4201,37.4201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327367,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.547109,40.96245,36.63132,0.2110105,0.2110105,0,0,0,0.2110105,733.1906,0,0,0,1.547109,0.2221163,0.2110105,0,0,32.88775,0,1.324993,0,1.324993,9.057014,23.22307,0.1327165,0.2321115,1.237687,0,1.547109
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.354993,42.54838,35.88949,2.585351,2.585351,11.38535,0,3.216494,2.585351,91.08989,1.776357E-15,0,0,2.354993,0,0,8.8,8.36,31.56276,1.192493,10.71499,0,10.71499,19.22215,49.28746,0.1328237,2.843886,1.883995,12,3.547487
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.307238,44.74937,38.13376,4.75491,4.75491,11.77455,0,3.314961,4.75491,48.52327,0,0,0,2.307238,0,0,7.019639,6.668658,20.84777,10.83599,8.975895,0,8.975895,27.73743,71.12148,0.1329696,5.230401,1.84579,12,13.14322
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.808158,55.01317,43.33595,0.8615085,0.8615085,0,-1,0,0.8615085,442.0337,0,0,0,3.808158,0.9068511,0.8615085,0,0,11.87187,18.91429,2.901307,0,2.901307,30.48985,78.17896,0.1329254,0.9476593,3.046526,0,22.72245
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.872451,68.38194,48.62265,0.1815764,0.1815764,0,0,0,0.1815764,3234.149,0,0,0,5.872451,0.1911331,0.1815764,0,0,8.970566,21.52547,5.681318,0,5.681318,35.87962,91.99885,0.132839,0.199734,4.697961,0,27.39792
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.975585,65.72978,52.60411,2.650947,2.650947,0,0,0,2.650947,149.9685,0,0,0,3.975585,2.79047,2.650947,0,0,3.289248,26.63865,1.185115,0,1.185115,37.00392,94.88166,0.132821,2.916041,3.180468,0,30.61424
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.023917,77.13727,55.51509,1.937205,1.937205,0,0,0,1.937205,310.9591,1.880621,0,0,6.023917,2.039164,1.937205,0,0,2.104132,27.70526,2.104132,0,2.104132,39.00008,100,0.1327891,2.130926,4.819134,0,33.72918
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.827207,79.38424,58.10679,4.987109,4.987109,0,0,0,4.987109,116.8454,0.5776184,0,0,5.827207,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1327891,5.48582,4.661766,0,35.42619
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.017719,86.52192,59.42143,0.3468311,0.3468311,0,-1,0,0.3468311,2023.382,6.652633,0,0,7.017719,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1327891,0.3815142,5.614175,0,36.6167
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.161428,74.25459,59.6374,3.581923,3.581923,0,0,0,3.581923,116.1786,0.3909825,0,0,4.161428,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1327891,3.940116,3.329143,0,33.76041
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.645247,68.71928,59.79704,0.6558641,0.6558641,0,0,0,0.6558641,403.3224,1.954864,0,0,2.645247,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1327891,0.7214505,2.116198,0,32.24422
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.844095,64.40121,58.36972,0,0,0,0,0,0,0,1.844095,0,0,1.844095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327891,0,1.475276,0,31.44307
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,55.29911,55.29911,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327891,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,52.47265,52.47265,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1327891,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,49.99363,49.99363,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1327891,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,47.8057,47.8057,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1327891,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,45.60839,45.60839,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1327891,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,43.94632,43.94632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1327891,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,42.67863,42.67863,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1327891,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,41.38278,41.38278,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1327891,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,40.21839,40.21839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1327891,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,39.22303,39.22303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1327891,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,38.1901,38.1901,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1327891,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,37.15717,37.15717,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1327891,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.316537,40.03267,36.36839,1.349122,1.349122,0,0,0,1.349122,97.58478,0,0,0,1.316537,1.420128,1.349122,0,0,22.5353,9.317206,0,0.1035907,-0.1035907,17.51202,44.90252,0.1327891,1.484034,1.05323,0,10.63374
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.026255,41.34071,35.65474,3.013991,3.013991,0,0,0,3.013991,67.22831,0,4.440892E-16,0,2.026255,3.172622,3.013991,0,0,22.6504,9.213615,0,1.146367,-1.146367,16.30364,41.80413,0.1327891,3.31539,1.621004,0,11.23987
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.495832,48.11372,37.87083,4.05838,4.05838,0,0,0,4.05838,86.13861,0,0,0,3.495832,4.271979,4.05838,0,0,23.92414,8.067249,0,0.7761467,-0.7761467,15.48551,39.70636,0.1327891,4.464218,2.796666,0,11.56308
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.359387,56.61351,43.10119,3.441269,3.441269,0,-1,0,3.441269,126.6796,0,0,0,4.359387,3.622389,3.441269,0,0,24.78653,7.291102,0.7369986,0,0.7369986,16.18469,41.49912,0.1327779,3.785396,3.48751,0,11.65049
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.545866,75.03933,48.37851,8.206889,8.206889,12,0,3.372,8.206889,91.94551,0,0,0,7.545866,0,0,3.793111,3.603455,24.04953,7.954401,11.14932,0,11.14932,26.76187,68.62003,0.1328977,9.027578,6.036693,12,15.50027
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.248905,83.49551,52.39753,6.643561,6.643561,11.0623,0,3.134762,6.643561,124.1639,0,0,0,8.248905,0,0,4.418739,4.197802,12.90021,17.98879,12.44671,0,12.44671,38.56985,98.89685,0.1329675,7.307917,6.599124,12,26.2377
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.617337,89.34691,55.29911,6.417966,6.417966,0,0,0,6.417966,134.269,1.408082,0,0,8.617337,6.755754,6.417966,0,0,0.4535021,29.19083,0.4535021,0,0.4535021,39.00008,100,0.1329607,7.059762,6.89387,0,37.80816
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.239452,90.84992,57.89082,2.726175,2.726175,0,0,0,2.726175,302.235,5.369795,0,0,8.239452,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1329607,2.998792,6.591562,0,37.83843
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.150314,77.84827,59.2618,0.5938479,0.5938479,0,-1,0,0.5938479,867.2784,4.525211,0,0,5.150314,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1329607,0.6532326,4.120251,0,34.74929
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.809036,76.61489,59.42143,5.393102,5.393102,0,0,0,5.393102,89.17013,0,8.881784E-16,0,4.809036,5.67695,5.393102,0,0,0,29.59898,0,0.8679135,-0.8679135,38.08522,97.65421,0.1329607,5.932412,3.847229,0,34.40801
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.502618,71.64963,59.58106,2.056394,2.056394,0,0,0,2.056394,170.3282,0.3736441,0,0,3.502618,2.164625,2.056394,0,0,0.9643484,28.73106,0.9643484,0,0.9643484,39.00008,100,0.1329461,2.262033,2.802094,0,32.23368
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.288823,62.36576,58.21009,4.369798,4.369798,0,0,0,4.369798,29.49387,0,8.881784E-16,0,1.288823,4.599787,4.369798,0,0,0,29.59898,0,3.310965,-3.310965,35.51001,91.05114,0.1329461,4.806777,1.031058,0,30.8878
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,55.09253,55.09253,7.863934,7.863934,11.73641,0,3.305311,7.863934,0,0,0,0,0,0,0,3.872473,3.678849,3.678849,26.28801,3.678849,0,3.678849,39.00008,100,0.1330144,8.650328,0,12,26.28801
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,52.26607,52.26607,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1330144,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,49.78704,49.78704,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1330144,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,47.58973,47.58973,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1330144,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,45.42997,45.42997,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1330144,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,43.73034,43.73034,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1330144,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,42.46266,42.46266,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1330144,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,41.14803,41.14803,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1330144,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,39.98363,39.98363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1330144,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.97888,38.97888,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1330144,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,37.95534,37.95534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1330144,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,36.89425,36.89425,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1330144,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2179945,36.69981,36.10546,0.6850228,0.6850228,0,0,0,0.6850228,31.82296,0,0,0,0.2179945,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.5030821,-0.5030821,22.15014,56.79513,0.1330144,0.753525,0.1743956,0,14.3348
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.417982,39.2921,35.36364,1.369748,1.369748,0,0,0,1.369748,103.5214,0,0,0,1.417982,1.44184,1.369748,0,0,17.76139,13.61373,0,0.02385766,-0.02385766,22.125,56.73065,0.1330144,1.506723,1.134386,0,15.03171
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.628044,45.19291,37.63607,4.418476,4.418476,0,0,0,4.418476,59.47853,0,0,0,2.628044,4.651027,4.418476,0,0,17.7879,13.58987,0,2.022982,-2.022982,19.99259,51.26294,0.1330144,4.860323,2.102436,0,16.21791
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.751121,57.70205,42.86644,2.654709,2.654709,0,-1,0,2.654709,178.9696,0,0,0,4.751121,2.79443,2.654709,0,0,20.03566,11.56689,1.95669,0,1.95669,21.84887,56.02262,0.1329847,2.92018,3.800897,0,16.31801
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.572062,74.89681,48.17192,2.654839,2.654839,0,0,0,2.654839,285.2173,0,0,0,7.572062,2.794568,2.654839,0,0,18.07897,13.32791,4.777494,0,4.777494,26.38119,67.64395,0.1329124,2.920323,6.057649,0,20.89997
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.669855,85.34993,52.18156,1.192978,1.192978,0,0,0,1.192978,726.7403,0,0,0,8.669855,1.255767,1.192978,0,0,13.30147,17.62765,7.414088,0,7.414088,33.41481,85.67884,0.1328003,1.312276,6.935884,0,26.29751
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.219013,77.47162,55.09253,0.8596528,0.8596528,0,0,0,0.8596528,723.433,0,0,0,6.219013,0.9048977,0.8596528,0,0,5.887383,24.30033,5.314115,0,5.314115,38.45623,98.60551,0.13272,0.9456181,4.97521,0,30.51935
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.747496,74.42859,57.73119,2.380784,2.380784,0,0,0,2.380784,199.4089,1.668138,0,0,4.747496,2.506089,2.380784,0,0,0.5732686,29.08304,0.5732686,0,0.5732686,39.00008,100,0.1327114,2.618863,3.797997,0,33.83053
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.4877,79.09564,59.10216,0,0,0,-1,0,0,0,5.4877,0,0,5.4877,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327114,0,4.39016,0,35.08668
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.627666,75.69231,59.2618,4.677179,4.677179,0,0,0,4.677179,98.9414,0,0,0,4.627666,4.923347,4.677179,0,0,0,29.59898,0,0.2956801,-0.2956801,38.6884,99.20084,0.1327114,5.144897,3.702133,0,34.22664
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.770883,68.83133,59.47777,5.595779,5.595779,0,0,0,5.595779,49.51738,0,0,0,2.770883,5.890294,5.595779,0,0,0.3285334,29.3033,0,3.11941,-3.11941,35.40026,90.76971,0.1327114,6.155357,2.216707,0,32.07418
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7511805,60.44045,58.05045,1.332421,1.332421,0,0,0,1.332421,56.37713,0,0,0,0.7511805,1.402548,1.332421,0,0,3.794545,26.18389,0,0.6513676,-0.6513676,34.71365,89.00919,0.1327114,1.465663,0.6009444,0,26.93507
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,54.9329,54.9329,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,4.518287,25.53252,0,3.84274,-3.84274,30.66305,78.62305,0.1327114,4.015663,0,0,25.53252
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,52.07826,52.07826,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.787997,21.68978,0,4.633377,-4.633377,25.77904,66.09998,0.1327114,4.841879,0,0,21.68978
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,49.59924,49.59924,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.93619,17.0564,0,8.8,-8.8,16.50303,42.31538,0.1327114,9.940661,0,0,17.0564
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,47.40192,47.40192,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.71397,8.256404,0,5.303616,-5.303616,10.91253,27.98078,0.1327114,5.542278,0,0,8.256404
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,45.24217,45.24217,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,29.60688,2.952788,0,1.682109,-1.682109,9.139428,23.43438,0.1327114,1.757804,0,0,2.952788
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,43.52375,43.52375,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,31.47589,1.270678,0,0.4274223,-0.4274223,8.688886,22.27915,0.1327114,0.4466563,0,0,1.270678
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,42.25607,42.25607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.9508,0.8432561,0,0,0,8.688886,22.27915,0.1327114,0,0,0,0.8432561
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,40.93205,40.93205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.9508,0.8432561,0,0,0,8.688886,22.27915,0.1327114,0,0,0,0.8432561
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,39.74888,39.74888,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.9508,0.8432561,0,0.7120543,-0.7120543,7.938314,20.35461,0.1327114,0.7440968,0,0,0.8432561
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,38.77229,38.77229,0.6514714,0.1246416,0,-1,0,0.1246416,0,0,0.5268298,0.5919769,0,0.1312017,0.1246416,0,0,32.74197,0.1312017,0,0.1312017,-0.1312017,7.800015,20,0.1327114,0.7166185,0,0,0.1312017
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.7112,37.7112,0.6705844,0,0,-1,0,0,0,0,0.6705844,0.7376429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327114,0.7376429,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,36.65949,36.65949,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328043,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2985989,36.6753,35.86132,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2985989,0,0,8.8,8.36,24.52775,7.524,8.658599,0,8.658599,23.94528,61.39802,0.1328588,0,0.2388791,12,7.822599
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.299979,38.71759,35.12888,1.38268,1.38268,10.18268,0,2.912218,1.38268,94.0188,1.776357E-15,0,0,1.299979,0,0,8.8,8.36,15.86915,15.31674,9.659979,0,9.659979,33.10954,84.89608,0.1329422,1.520948,1.039983,12,16.61672
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.23827,46.77996,37.37315,1.211755,1.211755,0,0,0,1.211755,267.2379,0,0,0,3.23827,1.275532,1.211755,0,0,6.209176,24.01072,1.962738,0,1.962738,34.97155,89.67047,0.1329126,1.332931,2.590616,0,27.24899
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.901925,48.19803,42.62229,3.034113,3.034113,0,-1,0,3.034113,62.68471,0,4.440892E-16,0,1.901925,3.193803,3.034113,0,0,4.246438,25.77718,0,1.291878,-1.291878,33.60979,86.17879,0.1329126,3.337524,1.52154,0,27.67911
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.399073,52.16544,47.95595,1.021726,1.021726,0,0,0,1.021726,136.9323,0,0,0,1.399073,1.075502,1.021726,0,0,5.681858,24.48531,0.3235716,0,0.3235716,33.91676,86.96588,0.1329078,1.123899,1.119259,0,25.88438
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.222411,55.77063,52.00314,7.698005,7.698005,11.62709,0,3.277653,7.698005,15.87959,0,0,0,1.222411,0,0,3.929081,3.732627,5.358286,24.77652,4.955038,0,4.955038,38.61752,99.0191,0.1329952,8.467805,0.9779289,12,25.99893
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.175654,61.86745,54.87655,1.425148,1.425148,0,0,0,1.425148,152.6616,0.2722502,0,0,2.175654,1.500156,1.425148,0,0,0.4032478,29.23606,0.4032478,0,0.4032478,39.00008,100,0.1329892,1.567663,1.740523,0,31.41171
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.987603,71.22118,57.5246,3.463873,3.463873,0,0,0,3.463873,115.1198,0.3414208,0,0,3.987603,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1329892,3.810261,3.190083,0,33.58658
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.605062,64.13544,58.89557,0.7489886,0.7489886,0,-1,0,0.7489886,214.2972,0.8166526,0,0,1.605062,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1329892,0.8238874,1.284049,0,31.20404
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.264878,59.94202,59.10216,0.5789023,0.5789023,0,0,0,0.5789023,45.75521,0,0,0,0.264878,0.6093709,0.5789023,0,0,0,29.59898,0,0.3444929,-0.3444929,38.63695,99.06891,0.1329892,0.6367925,0.2119024,0,29.86386
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1074681,59.60175,59.2618,4.608768,4.608768,0,0,0,4.608768,2.331819,0,8.881784E-16,0,0.1074681,4.851334,4.608768,0,0,0.3827699,29.25449,0,4.743866,-4.743866,33.63648,86.2472,0.1329892,5.069644,0.08597449,0,29.36195
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3557091,59.01151,57.89082,0,0,0,0,0,0,0,0,0,0,0.3557091,0,0,0,0,5.653732,24.51062,0.3557091,0,0.3557091,33.97393,87.11247,0.1329838,0,0.2845673,0,24.86633
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,54.71692,54.71692,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.298023,24.83076,0,2.706569,-2.706569,31.12096,79.79716,0.1329838,16.02836,0,12,24.83076
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,51.87168,51.87168,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.305323,22.12419,0,0.5810356,-0.5810356,30.50849,78.22675,0.1329838,0.6071822,0,0,22.12419
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,49.38326,49.38326,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.950917,21.54315,0,0.1142573,-0.1142573,30.38805,77.91793,0.1329838,0.1193988,0,0,21.54315
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,47.22351,47.22351,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.07787,21.42889,0,2.730704,-2.730704,27.50964,70.53739,0.1329838,2.853586,0,0,21.42889
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,45.05436,45.05436,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.11199,18.69819,0,2.154789,-2.154789,25.23829,64.71344,0.1329838,2.251754,0,0,18.69819
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,43.36412,43.36412,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.5062,16.5434,0,2.848657,-2.848657,22.23554,57.0141,0.1329838,2.976846,0,0,16.5434
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,42.06827,42.06827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67137,13.69475,0,0,0,22.23554,57.0141,0.1329838,0,0,0,13.69475
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,40.75364,40.75364,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.67137,13.69475,0,1.201315,-1.201315,20.96925,53.76719,0.1329838,1.255374,0,0,13.69475
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,39.56107,39.56107,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,19.00616,12.49343,0,0.5065353,-0.5065353,20.43531,52.39813,0.1329838,0.5293294,0,0,12.49343
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,38.55632,38.55632,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.56898,11.9869,0,0.01252841,-0.01252841,20.42211,52.36427,0.1329838,0.01309219,0,0,11.9869
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,37.50461,37.50461,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.5829,11.97437,0,0.9042485,-0.9042485,19.46894,49.92027,0.1329838,0.9449397,0,0,11.97437
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,36.44352,36.44352,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.58762,11.07012,0,0.5488028,-0.5488028,18.89046,48.43697,0.1329838,0.5734989,0,0,11.07012
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5341291,37.11471,35.65474,1.625102,1.625102,0,0,0,1.625102,32.86742,0,2.220446E-16,0,0.5341291,1.710634,1.625102,0,0,21.1974,10.52132,0,1.176504,-1.176504,17.65031,45.25712,0.1329838,1.787612,0.4273033,0,11.05544
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.731512,39.72287,34.91291,3.48074,3.48074,0,0,0,3.48074,49.74551,0,0,0,1.731512,3.663937,3.48074,0,0,22.50463,9.344811,0,1.932425,-1.932425,15.61336,40.03417,0.1329838,3.828814,1.38521,0,11.07632
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.046668,49.08942,37.15717,0,0,0,0,0,0,0,0,0,0,4.046668,0,0,0,0,24.65177,7.412386,4.046668,0,4.046668,19.45236,49.87775,0.1329229,0,3.237334,0,11.45905
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.110275,54.98913,42.38754,5.186754,5.186754,0,-1,0,5.186754,79.24562,0,0,0,4.110275,5.459741,5.186754,0,0,20.6051,11.05439,0,1.349465,-1.349465,18.0299,46.23043,0.1329229,5.705429,3.28822,0,15.16466
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.460083,65.7507,47.72119,1.109615,1.109615,0,0,0,1.109615,492.0701,0,0,0,5.460083,1.168016,1.109615,0,0,22.10451,9.704923,4.292068,0,4.292068,22.10172,56.67095,0.1328584,1.220577,4.368067,0,15.16501
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.12053,73.08057,51.76838,6.90784,6.90784,0,0,0,6.90784,88.60265,0,0,0,6.12053,7.271411,6.90784,0,0,17.81244,13.56778,0,1.150881,-1.150881,20.88858,53.56035,0.1328584,7.598625,4.896424,0,19.68831
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.959963,71.77576,54.66997,5.2767,5.2767,0,0,0,5.2767,93.99744,8.881784E-16,0,0,4.959963,5.554421,5.2767,0,0,19.0912,12.4169,0,0.5944579,-0.5944579,20.26197,51.95366,0.1328584,5.80437,3.96797,0,17.37687
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.891768,70.6172,57.30862,1.54809,1.54809,0,0,0,1.54809,251.3916,0,0,0,3.891768,1.629568,1.54809,0,0,19.75171,11.82244,2.2622,0,2.2622,22.40808,57.45649,0.1328243,1.702899,3.113414,0,15.71421
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.89438,64.89728,58.6796,2.607597,2.607597,0,-1,0,2.607597,72.6485,0,0,0,1.89438,2.744839,2.607597,0,0,17.4895,13.85842,0,0.8504587,-0.8504587,21.51161,55.15788,0.1328243,2.868356,1.515504,0,15.7528
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.692413,64.43217,58.89557,6.519633,6.519633,0,0,0,6.519633,25.95872,0,8.881784E-16,0,1.692413,6.862772,6.519633,0,0,18.43446,13.00797,0,5.170359,-5.170359,16.06158,41.18345,0.1328243,7.171597,1.353931,0,14.70038
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.932521,65.4708,59.10216,1.86213,1.86213,0,0,0,1.86213,103.7801,0,0,0,1.932521,1.960136,1.86213,0,0,24.1793,7.837606,0,0.02761562,-0.02761562,16.03247,41.10881,0.1328243,2.048342,1.546017,0,9.770127
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8638118,60.48029,57.73119,5.024782,5.024782,0,0,0,5.024782,17.19103,0,8.881784E-16,0,0.8638118,5.289244,5.024782,0,0,24.20999,7.809991,0,4.425432,-4.425432,11.36765,29.14777,0.1328243,5.52726,0.6910494,0,8.673802
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,54.56667,54.56667,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,29.12713,3.384559,0,2.742217,-2.742217,8.477103,21.73612,0.1328243,2.865617,0,0,3.384559
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,51.62753,51.62753,5.78917,0.6102249,0,-1,0,0.6102249,0,0,5.178945,5.757862,0,0.642342,0.6102249,0,0,32.17404,0.642342,0,0.642342,-0.642342,7.800015,20,0.1328243,6.368087,0,0,0.642342
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,49.17668,49.17668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328243,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,47.00753,47.00753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328243,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,44.84778,44.84778,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328243,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,43.15754,43.15754,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328243,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,41.86168,41.86168,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328243,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,40.50949,40.50949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328243,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,39.35449,39.35449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328243,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,38.34973,38.34973,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328243,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,37.28864,37.28864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328243,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,36.23693,36.23693,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328909,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.042679,38.30991,35.43876,1.364658,1.364658,10.16466,0,2.907658,1.364658,76.40592,1.776357E-15,0,0,1.042679,0,0,8.8,8.36,24.52775,7.524,9.402679,0,9.402679,24.65117,63.20801,0.1329772,1.501124,0.8341435,12,8.566679
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.607645,42.02724,34.67815,2.962347,2.962347,11.76235,0,3.311874,2.962347,88.02631,0,0,0,2.607645,0,0,8.8,8.36,15.12507,15.98641,10.96764,0,10.96764,35.05599,89.88699,0.1330905,3.258582,2.086116,12,18.59406
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.104559,52.29395,36.92242,0.8633196,0.8633196,0,0,0,0.8633196,591.2711,0.03837173,0,0,5.104559,0.9087574,0.8633196,0,0,4.15743,25.85729,4.15743,0,4.15743,39.00008,100,0.1330281,0.9496515,4.083647,0,30.96185
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.541487,63.39777,42.15278,4.51688,4.51688,0,-1,0,4.51688,144.8231,1.786877,0,0,6.541487,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1330281,4.968567,5.23319,0,36.14046
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.988172,75.92654,47.51461,1.091306,1.091306,0,0,0,1.091306,731.9827,6.839428,0,0,7.988172,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1330281,1.200437,6.390537,0,37.58715
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.228539,87.42111,51.52424,2.650379,2.650379,0,0,0,2.650379,348.1969,6.438667,0,0,9.228539,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1330281,2.915417,7.382832,0,38.82752
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.22411,91.57342,54.45399,4.41057,4.41057,0,0,0,4.41057,209.1364,4.581404,0,0,9.22411,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1330281,4.851627,7.379288,0,38.82309
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.235414,89.81184,57.14899,4.139377,4.139377,0,0,0,4.139377,198.953,3.878175,0,0,8.235414,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1330281,4.553315,6.588331,0,37.83439
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.462068,87.58384,58.51997,0,0,0,-1,0,0,0,7.462068,0,0,7.462068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330281,0,5.969654,0,37.06105
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.064497,81.19067,58.73594,3.15005,3.15005,0,0,0,3.15005,192.5206,2.748654,0,0,6.064497,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1330281,3.465055,4.851597,0,35.66348
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.737374,71.83775,58.94253,5.458463,5.458463,0,0,0,5.458463,68.46935,0,0,0,3.737374,5.74575,5.458463,0,0,0,29.59898,0,2.008376,-2.008376,36.88306,94.57177,0.1330281,6.004309,2.989899,0,33.33635
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.909816,63.74216,57.5246,3.563213,3.563213,0,0,0,3.563213,53.59815,0,0,0,1.909816,3.750751,3.563213,0,0,2.231529,27.5906,0,1.840934,-1.840934,34.94255,89.5961,0.1330281,3.919534,1.527853,0,29.50042
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,54.3507,54.3507,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,4.277011,25.74967,0,3.613998,-3.613998,31.13306,79.8282,0.1330281,16.97663,0,12,25.74967
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,51.44912,51.44912,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,8.292565,22.13567,0,5.162334,-5.162334,25.69148,65.87547,0.1330281,5.394639,0,0,22.13567
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,48.98887,48.98887,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,14.02849,16.97334,0,8.8,-8.8,16.41547,42.09086,0.1330281,12.5951,0,0,16.97334
