Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,46.80095,46.80095,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.80627,8.173336,0,1.624726,-1.624726,14.70286,37.69956,0.1330281,1.697838,0,0,8.173336
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,44.6318,44.6318,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.61152,6.54861,0,1.271435,-1.271435,13.36265,34.26313,0.1330281,1.328649,0,0,6.54861
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,42.94156,42.94156,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,27.02423,5.277175,0,0.5210306,-0.5210306,12.81343,32.85489,0.1330281,0.544477,0,0,5.277175
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,41.61754,41.61754,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.60315,4.756145,0,1.774768,-1.774768,10.94266,28.05805,0.1330281,1.854633,0,0,4.756145
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,40.3029,40.3029,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.57511,2.981376,0,1.033766,-1.033766,9.852977,25.26399,0.1330281,1.080285,0,0,2.981376
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,39.11034,39.11034,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.72374,1.94761,0,0.7198938,-0.7198938,9.094143,23.31827,0.1330281,0.7522891,0,0,1.94761
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,38.10559,38.10559,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,31.52362,1.227717,0,0.2529511,-0.2529511,8.827509,22.63459,0.1330281,0.2643339,0,0,1.227717
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,37.02571,37.02571,1.565758,0.9260271,0,-1,0,0.9260271,0,0,0.6397309,0.7963067,0,0.9747654,0.9260271,0,0,31.80468,0.9747654,0,0.9747654,-0.9747654,7.800015,20,0.1330281,1.722334,0,0,0.9747654
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,35.99279,35.99279,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330983,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,35.204,35.204,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1331993,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.100371,43.2488,34.44339,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.100371,0,0,8.8,8.36,16.16775,15.048,11.46037,0,11.46037,34.53426,88.54922,0.1332109,0,2.480297,12,18.14837
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.958315,54.91826,36.65949,4.73344,4.73344,0,0,0,4.73344,125.8771,0,0,0,5.958315,4.982568,4.73344,0,0,4.707382,25.36234,0.9757465,0,0.9757465,35.45994,90.92274,0.1331964,5.206784,4.766652,0,31.32065
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.895797,64.47438,41.90863,5.182543,5.182543,0,-1,0,5.182543,133.0582,0,0,0,6.895797,5.455309,5.182543,0,0,3.731636,26.24051,1.440488,0,1.440488,36.8265,94.42674,0.1331748,5.700798,5.516637,0,33.1363
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.755615,74.57814,47.27046,4.486675,4.486675,0,0,0,4.486675,172.8588,0.7416509,0,0,7.755615,4.722816,4.486675,0,0,2.291148,27.53695,2.291148,0,2.291148,39.00008,100,0.1331405,4.935343,6.204492,0,35.29256
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.842567,85.07207,51.31765,0.8389476,0.8389476,0,0,0,0.8389476,1054.007,7.959465,0,0,8.842567,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1331405,0.9228423,7.074054,0,38.44154
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.623251,82.83884,54.24741,3.185887,3.185887,0,0,0,3.185887,239.2819,4.269686,0,0,7.623251,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1331405,3.504476,6.098601,0,37.22223
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.790791,82.30558,56.94241,0,0,0,0,0,0,0,6.790791,0,0,6.790791,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331405,0,5.432632,0,36.38977
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.744658,83.80188,58.31338,1.72634,1.72634,0,-1,0,1.72634,390.6913,4.927459,0,0,6.744658,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1331405,1.898974,5.395727,0,36.34364
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.927253,80.31898,58.51997,2.575136,2.575136,0,0,0,2.575136,230.1725,3.216584,0,0,5.927253,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1331405,2.832649,4.741803,0,35.52623
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.471184,70.60522,58.73594,3.822577,3.822577,0,0,0,3.822577,90.80743,0,4.440892E-16,0,3.471184,4.023765,3.822577,0,0,0,29.59898,0,0.5525811,-0.5525811,38.41761,98.50648,0.1331405,4.204834,2.776947,0,33.07016
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.449825,62.02883,57.36496,3.455037,3.455037,0,0,0,3.455037,41.96265,0,0,0,1.449825,3.636881,3.455037,0,0,0.613979,29.0464,0,2.187056,-2.187056,36.11225,92.59532,0.1331405,3.800541,1.15986,0,30.49622
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,54.14411,54.14411,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,3.044041,26.85934,0,1.813231,-1.813231,34.20094,87.69453,0.1331405,1.894826,0,0,26.85934
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,51.23314,51.23314,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,5.058742,25.04611,0,0.4794128,-0.4794128,33.69559,86.39877,0.1331405,0.5009863,0,0,25.04611
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,48.75412,48.75412,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.591423,24.5667,0,5.538674,-5.538674,27.85731,71.42886,0.1331405,5.787914,0,0,24.5667
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,46.5568,46.5568,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.74551,19.02802,0,6.322003,-6.322003,21.19334,54.34178,0.1331405,6.606493,0,0,19.02802
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,44.39705,44.39705,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.76995,12.70602,0,1.133109,-1.133109,19.99894,51.27922,0.1331405,1.184099,0,0,12.70602
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,42.67863,42.67863,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,20.02896,11.57291,0,0.7932469,-0.7932469,19.16278,49.13523,0.1331405,0.8289431,0,0,11.57291
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,41.38278,41.38278,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.91035,10.77966,0,0.8762571,-0.8762571,18.23912,46.76689,0.1331405,0.9156886,0,0,10.77966
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,40.03997,40.03997,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.88397,9.903408,0,1.029874,-1.029874,17.15354,43.98335,0.1331405,1.076218,0,0,9.903408
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,38.84742,38.84742,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,23.02827,8.873533,0,0.4538977,-0.4538977,16.67509,42.75656,0.1331405,0.4743231,0,0,8.873533
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,37.84266,37.84266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.5326,8.419636,0,0,0,16.67509,42.75656,0.1331405,0,0,0,8.419636
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,36.76278,36.76278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.5326,8.419636,0,0,0,16.67509,42.75656,0.1331405,0,0,0,8.419636
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.72986,35.72986,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.5326,8.419636,0,0.769456,-0.769456,15.86401,40.67688,0.1331405,0.8040815,0,0,8.419636
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,34.91291,34.91291,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.38755,7.65018,0,0.5701764,-0.5701764,15.26299,39.13581,0.1331405,0.5958343,0,0,7.65018
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.490816,38.25608,34.15229,0,0,0,0,0,0,0,0,0,0,1.490816,0,0,0,0,25.02108,7.080004,1.490816,0,1.490816,16.67731,42.76224,0.1331183,0,1.192653,0,8.570819
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.124116,45.39124,36.39656,1.351102,1.351102,0,0,0,1.351102,231.2273,0,0,0,3.124116,1.422212,1.351102,0,0,23.53027,8.421738,1.701904,0,1.701904,18.29187,46.90215,0.1330928,1.486212,2.499293,0,11.54585
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.480818,48.95436,41.64571,6.460425,6.460425,0,-1,0,6.460425,38.40022,0,8.881784E-16,0,2.480818,6.800448,6.460425,0,0,21.82836,9.953451,0,4.319631,-4.319631,13.73858,35.22707,0.1330928,7.106468,1.984654,0,12.43427
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.829132,55.72424,47.00753,7.264482,7.264482,12,0,3.372,7.264482,38.94471,0,0,0,2.829132,0,0,4.735518,4.498742,26.62795,5.633821,7.327873,0,7.327873,20.69041,53.05224,0.1332175,7.990931,2.263305,12,8.462953
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.324598,69.07983,51.07351,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7635.615,1.776357E-15,0,0,5.324598,0,0,8.8,8.36,19.30008,12.22891,13.6846,0,13.6846,33.67276,86.34025,0.1331981,0.07670709,4.259678,12,17.5535
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.59353,82.39349,54.01265,9.108828,9.108828,7.229682,0,2.165109,9.108828,83.36451,0,0,0,7.59353,1.978048,1.879146,0,0,5.615482,24.54504,5.615482,0,5.615482,39.00008,100,0.1332474,10.01971,6.074824,12,32.13857
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.434601,85.0556,56.67948,3.401201,3.401201,0,0,0,3.401201,218.5876,3.85439,0,0,7.434601,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1332474,3.741321,5.947681,0,37.03358
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.632783,78.54218,58.10679,2.348225,2.348225,0,-1,0,2.348225,239.8741,3.160968,0,0,5.632783,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1332474,2.583047,4.506227,0,35.23176
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.541318,74.26635,58.31338,1.83693,1.83693,0,0,0,1.83693,247.2233,2.607708,0,0,4.541318,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1332474,2.020623,3.633054,0,34.1403
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.806624,71.63457,58.51997,5.260168,5.260168,0,0,0,5.260168,72.36697,0,8.881784E-16,0,3.806624,5.537019,5.260168,0,0,0,29.59898,0,1.730395,-1.730395,37.17608,95.3231,0.1332474,5.786185,3.0453,0,33.4056
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.088515,60.61648,57.14899,0,0,0,0,0,0,0,0,0,0,1.088515,0,0,0,0,1.922661,27.86858,1.088515,0,1.088515,38.20874,97.97092,0.1332312,0,0.8708121,0,28.9571
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,53.95631,53.95631,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.8341455,28.84825,0,1.332126,-1.332126,36.80455,94.37046,0.1332312,1.392072,0,0,28.84825
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.99838,50.99838,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.314286,27.51612,0,3.104233,-3.104233,33.53241,85.98035,0.1332312,3.243923,0,0,27.51612
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,48.53814,48.53814,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.763433,24.41189,0,2.672871,-2.672871,30.71495,78.75613,0.1332312,2.79315,0,0,24.41189
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,46.32204,46.32204,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.733289,21.73902,0,5.673733,-5.673733,24.73431,63.42119,0.1332312,5.929051,0,0,21.73902
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,44.1529,44.1529,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,15.03744,16.06528,0,0.8689192,-0.8689192,23.81839,61.07267,0.1332312,0.9080206,0,0,16.06528
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,42.46266,42.46266,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,16.0029,15.19637,0,0.5760876,-0.5760876,23.21114,59.51563,0.1332312,0.6020115,0,0,15.19637
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,41.14803,41.14803,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.643,14.62028,0,0.01806835,-0.01806835,23.1921,59.46679,0.1332312,0.01888142,0,0,14.62028
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,39.79583,39.79583,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.66308,14.60221,0,1.090725,-1.090725,22.04237,56.51879,0.1332312,1.139808,0,0,14.60221
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,38.61266,38.61266,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.87499,13.51148,0,0.6116677,-0.6116677,21.39762,54.86557,0.1332312,0.6391928,0,0,13.51148
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,37.60791,37.60791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.55462,12.89982,0,0,0,21.39762,54.86557,0.1332312,0,0,0,12.89982
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,36.49986,36.49986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.55462,12.89982,0,0,0,21.39762,54.86557,0.1332312,0,0,0,12.89982
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,35.46693,35.46693,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.55462,12.89982,0,0.2389714,-0.2389714,21.14572,54.21968,0.1332312,0.2497252,0,0,12.89982
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.64998,34.64998,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.82015,12.66085,0,0.9893446,-0.9893446,20.10286,51.54568,0.1332312,1.033865,0,0,12.66085
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.120025,42.71112,33.87998,1.787962,1.787962,0,0,0,1.787962,174.5018,0,0,0,3.120025,1.882065,1.787962,0,0,19.91942,11.6715,1.23796,0,1.23796,21.27729,54.55704,0.1332128,1.966758,2.49602,0,14.79153
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.578368,53.00153,36.12425,4.660101,4.660101,0,0,0,4.660101,119.7049,0,0,0,5.578368,4.905369,4.660101,0,0,18.68146,12.78566,0.6729988,0,0.6729988,21.91575,56.19413,0.1332027,5.126111,4.462695,0,18.36403
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.829164,63.59234,41.38278,0,0,0,-1,0,0,0,0,0,0,6.829164,0,0,0,0,18.00846,13.39136,6.829164,0,6.829164,28.39447,72.80618,0.1331011,0,5.463331,0,20.22053
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.233111,76.05633,46.74461,0,0,0,0,0,0,0,0,0,0,8.233111,0,0,0,0,11.1793,19.53761,8.233111,0,8.233111,36.20508,92.83336,0.1329787,0,6.586489,0,27.77072
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.11354,85.84152,50.83875,4.001149,4.001149,0,0,0,4.001149,227.7731,1.955619,0,0,9.11354,4.211736,4.001149,0,0,2.946185,26.94741,2.946185,0,2.946185,39.00008,100,0.132935,4.401264,7.290832,0,36.06095
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.575386,87.05451,53.79668,0,0,0,0,0,0,0,8.575386,0,0,8.575386,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132935,0,6.860309,0,38.17437
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.752846,91.73322,56.4635,3.512268,3.512268,0,0,0,3.512268,249.2078,5.055722,0,0,8.752846,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.132935,3.863494,7.002276,0,38.35182
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.715339,88.05624,57.89082,5.331215,5.331215,0,-1,0,5.331215,144.7201,2.103534,0,0,7.715339,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.132935,5.864336,6.172271,0,37.31432
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.235104,81.25099,58.15375,0,0,0,0,0,0,0,6.235104,0,0,6.235104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132935,0,4.988083,0,35.83408
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.138964,72.7464,58.36972,5.279606,5.279606,0,0,0,5.279606,78.39532,0,8.881784E-16,0,4.138964,5.55748,5.279606,0,0,0,29.59898,0,1.418516,-1.418516,37.50483,96.16604,0.132935,5.807567,3.311171,0,33.73794
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.532975,61.86824,56.94241,0.6635764,0.6635764,0,0,0,0.6635764,231.0171,0,0,0,1.532975,0.6985015,0.6635764,0,0,1.576129,28.18046,0.8344731,0,0.8344731,38.29648,98.19591,0.1329226,0.729934,1.22638,0,29.71344
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,53.74033,53.74033,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.7416559,28.93149,0,7.207082,-7.207082,30.69955,78.71664,0.1329226,7.531401,0,0,28.93149
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,50.78241,50.78241,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.749525,21.72441,0,8.783315,-8.783315,21.44112,54.97713,0.1329226,9.178564,0,0,21.72441
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,48.30339,48.30339,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.50876,12.94109,0,6.755747,-6.755747,14.31994,36.71772,0.1329226,7.059756,0,0,12.94109
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01515,6.185344,0,0,0,14.31994,36.71772,0.1329226,0,0,0,6.185344
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,43.91814,43.91814,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,26.01515,6.185344,0,1.562926,-1.562926,12.67247,32.49345,0.1329226,1.633258,0,0,6.185344
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,42.2279,42.2279,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.75173,4.622417,0,0.4147983,-0.4147983,12.23524,31.37234,0.1329226,0.4334642,0,0,4.622417
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,40.91327,40.91327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.21262,4.207619,0,0,0,12.23524,31.37234,0.1329226,0,0,0,4.207619
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,39.56107,39.56107,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.21262,4.207619,0,0.9918334,-0.9918334,11.18975,28.69161,0.1329226,1.036466,0,0,4.207619
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,38.3779,38.3779,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.31466,3.215786,0,0.4696525,-0.4696525,10.69469,27.42224,0.1329226,0.4907869,0,0,3.215786
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,37.34498,37.34498,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.83649,2.746133,0,0.4836707,-0.4836707,10.18486,26.11497,0.1329226,0.5054358,0,0,2.746133
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,36.23693,36.23693,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.37391,2.262463,0,0.4177163,-0.4177163,9.744549,24.98597,0.1329226,0.4365135,0,0,2.262463
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,35.204,35.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.83804,1.844746,0,0,0,9.744549,24.98597,0.1329226,0,0,0,1.844746
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,34.38705,34.38705,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.83804,1.844746,0,1.601927,-1.601927,8.05597,20.65629,0.1329226,1.674013,0,0,1.844746
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.051759,42.19892,33.58888,0,0,0,0,0,0,0,0,0,0,3.051759,0,0,0,0,32.61795,0.2428196,3.051759,0,3.051759,10.95112,28.07975,0.1328773,0,2.441407,0,3.294579
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.750433,53.27165,35.84254,5.245591,5.245591,11.98237,0,3.367538,5.245591,109.6241,0,0,0,5.750433,0,0,6.736774,6.399935,29.56619,2.989403,12.15037,0,12.15037,22.47797,57.63572,0.1329788,5.770151,4.600347,12,8.739836
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.545506,66.09689,41.11985,3.915843,3.915843,0,-1,0,3.915843,192.6917,0,0,0,7.545506,4.121941,3.915843,0,0,17.41583,13.92473,3.423566,0,3.423566,25.72585,65.9636,0.1329281,4.307428,6.036405,0,21.47024
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.531324,72.68649,46.53802,0.5568991,0.5568991,0,0,0,0.5568991,1352.368,0,0,0,7.531324,0.5862096,0.5568991,0,0,13.99226,17.00594,6.945114,0,6.945114,32.31457,82.8577,0.1328253,0.6125891,6.025059,0,24.53727
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.250108,86.28603,50.63216,3.635121,3.635121,0,0,0,3.635121,254.4649,0,0,0,9.250108,3.826444,3.635121,0,0,7.047146,23.25655,5.423664,0,5.423664,37.45991,96.05086,0.1327452,3.998634,7.400086,0,32.50665
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.256297,90.51447,53.59009,3.217363,3.217363,0,0,0,3.217363,287.6982,4.246118,0,0,9.256297,3.386698,3.217363,0,0,1.623482,28.13784,1.623482,0,1.623482,39.00008,100,0.1327212,3.539099,7.405038,0,37.39414
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.753015,91.5086,56.30387,5.46698,5.46698,0,0,0,5.46698,160.107,2.9983,0,0,8.753015,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1327212,6.013678,7.002412,0,38.35199
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.806985,88.32039,57.73119,1.105809,1.105809,0,-1,0,1.105809,705.9978,6.642976,0,0,7.806985,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1327212,1.21639,6.245588,0,37.40596
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,5.997438,79.93994,57.94716,2.981644,2.981644,0,0,0,2.981644,201.1454,2.858866,0,0,5.997438,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1327212,3.279808,4.797951,0,35.59642
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.038361,72.17879,58.21009,3.75377,3.75377,0,0,0,3.75377,107.5815,0.0870244,0,0,4.038361,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1327212,4.129147,3.230689,0,33.63734
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.653665,62.10518,56.78277,0.9494281,0.9494281,0,0,0,0.9494281,174.1749,0.6542673,0,0,1.653665,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1327212,1.044371,1.322932,0,31.25264
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,53.56192,53.56192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327212,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,50.54765,50.54765,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1327212,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,48.06863,48.06863,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1327212,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,45.87132,45.87132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1327212,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,43.68339,43.68339,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1327212,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,41.99314,41.99314,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1327212,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,40.64095,40.64095,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1327212,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,39.29815,39.29815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1327212,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,38.10559,38.10559,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1327212,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,37.08205,37.08205,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1327212,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,35.974,35.974,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1327212,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,34.94108,34.94108,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1327212,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,34.12413,34.12413,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1327212,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.245746,42.50075,33.32596,7.480598,7.480598,0,0,0,7.480598,43.38885,0,0,0,3.245746,7.874313,7.480598,0,0,18.21475,13.2057,0,4.628568,-4.628568,16.84111,43.18225,0.1327212,8.228658,2.596596,0,16.45145
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.882431,53.4166,35.57022,5.331376,5.331376,0,0,0,5.331376,110.3361,0,0,0,5.882431,5.611974,5.331376,0,0,23.3576,8.577136,0.2704566,0,0.2704566,17.09769,43.84014,0.1327172,5.864513,4.705945,0,14.45957
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.918046,63.31128,40.85693,1.595009,1.595009,0,-1,0,1.595009,433.7308,0,0,0,6.918046,1.678957,1.595009,0,0,23.08714,8.820547,5.239089,0,5.239089,22.06793,56.58431,0.1326399,1.75451,5.534437,0,15.73859
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.870782,73.85917,46.29388,2.542107,2.542107,0,0,0,2.542107,309.6165,0,0,0,7.870782,2.675902,2.542107,0,0,17.84806,13.53573,5.19488,0,5.19488,26.99622,69.22094,0.1325634,2.796318,6.296626,0,21.40651
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.132884,80.36602,50.44436,0.3335805,0.3335805,0,0,0,0.3335805,2438.057,0,0,0,8.132884,0.3511374,0.3335805,0,0,12.65318,18.21112,7.781746,0,7.781746,34.37864,88.15017,0.1324489,0.3669386,6.506307,0,26.344
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.222579,84.69659,53.40229,1.805099,1.805099,0,0,0,1.805099,455.5195,1.451045,0,0,8.222579,1.900105,1.805099,0,0,4.871429,25.21469,4.871429,0,4.871429,39.00008,100,0.1323773,1.985609,6.578063,0,33.43727
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.247124,83.39754,56.09728,0,0,0,0,0,0,0,7.247124,0,0,7.247124,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323773,0,5.797699,0,36.8461
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.852067,83.32116,57.5246,1.358865,1.358865,0,-1,0,1.358865,504.2492,5.421682,0,0,6.852067,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1323773,1.494752,5.481653,0,36.45105
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.57227,77.90552,57.78753,0,0,0,0,0,0,0,5.57227,0,0,5.57227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323773,0,4.457816,0,35.17125
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.086199,72.1853,58.05045,3.096297,3.096297,0,0,0,3.096297,131.9705,0.8269385,0,0,4.086199,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1323773,3.405927,3.268959,0,33.68518
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.916538,62.82254,56.62314,6.386872,6.386872,0,0,0,6.386872,30.00745,0,8.881784E-16,0,1.916538,6.723024,6.386872,0,0,0,29.59898,0,4.806486,-4.806486,33.9336,87.00905,0.1323773,7.02556,1.53323,0,31.51552
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,53.37411,53.37411,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.34054,24.79249,0,7.191628,-7.191628,26.35295,67.57155,0.1323773,7.515252,0,0,24.79249
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,50.35985,50.35985,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.33124,17.60086,0,4.775899,-4.775899,21.31871,54.66326,0.1323773,4.990815,0,0,17.60086
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,47.88083,47.88083,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.63779,12.82496,0,1.689601,-1.689601,19.53772,50.09661,0.1323773,1.765633,0,0,12.82496
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,45.6929,45.6929,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.51513,11.13536,0,4.082973,-4.082973,15.23389,39.06117,0.1323773,4.266706,0,0,11.13536
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,43.49558,43.49558,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.05176,7.05239,0,0.7903021,-0.7903021,14.40084,36.92515,0.1323773,0.8258657,0,0,7.05239
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,41.77717,41.77717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.92988,6.262088,0,0,0,14.40084,36.92515,0.1323773,0,0,0,6.262088
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,40.43436,40.43436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.92988,6.262088,0,0,0,14.40084,36.92515,0.1323773,0,0,0,6.262088
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,39.06339,39.06339,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.92988,6.262088,0,0.7276684,-0.7276684,13.63381,34.95841,0.1323773,0.7604135,0,0,6.262088
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,37.87083,37.87083,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.7384,5.53442,0,1.65917,-1.65917,11.88489,30.47401,0.1323773,1.733832,0,0,5.53442
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,36.81912,36.81912,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.58192,3.87525,0,1.19241,-1.19241,10.62798,27.25117,0.1323773,1.246068,0,0,3.87525
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,35.70169,35.70169,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.90682,2.68284,0,1.204131,-1.204131,9.358712,23.99665,0.1323773,1.258317,0,0,2.68284
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,34.70632,34.70632,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.24474,1.478709,8.36,0,8.36,17.28971,44.33249,0.1324851,1.75678,0,12,1.478709
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,33.87998,33.87998,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.88474,9.002709,8.36,0,8.36,25.2207,64.66833,0.132543,0,0,12,9.002709
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.67844,40.54158,33.06303,6.333957,6.333957,12,0,3.372,6.333957,42.28699,0,0,0,2.67844,0,0,5.666043,5.382741,14.52474,16.52671,8.06118,0,8.06118,32.86821,84.27728,0.1326802,6.967352,2.142752,12,19.20515
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.286247,47.84422,35.3073,3.690632,3.690632,0,0,0,3.690632,116.1386,0,0,0,4.286247,3.884876,3.690632,0,0,6.463562,23.78177,0.4013712,0,0.4013712,33.24898,85.25362,0.1326743,4.059696,3.428998,0,28.06802
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.023707,56.14435,40.62217,1.614073,1.614073,0,-1,0,1.614073,311.2442,0,0,0,5.023707,1.699024,1.614073,0,0,6.062191,24.14301,3.324683,0,3.324683,36.40305,93.34097,0.1326255,1.77548,4.018966,0,29.16671
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.943366,65.67374,46.05912,0,0,0,0,0,0,0,3.205858,0,0,5.943366,0,0,0,0,2.737508,27.13522,2.737508,0,2.737508,39.00008,100,0.1325853,0,4.754693,0,33.07859
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.090875,79.86106,50.2096,5.675684,5.675684,0,0,0,5.675684,142.5533,2.11647,0,0,8.090875,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1325853,6.243252,6.472699,0,37.68985
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.032982,83.46238,53.18631,2.374586,2.374586,0,0,0,2.374586,338.2897,5.533418,0,0,8.032982,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1325853,2.612045,6.426386,0,37.63196
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.610307,80.23257,55.93765,2.905252,2.905252,0,0,0,2.905252,227.5296,3.552147,0,0,6.610307,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1325853,3.195777,5.288246,0,36.20929
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.724062,78.05441,57.36496,0.3656231,0.3656231,0,-1,0,0.3656231,1565.564,5.339196,0,0,5.724062,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1325853,0.4021854,4.57925,0,35.32304
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.106112,75.76735,57.62789,6.255138,6.255138,0,0,0,6.255138,81.63069,0,0,0,5.106112,6.584355,6.255138,0,0,0,29.59898,0,1.478243,-1.478243,37.44187,96.00461,0.1325853,6.880651,4.08489,0,34.70509
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.58178,70.09266,57.89082,0,0,0,0,0,0,0,1.939288,0,0,3.58178,0,0,0,0,1.642492,28.12074,1.642492,0,1.642492,39.00008,100,0.1325613,0,2.865424,0,31.70251
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.521116,61.39143,56.51984,2.758053,2.758053,0,0,0,2.758053,55.15179,0,4.440892E-16,0,1.521116,2.903214,2.758053,0,0,0,29.59898,0,1.382098,-1.382098,37.54322,96.26447,0.1325613,3.033859,1.216893,0,31.12009
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,53.21448,53.21448,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.535665,28.21688,0,1.118079,-1.118079,36.36466,93.24253,0.1325613,1.168392,0,0,28.21688
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,50.18143,50.18143,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.777975,27.0988,0,3.024261,-3.024261,33.17681,85.06857,0.1325613,3.160352,0,0,27.0988
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,47.69302,47.69302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.138264,24.07454,0,0,0,33.17681,85.06857,0.1325613,0,0,0,24.07454
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,45.47692,45.47692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.138264,24.07454,0,0,0,33.17681,85.06857,0.1325613,0,0,0,24.07454
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,43.289,43.289,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.138264,24.07454,0,1.078122,-1.078122,32.04037,82.15462,0.1325613,1.126638,0,0,24.07454
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,41.57058,41.57058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.336177,22.99642,0,0,0,32.04037,82.15462,0.1325613,0,0,0,22.99642
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,40.21839,40.21839,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.336177,22.99642,0,0.3214192,-0.3214192,31.70156,81.2859,0.1325613,0.3358831,0,0,22.99642
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,38.84742,38.84742,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.69331,22.675,0,1.68227,-1.68227,29.9283,76.73907,0.1325613,1.757972,0,0,22.675
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,37.63607,37.63607,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.562499,20.99273,0,1.607839,-1.607839,28.23348,72.3934,0.1325613,1.680192,0,0,20.99273
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,36.60315,36.60315,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.34899,19.38489,0,1.093322,-1.093322,27.08102,69.43838,0.1325613,1.142521,0,0,19.38489
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,35.46693,35.46693,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.56379,18.29157,0,1.121055,-1.121055,25.89933,66.40839,0.1325613,1.171502,0,0,18.29157
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,34.46218,34.46218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.8094,17.17051,0,0,0,25.89933,66.40839,0.1325613,0,0,0,17.17051
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,33.64523,33.64523,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.8094,17.17051,0,0.525783,-0.525783,25.3451,64.98731,0.1325613,0.5494432,0,0,17.17051
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.657784,40.26448,32.85644,7.036067,7.036067,0,0,0,7.036067,37.77372,0,0,0,2.657784,7.406385,7.036067,0,0,14.39361,16.64473,0,4.748601,-4.748601,20.33964,52.15281,0.1325613,7.739673,2.126227,0,19.30252
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.289767,47.6306,35.10071,2.069531,2.069531,0,0,0,2.069531,207.2821,0,0,0,4.289767,2.178453,2.069531,0,0,19.66983,11.89613,2.111314,0,2.111314,22.34261,57.28862,0.1325304,2.276484,3.431814,0,16.1859
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.90153,62.68015,40.37803,4.199381,4.199381,0,-1,0,4.199381,164.3464,0,0,0,6.90153,4.420401,4.199381,0,0,17.55852,13.79631,2.481129,0,2.481129,24.69641,63.32401,0.132494,4.619319,5.521224,0,20.69784
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.014489,73.90185,45.82436,1.489958,1.489958,0,0,0,1.489958,537.9005,0,0,0,8.014489,1.568376,1.489958,0,0,15.07739,16.02933,6.446113,0,6.446113,30.81173,79.00428,0.1323998,1.638953,6.411592,0,24.04382
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.064244,79.4555,49.99363,2.03977,2.03977,0,0,0,2.03977,395.3508,0,0,0,8.064244,2.147126,2.03977,0,0,8.631276,21.83083,5.917119,0,5.917119,36.4252,93.39777,0.1323133,2.243747,6.451396,0,29.89507
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.656084,81.36621,52.97972,7.020103,7.020103,0,0,0,7.020103,109.0594,0,0,0,7.656084,7.389582,7.020103,0,0,2.714157,27.15624,0.2665015,0,0.2665015,36.67803,94.04604,0.1323094,7.722114,6.124867,0,34.81232
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.151916,77.93787,55.72168,0,0,0,0,0,0,0,3.704261,0,0,6.151916,0,0,0,0,2.447655,27.39609,2.447655,0,2.447655,39.00008,100,0.1322737,0,4.921533,0,33.548
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.85432,78.42553,57.20533,4.03279,4.03279,0,-1,0,4.03279,145.168,1.609278,0,0,5.85432,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1322737,4.436069,4.683456,0,35.4533
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.057394,75.3829,57.46826,0.5289002,0.5289002,0,0,0,0.5289002,956.2095,4.500657,0,0,5.057394,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1322737,0.5817902,4.045915,0,34.65637
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.202802,68.51839,57.73119,1.33043,1.33043,0,0,0,1.33043,240.7343,1.802349,0,0,3.202802,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1322737,1.463473,2.562242,0,32.80178
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.16356,59.99456,56.30387,0.7133089,0.7133089,0,0,0,0.7133089,163.1215,0.4127086,0,0,1.16356,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1322737,0.7846398,0.9308481,0,30.76254
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,53.05485,53.05485,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1322737,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,49.99363,49.99363,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1322737,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,47.51461,47.51461,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1322737,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,45.28912,45.28912,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1322737,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,43.10119,43.10119,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1322737,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,41.38278,41.38278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1322737,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,40.03997,40.03997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1322737,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,38.669,38.669,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1322737,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,37.47644,37.47644,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1322737,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,36.41534,36.41534,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1322737,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,35.27913,35.27913,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1322737,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,34.30254,34.30254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1322737,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,33.45742,33.45742,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1322737,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.047483,38.30652,32.66864,0,0,0,0,0,0,0,0,0,0,2.047483,0,0,0,0,17.9433,13.45001,2.047483,0,2.047483,23.91998,61.33316,0.1322439,0,1.637986,0,15.49749
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.597494,39.34002,34.91291,0.7818368,0.7818368,0,0,0,0.7818368,204.3258,0,0,0,1.597494,0.8229861,0.7818368,0,0,15.89582,15.29274,0.7745081,0,0.7745081,24.65474,63.21716,0.1322326,0.8600205,1.277995,0,16.89024
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.795976,51.54608,40.17144,3.670459,3.670459,0,-1,0,3.670459,103.4196,0,0,0,3.795976,3.863641,3.670459,0,0,15.12131,15.9898,0,0.06766541,-0.06766541,24.58342,63.03428,0.1322326,4.037505,3.036781,0,19.78577
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.138053,58.60986,45.60839,5.162922,5.162922,0,0,0,5.162922,80.14944,0,0,0,4.138053,5.434655,5.162922,0,0,15.1965,15.92213,0,1.296602,-1.296602,23.21668,59.52983,0.1322326,5.679215,3.310443,0,20.06019
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.166042,53.29357,49.75887,6.720649,6.720649,0,0,0,6.720649,17.35014,0,0,0,1.166042,7.074367,6.720649,0,0,16.63716,14.62553,0,5.908325,-5.908325,16.98876,43.56083,0.1322326,7.392714,0.9328336,0,15.79157
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.602389,72.13638,52.76375,8.077202,8.077202,12,0,3.372,8.077202,69.36052,0,0,0,5.602389,0,0,3.922798,3.726659,23.20197,8.717206,9.329047,0,9.329047,25.83907,66.25389,0.1323753,8.884922,4.481911,12,14.31959
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.214272,66.15968,55.51509,4.096462,4.096462,11.7717,0,3.314239,4.096462,78.4646,0,0,0,3.214272,0,0,7.675233,7.291472,13.87292,17.11335,10.50574,0,10.50574,35.80569,91.80929,0.1324936,4.506108,2.571418,12,20.32762
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.842411,66.41991,56.98936,4.080704,4.080704,0,-1,0,4.080704,69.65492,0,8.881784E-16,0,2.842411,4.295477,4.080704,0,0,3.367177,26.56852,0,1.453067,-1.453067,34.27402,87.88194,0.1324936,4.488774,2.273929,0,29.41093
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.854286,59.96137,57.25229,6.509551,6.509551,0,0,0,6.509551,13.12358,0,8.881784E-16,0,0.854286,6.852159,6.509551,0,0,4.981696,25.11545,0,5.997873,-5.997873,27.95171,71.67091,0.1324936,7.160506,0.6834288,0,25.96974
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8451925,60.25727,57.57155,0,0,0,0,0,0,0,0,0,0,0.8451925,0,0,0,0,11.646,19.11758,0.8451925,0,0.8451925,28.75353,73.72686,0.1324813,0,0.676154,0,19.96277
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1871822,56.72486,56.14424,1.182318,1.182318,0,0,0,1.182318,15.83179,0,2.220446E-16,0,0.1871822,1.244546,1.182318,0,0,10.80081,19.87825,0,1.057364,-1.057364,27.63897,70.86903,0.1324813,1.30055,0.1497458,0,20.06543
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,52.87643,52.87643,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,11.97565,18.82089,0,3.128608,-3.128608,24.34113,62.41303,0.1324813,3.269396,0,0,18.82089
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,49.80582,49.80582,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,15.45189,15.69228,0,2.47579,-2.47579,21.73142,55.72148,0.1324813,2.587201,0,0,15.69228
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,47.3268,47.3268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.20276,13.21649,0,0,0,21.73142,55.72148,0.1324813,0,0,0,13.21649
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,45.13887,45.13887,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,18.20276,13.21649,0,8.8,-8.8,12.45541,31.93687,0.1324813,10.55881,0,0,13.21649
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,42.94156,42.94156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.98054,4.41649,0,0,0,12.45541,31.93687,0.1324813,0,0,0,4.41649
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,41.22315,41.22315,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,27.98054,4.41649,0,0.8046856,-0.8046856,11.60719,29.76197,0.1324813,0.8408964,0,0,4.41649
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,39.88034,39.88034,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,28.87464,3.611805,0,2.338506,-2.338506,9.14219,23.44147,0.1324813,2.443739,0,0,3.611805
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,38.50937,38.50937,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,31.47298,1.273299,0,0.4170972,-0.4170972,8.702531,22.31414,0.1324813,0.4358666,0,0,1.273299
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,37.28864,37.28864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.93642,0.8562013,0,0,0,8.702531,22.31414,0.1324813,0,0,0,0.8562013
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,36.23693,36.23693,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,31.93642,0.8562013,0,0.1250421,-0.1250421,8.570725,21.97617,0.1324813,0.130669,0,0,0.8562013
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,35.10071,35.10071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.07536,0.7311592,0,0,0,8.570725,21.97617,0.1324813,0,0,0,0.7311592
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,34.12413,34.12413,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.07536,0.7311592,8.36,0,8.36,16.50172,42.31201,0.1326133,2.652695,0,12,0.7311592
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,33.30717,33.30717,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,23.71535,8.255159,8.36,0,8.36,24.43271,62.64785,0.132697,0.9435673,0,12,8.255159
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.534077,36.6624,32.48083,5.712164,5.712164,12,0,3.372,5.712164,26.85633,0,0,0,1.534077,0,0,6.287836,5.973444,15.35535,15.77916,7.507522,0,7.507522,31.55497,80.91002,0.1328266,6.283381,1.227262,12,17.31324
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.739989,42.4687,34.7251,0,0,0,0,0,0,0,0,0,0,2.739989,0,0,0,0,7.847833,22.53593,2.739989,0,2.739989,34.15435,87.57509,0.1327867,0,2.191991,0,25.27592
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.581581,53.9001,39.95546,3.426456,3.426456,0,-1,0,3.426456,133.7119,0,0,0,4.581581,3.606796,3.426456,0,0,5.107844,25.00192,0.9747847,0,0.9747847,35.07911,89.94627,0.1327725,3.769102,3.665264,0,29.5835
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.332708,66.34492,45.34546,0,0,0,0,0,0,0,2.199649,0,0,6.332708,0,0,0,0,4.133059,25.87922,4.133059,0,4.133059,39.00008,100,0.1327123,0,5.066166,0,32.21193
