Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.497122,71.95062,49.51473,0,0,0,0,0,0,0,6.497122,0,0,6.497122,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327123,0,5.197698,0,36.0961
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.588176,75.96897,52.52899,0,0,0,0,0,0,0,6.588176,0,0,6.588176,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327123,0,5.270541,0,36.18715
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.60376,79.41839,55.29911,0.6371407,0.6371407,0,0,0,0.6371407,1036.468,5.933086,0,0,6.60376,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1327123,0.7008548,5.283009,0,36.20274
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.722225,81.78886,56.78277,5.57705,5.57705,0,-1,0,5.57705,120.5337,0.8516461,0,0,6.722225,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1327123,6.134755,5.37778,0,36.32121
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.384922,76.31026,57.10204,2.474659,2.474659,0,0,0,2.474659,217.6026,2.780018,0,0,5.384922,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1327123,2.722125,4.307938,0,34.9839
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.583342,65.90463,57.36496,3.084944,3.084944,0,0,0,3.084944,83.74031,0,0,0,2.583342,3.24731,3.084944,0,0,0,29.59898,0,0.6639679,-0.6639679,38.30019,98.20543,0.1327123,3.393439,2.066674,0,32.18232
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.236842,59.91497,55.99399,6.426756,6.426756,0,0,0,6.426756,19.24519,0,0,0,1.236842,6.765006,6.426756,0,0,0.7377421,28.93501,0,5.528165,-5.528165,32.473,83.26393,0.1327123,7.069431,0.9894733,0,30.17185
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,52.68863,52.68863,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.880147,23.40685,2.876575,0,2.876575,35.20195,90.26125,0.1327638,9.869229,0,12,23.40685
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,49.62741,49.62741,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,4.003572,25.99576,0,2.281995,-2.281995,32.79652,84.09348,0.1327638,2.384684,0,0,25.99576
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,47.12022,47.12022,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.539122,23.71377,0,2.79259,-2.79259,29.85287,76.54568,0.1327638,2.918257,0,0,23.71377
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,44.9229,44.9229,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.642,20.92118,0,2.395454,-2.395454,27.32784,70.07125,0.1327638,2.50325,0,0,20.92118
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,42.75376,42.75376,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,12.30362,18.52572,0,0.5842637,-0.5842637,26.71198,68.4921,0.1327638,0.6105555,0,0,18.52572
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,41.04473,41.04473,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.9528,17.94146,0,1.331224,-1.331224,25.30874,64.89408,0.1327638,1.391129,0,0,17.94146
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,39.69254,39.69254,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.43194,16.61024,0,2.283371,-2.283371,22.90186,58.72259,0.1327638,2.386123,0,0,16.61024
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,38.29339,38.29339,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.96902,14.32686,0,1.104283,-1.104283,21.73784,55.73794,0.1327638,1.153976,0,0,14.32686
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,37.11022,37.11022,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,18.196,13.22258,0,0.9604834,-0.9604834,20.7254,53.14195,0.1327638,1.003705,0,0,13.22258
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,36.04913,36.04913,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,19.2632,12.2621,0,0.5883353,-0.5883353,20.10524,51.5518,0.1327638,0.6148105,0,0,12.2621
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,34.91291,34.91291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.91691,11.67376,0,0,0,20.10524,51.5518,0.1327638,0,0,0,11.67376
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,33.93632,33.93632,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.91691,11.67376,0,0.2836654,-0.2836654,19.80623,50.78511,0.1327638,0.2964303,0,0,11.67376
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,33.11937,33.11937,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,20.23209,11.3901,0,0.3136873,-0.3136873,19.47558,49.93728,0.1327638,0.3278032,0,0,11.3901
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.338524,35.93469,32.30242,0,0,0,0,0,0,0,0,0,0,1.338524,0,0,0,0,20.58063,11.07641,1.338524,0,1.338524,20.74541,53.19326,0.1327443,0,1.070819,0,12.41493
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.986439,40.04783,34.51852,3.600948,3.600948,0,0,0,3.600948,55.16434,0,0,0,1.986439,3.790472,3.600948,0,0,19.24211,12.28108,0,1.804032,-1.804032,18.8438,48.31733,0.1327443,3.961043,1.589151,0,14.26752
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.574571,47.25044,39.74888,3.531936,3.531936,0,-1,0,3.531936,72.89404,0,0,0,2.574571,3.717827,3.531936,0,0,21.24659,10.47705,0,1.143257,-1.143257,17.6387,45.22734,0.1327443,3.885129,2.059656,0,13.05162
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.251955,48.8241,45.13887,2.548464,2.548464,0,0,0,2.548464,49.12587,0,4.440892E-16,0,1.251955,2.682594,2.548464,0,0,22.51687,9.333793,0,1.430639,-1.430639,16.13067,41.36061,0.1327443,2.803311,1.001564,0,10.58575
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.940006,65.57143,49.27997,0,0,0,0,0,0,0,0,0,0,4.940006,0,0,0,0,24.10647,7.903154,4.940006,0,4.940006,20.81717,53.37726,0.1326725,0,3.952005,0,12.84316
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.348749,63.18181,52.32241,3.96682,3.96682,0,0,0,3.96682,84.41898,0,0,0,3.348749,4.1756,3.96682,0,0,19.16647,12.34916,0,0.8268511,-0.8268511,19.94559,51.14245,0.1326725,4.363502,2.678999,0,15.69791
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.564175,63.42167,55.09253,5.368722,5.368722,0,0,0,5.368722,47.76136,0,0,0,2.564175,5.651287,5.368722,0,0,20.08519,11.52231,0,3.087112,-3.087112,16.69149,42.79861,0.1326725,5.905595,2.05134,0,14.08648
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.580545,72.44159,56.5668,0,0,0,-1,0,0,0,0,0,0,4.580545,0,0,0,0,23.51531,8.435196,4.580545,0,4.580545,21.03698,53.94086,0.132606,0,3.664436,0,13.01574
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.715448,69.48783,56.88606,7.132665,7.132665,0,0,0,7.132665,52.0906,0,8.881784E-16,0,3.715448,7.508068,7.132665,0,0,18.93477,12.55769,0,3.79262,-3.79262,17.03921,43.69019,0.132606,7.845932,2.972358,0,16.27313
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.900045,63.37519,57.20533,5.862084,5.862084,0,0,0,5.862084,32.41244,0,8.881784E-16,0,1.900045,6.170615,5.862084,0,0,23.14879,8.765066,0,4.27057,-4.27057,12.53763,32.14771,0.132606,6.448293,1.520036,0,10.66511
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.462741,57.21821,55.77802,3.263421,3.263421,0,0,0,3.263421,14.17963,0,0,0,0.462741,3.43518,3.263421,0,0,27.89387,4.494496,0,2.972439,-2.972439,9.404405,24.11381,0.132606,3.589763,0.3701928,0,4.957237
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,52.47265,52.47265,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,31.19658,1.522058,6.338751,0,6.338751,15.41787,39.53293,0.1327192,5.860394,0,12,1.522058
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,49.41143,49.41143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85783,7.226933,0,0,0,15.41787,39.53293,0.1327192,0,0,0,7.226933
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,46.93241,46.93241,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,24.85783,7.226933,0,2.953677,-2.953677,12.30442,31.54974,0.1327192,3.086593,0,0,7.226933
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,44.7351,44.7351,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0.2366516,0,4.111239,3.905677,0,0,28.13969,4.273256,0,4.111239,-4.111239,7.970797,20.4379,0.1327192,4.296245,0,0,4.273256
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,42.60351,42.60351,0.4064876,0.1539162,0,-1,0,0.1539162,0,0,0.2525715,0.2932203,0,0.162017,0.1539162,0,0,32.70773,0.162017,0,0.162017,-0.162017,7.800015,20,0.1327192,0.4471364,0,0,0.162017
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,40.85693,40.85693,1.386084,0,0,-1,0,0,0,0,1.386084,1.524692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327192,1.524692,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,39.50473,39.50473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327192,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,38.10559,38.10559,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327192,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,36.92242,36.92242,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327192,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,35.84254,35.84254,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327192,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,34.70632,34.70632,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327192,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,33.72974,33.72974,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327848,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,32.9034,32.9034,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1328823,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.302314,35.61351,32.08644,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2304.018,1.776357E-15,0,0,1.302314,0,0,8.8,8.36,16.16775,15.048,9.662313,0,9.662313,32.82848,84.17541,0.1329218,0.06217594,1.041851,12,16.35031
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.677924,41.84085,34.30254,1.914746,1.914746,0,0,0,1.914746,139.8579,0,0,0,2.677924,2.015522,1.914746,0,0,6.50544,23.74408,0.6624022,0,0.6624022,33.45689,85.78671,0.1329122,2.106221,2.14234,0,26.42201
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.26846,46.0641,39.50473,3.171055,3.171055,0,-1,0,3.171055,71.53646,0,0,0,2.26846,3.337952,3.171055,0,0,5.843038,24.34024,0,1.069492,-1.069492,32.32954,82.8961,0.1329122,3.48816,1.814768,0,26.6087
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.852617,56.82521,44.86656,0.2368491,0.2368491,0,0,0,0.2368491,1626.613,0,0,0,3.852617,0.2493148,0.2368491,0,0,7.031362,23.27075,3.603302,0,3.603302,35.74794,91.66119,0.13286,0.260534,3.082093,0,27.12337
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.508506,67.42481,49.01704,2.33882,2.33882,0,0,0,2.33882,235.525,0,0,0,5.508506,2.461916,2.33882,0,0,3.42806,26.51372,3.04659,0,3.04659,38.63818,99.07207,0.1328159,2.572702,4.406805,0,32.02223
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.858542,76.56107,52.05009,4.892688,4.892688,0,0,0,4.892688,140.1794,1.326874,0,0,6.858542,5.150198,4.892688,0,0,0.3814699,29.25566,0.3814699,0,0.3814699,39.00008,100,0.1328104,5.381957,5.486834,0,36.1142
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.799262,75.37019,54.8296,4.720335,4.720335,0,0,0,4.720335,122.857,0.830489,0,0,5.799262,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1328104,5.192368,4.63941,0,35.39824
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.318926,71.1916,56.36021,3.542949,3.542949,0,-1,0,3.542949,121.902,0.5895051,0,0,4.318926,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1328104,3.897244,3.455141,0,33.9179
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.494888,72.23357,56.67948,2.047636,2.047636,0,0,0,2.047636,219.516,2.339482,0,0,4.494888,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1328104,2.2524,3.595911,0,34.09386
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.59448,62.07318,56.94241,0,0,0,0,0,0,0,1.59448,0,0,1.59448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328104,0,1.275584,0,31.19346
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9282498,58.53335,55.61838,0,0,0,0,0,0,0,0.9282498,0,0,0.9282498,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328104,0,0.7425998,0,30.52723
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,52.29424,52.29424,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1328104,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,49.20485,49.20485,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1328104,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,46.71644,46.71644,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1328104,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,44.52851,44.52851,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1328104,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,42.38754,42.38754,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1328104,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,40.64095,40.64095,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1328104,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,39.29815,39.29815,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1328104,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,37.899,37.899,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1328104,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,36.68766,36.68766,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1328104,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,35.62656,35.62656,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1328104,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,34.46218,34.46218,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1328104,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,33.51376,33.51376,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1328104,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,32.66864,32.66864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1328104,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.138976,40.62045,31.85169,5.901793,5.901793,11.70538,0,3.297461,5.901793,53.18682,0,0,0,3.138976,0,0,5.803587,5.513408,31.76345,1.011869,8.652384,0,8.652384,17.07499,43.78194,0.1329517,6.491973,2.511181,12,4.150845
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.76781,51.32598,34.06778,7.28198,7.28198,11.56396,0,3.261682,7.28198,79.20662,0,0,0,5.76781,0,0,4.28198,4.067881,23.11107,8.799015,9.83569,0,9.83569,26.40595,67.70742,0.1330713,8.010178,4.614248,12,14.56682
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.417117,63.35086,39.26998,4.797039,4.797039,0,-1,0,4.797039,154.6187,0,0,0,7.417117,5.049514,4.797039,0,0,13.27538,17.65114,2.367603,0,2.367603,28.65205,73.46665,0.1330371,5.276742,5.933694,0,25.06825
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.709992,71.05336,44.60363,3.126529,3.126529,0,0,0,3.126529,246.5991,0,0,0,7.709992,3.291083,3.126529,0,0,10.90778,19.78198,4.418909,0,4.418909,32.8442,84.21572,0.1329732,3.439182,6.167994,0,27.49197
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.582273,71.39095,48.75412,4.543331,4.543331,0,0,0,4.543331,144.8777,0,0,0,6.582273,4.782454,4.543331,0,0,6.488868,23.759,1.799819,0,1.799819,34.55165,88.59381,0.1329472,4.997664,5.265818,0,30.34127
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.562943,74.96169,51.78717,6.004478,6.004478,0,0,0,6.004478,109.3008,0,0,0,6.562943,6.320504,6.004478,0,0,4.689049,25.37883,0.242439,0,0.242439,34.78165,89.18355,0.1329437,6.604926,5.250354,0,31.94178
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.803541,79.41496,54.56667,1.271016,1.271016,0,0,0,1.271016,535.2837,1.019019,0,0,6.803541,1.337912,1.271016,0,0,4.44661,25.59703,4.44661,0,4.44661,39.00008,100,0.1328795,1.398118,5.442833,0,32.40057
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.102965,73.98587,56.09728,4.735828,4.735828,0,-1,0,4.735828,107.7523,0.1178831,0,0,5.102965,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1328795,5.209411,4.082372,0,34.70194
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.832592,73.25656,56.40716,0,0,0,0,0,0,0,4.832592,0,0,4.832592,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328795,0,3.866074,0,34.43157
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.90305,66.35363,56.72643,1.768197,1.768197,0,0,0,1.768197,164.1814,1.04179,0,0,2.90305,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1328795,1.945017,2.32244,0,32.50203
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.725616,60.92033,55.4118,4.457434,4.457434,0,0,0,4.457434,38.71322,0,8.881784E-16,0,1.725616,4.692036,4.457434,0,0,0,29.59898,0,2.966419,-2.966419,35.8732,91.98238,0.1328795,4.903177,1.380493,0,31.32459
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,52.07826,52.07826,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.296021,26.63256,0,4.912614,-4.912614,30.69485,78.70458,0.1328795,5.133681,0,0,26.63256
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,48.98887,48.98887,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.754481,21.71994,0,5.029901,-5.029901,25.39287,65.10979,0.1328795,5.256246,0,0,21.71994
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,46.50985,46.50985,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.34326,16.69004,0,3.282467,-3.282467,21.93284,56.23795,0.1328795,3.430178,0,0,16.69004
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,44.34071,44.34071,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.99045,13.40758,0,5.010355,-5.010355,16.65147,42.69598,0.1328795,5.23582,0,0,13.40758
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,42.18095,42.18095,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.55751,8.397223,0,2.017805,-2.017805,14.52451,37.24226,0.1328795,2.108606,0,0,8.397223
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,40.43436,40.43436,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.79951,6.379417,0,1.508008,-1.508008,12.93493,33.16643,0.1328795,1.575868,0,0,6.379417
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,39.09156,39.09156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47508,4.87141,0,0,0,12.93493,33.16643,0.1328795,0,0,0,4.87141
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,37.68303,37.68303,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.47508,4.87141,0,2.54892,-2.54892,10.24813,26.27722,0.1328795,2.663621,0,0,4.87141
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,36.47169,36.47169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.30721,2.32249,0,0,0,10.24813,26.27722,0.1328795,0,0,0,2.32249
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,35.39181,35.39181,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.30721,2.32249,0,1.247595,-1.247595,8.933054,22.90522,0.1328795,1.303737,0,0,2.32249
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,34.25559,34.25559,1.602823,1.02115,0,-1,0,1.02115,0,0,0.5816732,0.7419556,0,1.074895,1.02115,0,0,31.69343,1.074895,0,1.074895,-1.074895,7.800015,20,0.1328795,1.763106,0,0,1.074895
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,33.279,33.279,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1329576,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,32.46205,32.46205,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1330138,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.842934,39.50353,31.61693,5.622066,5.622066,12,0,3.372,5.622066,50.56742,0,0,0,2.842934,0,0,6.377934,6.059037,16.16775,15.048,8.901971,0,8.901971,32.10715,82.32587,0.1331596,6.184273,2.274347,12,17.89093
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.031063,51.95378,33.83303,10.08337,10.08337,11.25635,0,3.183857,10.08337,59.81199,0,0,0,6.031063,0,0,1.172984,1.114334,7.265782,23.05977,7.145397,0,7.145397,38.88587,99.70716,0.1332666,11.0917,4.82485,12,29.09084
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.428327,63.07838,39.00705,2.20811,2.20811,0,-1,0,2.20811,336.4111,4.983615,0,0,7.428327,2.324326,2.20811,0,0,0.1203852,29.49063,0.1203852,0,0.1203852,39.00008,100,0.1332648,2.428921,5.942661,0,36.91896
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.71024,70.76353,44.36888,2.673381,2.673381,0,0,0,2.673381,288.4078,4.896155,0,0,7.71024,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1332648,2.940719,6.168192,0,37.30922
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.630134,80.20216,48.49119,1.41117,1.41117,0,0,0,1.41117,611.5587,7.144691,0,0,8.630134,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1332648,1.552287,6.904107,0,38.22911
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.029087,86.34173,51.52424,6.799109,6.799109,0,0,0,6.799109,132.7981,1.872131,0,0,9.029087,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1332648,7.47902,7.223269,0,38.62807
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.655013,88.16302,54.29436,1.798736,1.798736,0,0,0,1.798736,481.172,6.761607,0,0,8.655013,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1332648,1.978609,6.92401,0,38.25399
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.562934,84.65576,55.88131,1.824334,1.824334,0,-1,0,1.824334,414.5587,5.642583,0,0,7.562934,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1332648,2.006767,6.050347,0,37.16191
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.145437,78.48632,56.20058,3.399053,3.399053,0,0,0,3.399053,180.7985,2.567486,0,0,6.145437,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1332648,3.738958,4.916349,0,35.74442
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,3.998955,70.14836,56.51984,2.034066,2.034066,0,0,0,2.034066,196.599,1.857832,0,0,3.998955,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1332648,2.237473,3.199164,0,33.59793
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.638382,60.4074,55.19582,3.251322,3.251322,0,0,0,3.251322,50.39128,0,4.440892E-16,0,1.638382,3.422444,3.251322,0,0,0,29.59898,0,1.784061,-1.784061,37.11951,95.17805,0.1332648,3.576454,1.310706,0,31.23736
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,51.89985,51.89985,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.98229,27.81492,0,0.9538635,-0.9538635,36.11405,92.59995,0.1332648,0.9967874,0,0,27.81492
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,48.80107,48.80107,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.042139,26.86105,0,3.925794,-3.925794,31.9759,81.98933,0.1332648,4.102455,0,0,26.86105
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,46.32204,46.32204,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.404132,22.93526,0,2.224461,-2.224461,29.63111,75.97707,0.1332648,2.324562,0,0,22.93526
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,44.13412,44.13412,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.875755,20.7108,0,7.359399,-7.359399,21.87363,56.08611,0.1332648,7.690572,0,0,20.7108
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,41.99314,41.99314,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.05287,13.3514,0,1.962708,-1.962708,19.80475,50.78131,0.1332648,2.051029,0,0,13.3514
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,40.24656,40.24656,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.23365,11.38869,0,1.064503,-1.064503,18.68266,47.90417,0.1332648,1.112406,0,0,11.38869
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,38.87559,38.87559,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.41643,10.32419,0,1.851978,-1.851978,16.73051,42.89866,0.1332648,1.935317,0,0,10.32419
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,37.47644,37.47644,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.47419,8.472211,0,2.047493,-2.047493,14.57226,37.3647,0.1332648,2.13963,0,0,8.472211
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,36.28388,36.28388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74918,6.424718,0,0,0,14.57226,37.3647,0.1332648,0,0,0,6.424718
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,35.204,35.204,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.74918,6.424718,0,2.104288,-2.104288,12.35415,31.67724,0.1332648,2.198981,0,0,6.424718
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,34.03962,34.03962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.08728,4.32043,0,0,0,12.35415,31.67724,0.1332648,0,0,0,4.32043
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,33.0912,33.0912,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.08728,4.32043,0,0.7000114,-0.7000114,11.61627,29.78525,0.1332648,0.7315119,0,0,4.32043
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,32.24608,32.24608,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.86507,3.620418,0,0.6949318,-0.6949318,10.88375,27.90699,0.1332648,0.7262037,0,0,3.620418
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.556697,41.41436,31.42913,0.2483499,0.2483499,0,0,0,0.2483499,1432.131,0,0,0,3.556697,0.261421,0.2483499,0,0,29.63721,2.925487,3.295276,0,3.295276,14.00992,35.92281,0.1332173,0.2731849,2.845357,0,6.482183
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.272539,52.50385,33.58888,5.571322,5.571322,0,0,0,5.571322,112.5862,0,0,0,6.272539,5.86455,5.571322,0,0,26.34194,5.891234,0.4079887,0,0.4079887,14.39697,36.91525,0.1332115,6.128455,5.018031,0,12.16377
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.863735,64.51241,38.77229,4.689066,4.689066,0,-1,0,4.689066,167.7037,0,0,0,7.863735,4.935859,4.689066,0,0,25.93395,6.258424,2.927876,0,2.927876,17.1746,44.03735,0.1331693,5.157973,6.290988,0,14.12216
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.9457,75.92264,44.10595,3.650192,3.650192,0,0,0,3.650192,245.0748,0,0,0,8.9457,3.842308,3.650192,0,0,23.00607,8.893513,5.103392,0,5.103392,22.0161,56.45144,0.1330958,4.015212,7.15656,0,17.83921
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.139192,82.38331,48.22826,0.905138,0.905138,0,0,0,0.905138,1009.701,0,0,0,9.139192,0.9527769,0.905138,0,0,17.90268,13.48657,8.186415,0,8.186415,29.78242,76.36502,0.1329782,0.9956518,7.311353,0,22.62576
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.612922,83.85084,51.28948,4.050863,4.050863,0,0,0,4.050863,212.6194,0,0,0,8.612922,4.264067,4.050863,0,0,9.716266,20.85434,4.348855,0,4.348855,33.9081,86.94369,0.1329158,4.455949,6.890338,0,29.46726
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.884545,83.92149,54.09716,5.871593,5.871593,0,0,0,5.871593,134.2829,0,0,0,7.884545,6.180624,5.871593,0,0,5.36741,24.76831,1.703922,0,1.703922,35.52459,91.0885,0.1328913,6.458752,6.307636,0,32.65285
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,6.951632,81.39967,55.61838,0,0,0,-1,0,0,0,3.288143,0,0,6.951632,0,0,0,0,3.663489,26.30184,3.663489,0,3.663489,39.00008,100,0.1328388,0,5.561306,0,33.25347
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.395963,75.06208,55.99399,4.763429,4.763429,0,0,0,4.763429,113.279,0.3818273,0,0,5.395963,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1328388,5.239771,4.31677,0,34.99494
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.947612,66.05834,56.30387,4.057052,4.057052,0,0,0,4.057052,72.65403,0,8.881784E-16,0,2.947612,4.270581,4.057052,0,0,0,29.59898,0,1.322969,-1.322969,37.60555,96.42429,0.1328388,4.462758,2.35809,0,32.54659
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.368739,59.31038,54.98923,4.834496,4.834496,0,0,0,4.834496,28.31192,0,0,0,1.368739,5.088943,4.834496,0,0,1.469966,28.27601,0,3.720204,-3.720204,33.6841,86.36933,0.1328388,5.317945,1.094991,0,29.64475
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,51.68387,51.68387,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.603527,24.55581,0,3.122917,-3.122917,30.39226,77.92872,0.1328388,16.46345,0,12,24.55581
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,48.59448,48.59448,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,9.073435,21.43289,0,1.351049,-1.351049,28.96813,74.27711,0.1328388,1.411846,0,0,21.43289
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,46.11546,46.11546,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.5746,20.08184,0,3.631891,-3.631891,25.13978,64.46085,0.1328388,3.795326,0,0,20.08184
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,43.94632,43.94632,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.61003,16.44995,0,2.623857,-2.623857,22.37399,57.3691,0.1328388,2.74193,0,0,16.44995
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,41.80534,41.80534,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.52543,13.82609,0,1.008066,-1.008066,21.3114,54.6445,0.1328388,1.053429,0,0,13.82609
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,40.06815,40.06815,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.6455,12.81802,0,0.7872904,-0.7872904,20.48152,52.51662,0.1328388,0.8227184,0,0,12.81802
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,38.71595,38.71595,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.52027,12.03073,0,0.8595673,-0.8595673,19.57546,50.19339,0.1328388,0.8982478,0,0,12.03073
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,37.31681,37.31681,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,20.47535,11.17117,0,1.832701,-1.832701,17.64362,45.23997,0.1328388,1.915172,0,0,11.17117
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,36.10546,36.10546,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.51168,9.338467,0,0.8530546,-0.8530546,16.74442,42.93434,0.1328388,0.8914421,0,0,9.338467
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,35.0162,35.0162,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,23.45952,8.485412,0,0.5084177,-0.5084177,16.20851,41.56019,0.1328388,0.5312966,0,0,8.485412
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,33.87998,33.87998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.02443,7.976994,0,0,0,16.20851,41.56019,0.1328388,0,0,0,7.976994
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,32.93157,32.93157,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,24.02443,7.976994,0,1.223614,-1.223614,14.9187,38.25301,0.1328388,1.278677,0,0,7.976994
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,32.08644,32.08644,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,25.384,6.75338,0,1.317216,-1.317216,13.53024,34.69284,0.1328388,1.376491,0,0,6.75338
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.726184,38.76963,31.24132,2.205365,2.205365,0,0,0,2.205365,123.616,0,0,0,2.726184,2.321437,2.205365,0,0,26.84757,5.436164,0.4047472,0,0.4047472,13.91421,35.67739,0.132833,2.425902,2.180948,0,8.162348
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.317895,45.91186,33.43864,4.506719,4.506719,0,0,0,4.506719,95.81017,0,0,0,4.317895,4.743915,4.506719,0,0,26.44282,5.800436,0,0.4260197,-0.4260197,13.46515,34.52595,0.132833,4.957391,3.454316,0,10.11833
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.030122,57.33935,38.55632,1.14267,1.14267,0,-1,0,1.14267,527.722,0,0,0,6.030122,1.202811,1.14267,0,0,26.91618,5.374417,4.827311,0,4.827311,18.04474,46.26847,0.1327639,1.256937,4.824098,0,11.40454
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.035556,71.55872,43.88998,4.476243,4.476243,0,0,0,4.476243,179.5156,0,0,0,8.035556,4.711835,4.476243,0,0,22.08887,9.718997,3.323721,0,3.323721,21.1979,54.35347,0.1327164,4.923867,6.428445,0,17.75455
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.091525,76.9969,47.98412,1.050422,1.050422,0,0,0,1.050422,770.3115,0,0,0,8.091525,1.105708,1.050422,0,0,18.76515,12.71035,6.985817,0,6.985817,27.82522,71.34659,0.1326165,1.155465,6.47322,0,20.80187
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.556984,78.45214,51.05473,4.733976,4.733976,0,0,0,4.733976,159.6329,0,0,0,7.556984,4.983132,4.733976,0,0,11.77933,18.99758,2.573851,0,2.573851,30.26699,77.60752,0.1325798,5.207374,6.045587,0,26.55457
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.261341,85.53279,53.88119,0,0,0,0,0,0,0,0,0,0,8.261341,0,0,0,0,9.205478,21.31405,8.261341,0,8.261341,38.10439,97.70337,0.132462,0,6.609073,0,29.57539
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.423255,83.42955,55.45875,1.213566,1.213566,0,-1,0,1.213566,611.6895,5.201681,0,0,7.423255,1.277438,1.213566,0,0,0.9441371,28.74925,0.9441371,0,0.9441371,39.00008,100,0.1324485,1.334922,5.938604,0,36.17251
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.893225,76.89185,55.77802,3.31861,3.31861,0,0,0,3.31861,177.5811,2.399951,0,0,5.893225,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1324485,3.650471,4.71458,0,35.4922
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.382243,67.4486,56.14424,0,0,0,0,0,0,0,3.382243,0,0,3.382243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324485,0,2.705795,0,32.98122
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.74877,60.39171,54.8296,1.690729,1.690729,0,0,0,1.690729,103.4329,0,0,0,1.74877,1.779715,1.690729,0,0,0,29.59898,0,0.03094543,-0.03094543,38.96746,99.91636,0.1324485,1.859802,1.399016,0,31.34775
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,51.52424,51.52424,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.03438381,29.56803,0,6.308208,-6.308208,32.31802,82.86656,0.1324485,6.592078,0,0,29.56803
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,48.43485,48.43485,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.043505,23.25982,0,8.8,-8.8,23.04201,59.08195,0.1324485,9.380984,0,0,23.25982
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,45.984,45.984,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.82128,14.45982,0,2.01569,-2.01569,20.91728,53.63395,0.1324485,2.106396,0,0,14.45982
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,43.81485,43.81485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.06094,12.44413,0,0,0,20.91728,53.63395,0.1324485,0,0,0,12.44413
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,41.64571,41.64571,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.06094,12.44413,0,1.185104,-1.185104,19.66808,50.43086,0.1324485,1.238433,0,0,12.44413
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,39.90851,39.90851,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.37772,11.25903,0,1.4518,-1.4518,18.13774,46.50694,0.1324485,1.517132,0,0,11.25903
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,38.55632,38.55632,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.99083,9.807229,0,1.273783,-1.273783,16.79506,43.06416,0.1324485,1.331104,0,0,9.807229
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,37.15717,37.15717,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.40615,8.533446,0,2.136465,-2.136465,14.54303,37.28973,0.1324485,2.232606,0,0,8.533446
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,35.94583,35.94583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78,6.396981,0,0,0,14.54303,37.28973,0.1324485,0,0,0,6.396981
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,34.86596,34.86596,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.78,6.396981,0,1.271934,-1.271934,13.20229,33.85196,0.1324485,1.329171,0,0,6.396981
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,33.70156,33.70156,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.19326,5.125048,0,0.3626431,-0.3626431,12.82003,32.87181,0.1324485,0.3789621,0,0,5.125048
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,32.75315,32.75315,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.59619,4.762404,0,0.2989195,-0.2989195,12.50494,32.06389,0.1324485,0.3123709,0,0,4.762404
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,31.89864,31.89864,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.92833,4.463485,0,1.435912,-1.435912,10.99136,28.18291,0.1324485,1.500528,0,0,4.463485
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.346452,37.48178,31.05352,4.62637,4.62637,12,0,3.372,4.62637,50.71907,0,0,0,2.346452,0,0,7.37363,7.004949,29.52378,3.027573,9.3514,0,9.3514,19.86287,50.93035,0.1325873,5.089007,1.877161,12,5.374025
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.111328,45.06298,33.25084,2.392179,2.392179,11.19218,0,3.167621,2.392179,171.8654,0,0,0,4.111328,0,0,8.8,8.36,20.17238,11.44383,12.47133,0,12.47133,31.69422,81.26706,0.1326569,2.631397,3.289062,12,15.55516
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.897391,60.26891,38.34973,2.109492,2.109492,0,-1,0,2.109492,326.9693,0,0,0,6.897391,2.220518,2.109492,0,0,7.701055,22.66803,4.676873,0,4.676873,36.13109,92.64362,0.1325904,2.320441,5.517912,0,29.56542
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.489381,61.21416,43.65522,2.745847,2.745847,0,0,0,2.745847,199.9157,0,0,0,5.489381,2.890366,2.745847,0,0,3.024182,26.87721,2.599015,0,2.599015,38.59673,98.96577,0.1325535,3.020432,4.391505,0,32.3666
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.56615,74.34336,47.74936,0.6558379,0.6558379,0,0,0,0.6558379,1153.662,6.450627,0,0,7.56615,0.6903557,0.6558379,0,0,0.425167,29.21633,0.425167,0,0.425167,39.00008,100,0.1325474,0.7214217,6.05292,0,36.78248
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.225795,76.65173,50.81058,4.556772,4.556772,0,0,0,4.556772,158.5727,2.429193,0,0,7.225795,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1325474,5.012449,5.780636,0,36.82477
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.866569,83.26902,53.66521,2.930846,2.930846,0,0,0,2.930846,268.4061,4.781468,0,0,7.866569,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1325474,3.22393,6.293255,0,37.46555
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,6.977466,81.06142,55.25216,2.364853,2.364853,0,-1,0,2.364853,295.0485,4.488146,0,0,6.977466,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1325474,2.601339,5.581972,0,36.57644
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.191144,77.98411,55.61838,4.18439,4.18439,0,0,0,4.18439,147.9581,1.786523,0,0,6.191144,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1325474,4.602829,4.952915,0,35.79012
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.390387,71.05582,55.99399,2.351684,2.351684,0,0,0,2.351684,186.6912,1.91493,0,0,4.390387,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1325474,2.586852,3.512309,0,33.98936
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.44592,59.23233,54.66997,1.464312,1.464312,0,0,0,1.464312,98.74399,0,0,0,1.44592,1.541381,1.464312,0,0,0,29.59898,0,0.09546102,-0.09546102,38.89945,99.74199,0.1325474,1.610743,1.156736,0,31.0449
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,51.3646,51.3646,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.1060678,29.50352,0,2.626357,-2.626357,36.13103,92.64348,0.1325474,2.744543,0,0,29.50352
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,48.27522,48.27522,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.024242,26.87716,0,8.8,-8.8,26.85501,68.85888,0.1325474,10.19222,0,0,26.87716
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,45.84314,45.84314,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.80202,18.07716,0,7.511512,-7.511512,18.93719,48.55679,0.1325474,7.84953,0,0,18.07716
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,43.68339,43.68339,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.14814,10.56565,0,1.868494,-1.868494,16.96762,43.50663,0.1325474,1.952577,0,0,10.56565
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,41.51424,41.51424,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.22425,8.697154,0,0.9378613,-0.9378613,15.97903,40.97179,0.1325474,0.980065,0,0,8.697154
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,39.77705,39.77705,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.26632,7.759293,0,1.416867,-1.416867,14.48552,37.14228,0.1325474,1.480626,0,0,7.759293
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,38.42485,38.42485,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.84061,6.342425,0,2.056171,-2.056171,12.31812,31.58487,0.1325474,2.148699,0,0,6.342425
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,37.02571,37.02571,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.12525,4.286255,0,0.4235564,-0.4235564,11.87166,30.44009,0.1325474,0.4426164,0,0,4.286255
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,35.84254,35.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.59587,3.862698,0,0,0,11.87166,30.44009,0.1325474,0,0,0,3.862698
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,34.7251,34.7251,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.59587,3.862698,0,2.186181,-2.186181,9.567221,24.53129,0.1325474,2.284559,0,0,3.862698
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,33.5701,33.5701,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.02496,1.676518,0,1.46654,-1.46654,8.021352,20.56753,0.1325474,1.532534,0,0,1.676518
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,32.6123,32.6123,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.65445,0.2099784,8.36,0,8.36,15.95234,40.90337,0.1326333,1.091401,0,12,0.2099784
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,31.76718,31.76718,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.29445,7.733978,8.36,0,8.36,23.88334,61.2392,0.1327491,2.195346,0,12,7.733978
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4656881,32.1571,30.92206,5.319877,5.319877,12,0,3.372,5.319877,8.753738,0,0,0,0.4656881,0,0,6.680123,6.346117,15.93444,15.25798,6.811805,0,6.811805,30.34558,77.80903,0.1328665,5.851864,0.3725505,12,15.72367
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.028027,38.65957,33.06303,2.908417,2.908417,10.37643,0,2.961236,2.908417,69.7296,0,0,0,2.028027,0,0,7.468012,7.094612,9.122639,21.3886,9.122639,0,9.122639,39.00008,100,0.1329585,3.199258,1.622422,12,23.41663
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.462062,48.3194,38.16193,0,0,0,-1,0,0,0,3.462062,0,0,3.462062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329585,0,2.76965,0,33.06104
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.955818,55.59822,43.42046,5.483447,5.483447,0,0,0,5.483447,72.14108,0,0,0,3.955818,5.772049,5.483447,0,0,0,29.59898,0,1.816231,-1.816231,37.0856,95.09109,0.1329585,6.031791,3.164654,0,33.55479
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.563612,65.93867,47.54277,3.768628,3.768628,0,0,0,3.768628,147.6297,0,0,0,5.563612,3.966977,3.768628,0,0,2.018035,27.78275,1.596636,0,1.596636,38.6003,98.97494,0.1329359,4.145491,4.45089,0,33.34636
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.62643,65.89655,50.60399,0,0,0,0,0,0,0,4.20503,0,0,4.62643,0,0,0,0,0.4213992,29.21972,0.4213992,0,0.4213992,39.00008,100,0.1329299,0,3.701144,0,33.84615
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.815417,69.80003,53.43045,2.539788,2.539788,0,0,0,2.539788,189.5992,2.141956,0,0,4.815417,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1329299,2.793767,3.852334,0,34.41439
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.446049,74.15091,55.03619,4.436584,4.436584,0,-1,0,4.436584,122.7532,0.7759603,0,0,5.446049,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1329299,4.880243,4.356839,0,35.04503
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.884994,68.49439,55.4118,3.995553,3.995553,0,0,0,3.995553,97.23296,8.881784E-16,0,0,3.884994,4.205845,3.995553,0,0,0,29.59898,0,0.320851,-0.320851,38.66187,99.1328,0.1329299,4.395108,3.107996,0,33.48397
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.83407,65.09277,55.77802,4.786353,4.786353,0,0,0,4.786353,59.21148,0,0,0,2.83407,5.038266,4.786353,0,0,0.3565011,29.27813,0,2.204196,-2.204196,36.33844,93.17532,0.1329299,5.264988,2.267256,0,32.1122
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.108055,57.91906,54.45399,7.960841,7.960841,9.573515,0,2.758099,7.960841,13.91882,0,0,0,1.108055,0,0,1.612675,1.532041,2.805608,27.07393,2.640096,0,2.640096,38.84306,99.59739,0.1329724,8.756925,0.8864443,12,28.18199
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,51.20497,51.20497,8.93046,8.93046,9.104683,0,2.639485,8.93046,0,0,0,0,0,0,0,0.1742225,0.1655114,0.1655114,29.45002,0.1655114,0,0.1655114,39.00008,100,0.1329753,9.823506,0,12,29.45002
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,48.11558,48.11558,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1329753,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,45.6929,45.6929,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1329753,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,43.52375,43.52375,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1329753,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,41.38278,41.38278,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1329753,1.696933,0,0,13.36582
