Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,39.64558,39.64558,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1329753,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,38.26522,38.26522,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1329753,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,36.86608,36.86608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1329753,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,35.6829,35.6829,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1329753,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,34.57486,34.57486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1329753,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,33.41047,33.41047,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1329753,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,32.43388,32.43388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1329753,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,31.58876,31.58876,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1329753,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.704474,35.35252,30.74364,3.821479,3.821479,0,0,0,3.821479,44.60247,0,4.440892E-16,0,1.704474,4.02261,3.821479,0,0,23.7848,8.192657,0,2.318136,-2.318136,13.9923,35.87763,0.1329753,4.203627,1.363579,0,9.897131
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.852322,47.02073,32.9034,3.187295,3.187295,0,0,0,3.187295,152.2395,0,0,0,4.852322,3.355047,3.187295,0,0,26.36051,5.874522,1.497275,0,1.497275,15.41275,39.51978,0.132954,3.506024,3.881858,0,10.72684
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.190283,60.90599,37.95534,1.710175,1.710175,0,-1,0,1.710175,420.4413,0,0,0,7.190283,1.800184,1.710175,0,0,24.86323,7.222069,5.390099,0,5.390099,20.52624,52.63128,0.1328776,1.881193,5.752226,0,14.41235
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.66417,69.09779,43.17632,2.175575,2.175575,0,0,0,2.175575,352.2824,0,0,0,7.66417,2.290079,2.175575,0,0,19.47313,12.07316,5.374091,0,5.374091,25.62455,65.70385,0.1328014,2.393133,6.131336,0,19.73733
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.523209,73.56005,47.27046,0,0,0,0,0,0,0,0,0,0,7.523209,0,0,0,0,14.09904,16.90984,7.523209,0,7.523209,32.7617,84.00417,0.132695,0,6.018567,0,24.43305
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.413331,72.59248,50.34107,4.833915,4.833915,0,0,0,4.833915,132.6736,0,0,0,6.413331,5.088332,4.833915,0,0,6.575833,23.68073,1.324999,0,1.324999,34.0187,87.22726,0.1326763,5.317307,5.130664,0,30.09406
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.228536,79.63055,53.18631,0,0,0,0,0,0,0,1.977701,0,0,7.228536,0,0,0,0,5.250835,24.87323,5.250835,0,5.250835,39.00008,100,0.1326021,0,5.782829,0,32.10176
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.015914,80.71067,54.8296,3.414884,3.414884,0,-1,0,3.414884,205.451,3.421299,0,0,7.015914,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1326021,3.756373,5.612731,0,36.61489
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.574314,74.8652,55.19582,0.01908907,0.01908907,0,0,0,0.01908907,29201.59,5.55422,0,0,5.574314,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1326021,0.02099798,4.459451,0,35.17329
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.685782,64.40289,55.61838,2.054029,2.054029,0,0,0,2.054029,130.7568,0.5236467,0,0,2.685782,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1326021,2.259432,2.148626,0,32.28476
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.282891,58.31706,54.29436,0,0,0,0,0,0,0,1.282891,0,0,1.282891,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326021,0,1.026313,0,30.88187
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,51.02655,51.02655,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1326021,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,47.93716,47.93716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1326021,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,45.53326,45.53326,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1326021,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,43.36412,43.36412,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1326021,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,41.22315,41.22315,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1326021,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,39.48595,39.48595,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1326021,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,38.10559,38.10559,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1326021,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,36.73461,36.73461,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1326021,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,35.52327,35.52327,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1326021,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,34.41522,34.41522,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1326021,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,33.22266,33.22266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1326021,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,32.27425,32.27425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1326021,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,31.42913,31.42913,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1326021,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9244769,33.04903,30.58401,10.46853,10.46853,12,0,3.372,10.46853,8.831009,0,0,0,0.9244769,0,0,1.531469,1.454896,17.55913,13.79576,2.379373,0,2.379373,24.5993,63.07499,0.1326406,11.51538,0.7395815,12,14.72024
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.673714,40.17317,32.72498,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.673714,0,0,8.8,8.36,15.17976,15.9372,11.03371,0,11.03371,35.0668,89.91468,0.1326583,0,2.138971,12,18.61091
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.568308,45.12105,37.73937,0.05623483,0.05623483,0,-1,0,0.05623483,4567.113,0,0,0,2.568308,0.05919456,0.05623483,0,0,4.146043,25.86754,2.509114,0,2.509114,37.44715,96.01814,0.132623,0.06185831,2.054646,0,28.43585
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.18713,52.55572,42.94156,4.851933,4.851933,0,0,0,4.851933,65.68784,0,0,0,3.18713,5.107298,4.851933,0,0,1.636929,28.12574,0,1.920168,-1.920168,35.42311,90.82832,0.132623,5.337126,2.549704,0,31.31287
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.943486,66.77713,47.00753,0.8929088,0.8929088,0,0,0,0.8929088,665.6319,1.233133,0,0,5.943486,0.939904,0.8929088,0,0,3.770449,26.20557,3.770449,0,3.770449,39.00008,100,0.1325698,0.9821997,4.754789,0,32.14906
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.47453,68.53802,50.09692,2.071887,2.071887,0,0,0,2.071887,264.2291,3.293596,0,0,5.47453,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1325698,2.279076,4.379624,0,35.07351
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.5372,80.76792,52.95155,2.67873,2.67873,0,0,0,2.67873,281.3722,4.717485,0,0,7.5372,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1325698,2.946603,6.02976,0,37.13618
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.025509,76.01163,54.56667,0,0,0,-1,0,0,0,6.025509,0,0,6.025509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325698,0,4.820407,0,35.62449
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.908326,76.01816,54.98923,0.9736493,0.9736493,0,0,0,0.9736493,606.8228,4.883432,0,0,5.908326,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1325698,1.071014,4.726661,0,35.50731
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.068747,69.18127,55.4118,2.08569,2.08569,0,0,0,2.08569,195.0792,1.873284,0,0,4.068747,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1325698,2.294258,3.254998,0,33.66772
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.438314,58.61644,54.09716,0,0,0,0,0,0,0,1.438314,0,0,1.438314,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325698,0,1.150651,0,31.03729
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,50.83875,50.83875,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1325698,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,47.74936,47.74936,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1325698,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,45.34546,45.34546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1325698,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,43.20449,43.20449,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1325698,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,41.06351,41.06351,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1325698,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,39.32632,39.32632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1325698,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,37.97412,37.97412,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1325698,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,36.57498,36.57498,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1325698,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,35.36364,35.36364,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1325698,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,34.25559,34.25559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1325698,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,33.06303,33.06303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1325698,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,32.11462,32.11462,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1325698,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,31.26949,31.26949,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1325698,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.98115,38.62101,30.3962,0,0,0,0,0,0,0,0,0,0,2.98115,0,0,0,0,25.23983,6.883132,2.98115,0,2.98115,17.88364,45.8554,0.1325279,0,2.38492,0,9.864283
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.758181,46.31816,32.53717,0.4045991,0.4045991,0,0,0,0.4045991,1176.024,0,0,0,4.758181,0.4258938,0.4045991,0,0,22.25868,9.566168,4.332287,0,4.332287,21.99361,56.39376,0.1324669,0.4450591,3.806545,0,14.32435
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.898512,63.13851,37.53278,0.9962771,0.9962771,0,-1,0,0.9962771,792.8027,0,0,0,7.898512,1.048713,0.9962771,0,0,17.92639,13.46523,6.849799,0,6.849799,28.4919,73.05601,0.1323706,1.095905,6.31881,0,21.36374
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.187828,70.69402,42.67863,5.553784,5.553784,0,0,0,5.553784,147.4279,0,0,0,8.187828,5.846088,5.553784,0,0,11.07659,19.63004,2.34174,0,2.34174,30.71347,78.75233,0.1323378,6.109162,6.550262,0,27.81787
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.803407,69.88672,46.74461,0,0,0,0,0,0,0,0,0,0,6.803407,0,0,0,0,8.734852,21.73761,6.803407,0,6.803407,37.16775,95.30173,0.1322423,0,5.442726,0,28.54102
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.050556,66.61393,49.834,1.483791,1.483791,0,0,0,1.483791,340.3819,1.557226,0,0,5.050556,1.561885,1.483791,0,0,1.931445,27.86068,1.931445,0,1.931445,39.00008,100,0.1322153,1.63217,4.040445,0,32.91124
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.383143,71.17194,52.68863,2.813883,2.813883,0,0,0,2.813883,191.3066,2.421161,0,0,5.383143,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1322153,3.095271,4.306515,0,34.98212
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.658501,74.22153,54.3507,1.255523,1.255523,0,-1,0,1.255523,450.6888,4.336897,0,0,5.658501,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1322153,1.381075,4.526801,0,35.25748
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.137613,68.73025,54.77326,7.880466,7.880466,3.949734,0,1.335283,7.880466,52.50467,0,0,0,4.137613,4.137613,3.930732,0,0,0,29.59898,0,0,0,39.00008,100,0.1322153,8.668512,3.31009,12,33.73659
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.901525,61.28107,55.19582,0.7088115,0.7088115,0,0,0,0.7088115,268.2696,1.155408,0,0,1.901525,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1322153,0.7796927,1.52122,0,31.5005
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.523519,58.68936,53.89997,2.77963,2.77963,0,0,0,2.77963,54.81014,0,4.440892E-16,0,1.523519,2.925927,2.77963,0,0,0,29.59898,0,1.402407,-1.402407,37.52181,96.20958,0.1322153,3.057593,1.218815,0,31.1225
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,50.63216,50.63216,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.558231,28.19657,0,6.312978,-6.312978,30.86735,79.14689,0.1322153,6.597062,0,0,28.19657
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,47.54277,47.54277,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.572651,21.88359,0,4.002032,-4.002032,26.64884,68.33021,0.1322153,4.182124,0,0,21.88359
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,45.18583,45.18583,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,13.01935,17.88156,0,1.34756,-1.34756,25.22838,64.68803,0.1322153,1.4082,0,0,17.88156
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,43.02607,43.02607,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.51664,16.534,0,3.788676,-3.788676,21.23477,54.44801,0.1322153,3.959167,0,0,16.534
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,40.91327,40.91327,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.72628,12.74532,0,1.223159,-1.223159,19.94544,51.14206,0.1322153,1.278201,0,0,12.74532
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,39.16668,39.16668,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,20.08535,11.52216,0,1.226662,-1.226662,18.65243,47.82664,0.1322153,1.281862,0,0,11.52216
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,37.79571,37.79571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.44831,10.2955,0,0,0,18.65243,47.82664,0.1322153,0,0,0,10.2955
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,36.39656,36.39656,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.44831,10.2955,0,2.142964,-2.142964,16.39355,42.03465,0.1322153,2.239398,0,0,10.2955
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,35.17583,35.17583,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.82938,8.152539,0,0.2161516,-0.2161516,16.1657,41.45044,0.1322153,0.2258784,0,0,8.152539
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,34.03962,34.03962,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,24.06955,7.936387,0,0.1384663,-0.1384663,16.01975,41.07619,0.1322153,0.1446973,0,0,7.936387
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,32.85644,32.85644,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.2234,7.797921,0,2.03389,-2.03389,13.87584,35.579,0.1322153,2.125415,0,0,7.797921
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,31.89864,31.89864,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.48327,5.764031,0,0.2068335,-0.2068335,13.65782,35.01997,0.1322153,0.216141,0,0,5.764031
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,31.05352,31.05352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.71309,5.557198,0,0,0,13.65782,35.01997,0.1322153,0,0,0,5.557198
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.518133,34.29647,30.21778,4.14281,4.14281,0,0,0,4.14281,36.64501,0,8.881784E-16,0,1.518133,4.360853,4.14281,0,0,26.71309,5.557198,0,2.842719,-2.842719,10.66133,27.33668,0.1322153,4.557091,1.214507,0,7.075331
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.530439,36.5173,32.34937,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.63272,-8.881784E-16,0,0,1.530439,0,0,7.665198,7.281938,29.87167,2.714478,8.812377,0,8.812377,19.02148,48.77293,0.1323428,4.143172,1.224352,12,4.244918
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.808228,42.39662,37.28864,0,0,0,-1,0,0,0,0,0,0,1.808228,0,0,0,0,21.05929,10.64562,1.808228,0,1.808228,20.73692,53.17148,0.1323175,0,1.446582,0,12.45385
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.242697,49.02592,42.41571,3.37027,3.37027,0,0,0,3.37027,66.54356,0,4.440892E-16,0,2.242697,3.547652,3.37027,0,0,19.25106,12.27302,0,1.304955,-1.304955,19.36137,49.64445,0.1323175,3.707297,1.794158,0,14.51572
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.24329,63.52576,46.48168,4.732463,4.732463,0,0,0,4.732463,110.7941,0,0,0,5.24329,4.981541,4.732463,0,0,20.70101,10.96807,0.2617497,0,0.2617497,19.60969,50.28116,0.1323138,5.20571,4.194632,0,16.21136
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.401872,67.65189,49.57107,0.8620113,0.8620113,0,0,0,0.8620113,626.6591,0,0,0,5.401872,0.9073803,0.8620113,0,0,20.43926,11.20364,4.494492,0,4.494492,23.87354,61.21408,0.1322509,0.9482124,4.321497,0,16.60551
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.183729,66.34615,52.47265,7.453604,7.453604,0,0,0,7.453604,56.13028,0,0,0,4.183729,7.845899,7.453604,0,0,15.94477,15.24868,0,3.66217,-3.66217,20.01328,51.31599,0.1322509,8.198964,3.346983,0,19.43241
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.075203,80.12639,54.14411,4.612538,4.612538,0,-1,0,4.612538,153.3907,0,0,0,7.075203,4.855303,4.612538,0,0,20.01385,11.58651,2.2199,0,2.2199,22.11926,56.71593,0.1322199,5.073792,5.660162,0,18.66172
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.192337,65.05624,54.56667,3.317611,3.317611,0,0,0,3.317611,96.22394,0,0,0,3.192337,3.492223,3.317611,0,0,17.79395,13.58442,0,0.2998862,-0.2998862,21.80315,55.9054,0.1322199,3.649373,2.553869,0,16.77676
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.83046,64.23608,54.98923,2.28192,2.28192,0,0,0,2.28192,124.0385,0,0,0,2.83046,2.402021,2.28192,0,0,18.12716,13.28454,0.428439,0,0.428439,22.2096,56.94758,0.1322139,2.510112,2.264368,0,16.115
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.142334,57.2783,53.72155,2.583613,2.583613,0,0,0,2.583613,44.2146,0,4.440892E-16,0,1.142334,2.719593,2.583613,0,0,17.69872,13.67013,0,1.577258,-1.577258,20.54703,52.68457,0.1322139,2.841974,0.9138673,0,14.81247
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,50.47253,50.47253,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,19.45123,12.09288,4.09012,0,4.09012,24.42725,62.63386,0.1322847,8.464072,0,12,12.09288
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,47.35497,47.35497,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,15.36111,15.77398,0,2.105573,-2.105573,22.20778,56.94292,0.1322847,2.200324,0,0,15.77398
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,45.00741,45.00741,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,17.70063,13.66841,0,7.732315,-7.732315,14.05721,36.04406,0.1322847,8.080269,0,0,13.66841
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,42.86644,42.86644,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,26.29209,5.936095,0,0.3485147,-0.3485147,13.68984,35.10209,0.1322847,0.3641979,0,0,5.936095
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,40.72546,40.72546,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,26.67933,5.587581,0,0.5390392,-0.5390392,13.12164,33.64518,0.1322847,0.563296,0,0,5.587581
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,38.97888,38.97888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.27826,5.048542,0,0,0,13.12164,33.64518,0.1322847,0,0,0,5.048542
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,37.63607,37.63607,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,27.27826,5.048542,0,0.1069997,-0.1069997,13.00886,33.35598,0.1322847,0.1118147,0,0,5.048542
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,36.23693,36.23693,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,27.39715,4.941542,0,1.433768,-1.433768,11.49753,29.4808,0.1322847,1.498287,0,0,4.941542
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,34.99742,34.99742,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,28.99023,3.507774,0,0.5449973,-0.5449973,10.92306,28.00778,0.1322847,0.5695223,0,0,3.507774
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,33.87998,33.87998,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,29.59578,2.962777,0,0.87074,-0.87074,10.00522,25.65435,0.1322847,0.9099233,0,0,2.962777
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,32.69681,32.69681,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,30.56327,2.092037,0,1.245634,-1.245634,8.692203,22.28765,0.1322847,1.301687,0,0,2.092037
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,31.72022,31.72022,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,31.94731,0.8464031,8.36,0,8.36,16.6232,42.62349,0.1323652,0.9296203,0,12,0.8464031
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,30.8751,30.8751,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.58731,8.370403,8.36,0,8.36,24.55419,62.95933,0.1324205,0,0,12,8.370403
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.542847,36.97455,30.02998,3.405915,3.405915,11.52421,0,3.251626,3.405915,74.65972,0,0,0,2.542847,0,0,8.118299,7.712385,15.22731,15.8944,10.25523,0,10.25523,34.28315,87.90535,0.1325299,3.746506,2.034277,12,18.43725
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.714742,45.7481,32.14278,11.1562,11.1562,11.40067,0,3.22037,11.1562,42.26117,0,0,0,4.714742,0,0,0.244466,0.2322427,4.972075,25.12411,4.946984,0,4.946984,38.97628,99.93896,0.1326007,12.27182,3.771793,12,29.83885
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.508185,61.07553,37.08205,4.610629,4.610629,0,-1,0,4.610629,162.8451,2.629802,0,0,7.508185,4.853294,4.610629,0,0,0.02508993,29.5764,0.02508993,0,0.02508993,39.00008,100,0.1326004,5.071692,6.006548,0,37.08458
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.195361,70.10136,42.18095,0.6675788,0.6675788,0,0,0,0.6675788,1227.625,7.492647,0,0,8.195361,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1326004,0.7343367,6.556289,0,37.79434
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.299334,75.68359,46.21875,1.821778,1.821778,0,0,0,1.821778,455.5624,6.381673,0,0,8.299334,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1326004,2.003955,6.639467,0,37.89831
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.762378,77.17917,49.30814,2.076263,2.076263,0,0,0,2.076263,373.863,5.576838,0,0,7.762378,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1326004,2.283889,6.209902,0,37.36135
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.028804,82.20033,52.2379,2.213687,2.213687,0,0,0,2.213687,362.6892,5.698607,0,0,8.028804,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1326004,2.435055,6.423043,0,37.62778
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.250147,76.17113,53.89997,0,0,0,-1,0,0,0,6.250147,0,0,6.250147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326004,0,5.000118,0,35.84912
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.701487,74.39896,54.3507,2.374816,2.374816,0,0,0,2.374816,240.0812,3.20168,0,0,5.701487,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1326004,2.612298,4.56119,0,35.30046
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.833219,67.66074,54.8296,0,0,0,0,0,0,0,3.833219,0,0,3.833219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326004,0,3.066575,0,33.4322
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.223384,57.31564,53.50558,1.108758,1.108758,0,0,0,1.108758,110.3383,0.05627069,0,0,1.223384,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1326004,1.219633,0.9787071,0,30.82236
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,50.25656,50.25656,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1326004,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,47.16717,47.16717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1326004,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,44.81961,44.81961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1326004,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,42.65046,42.65046,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1326004,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,40.53766,40.53766,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1326004,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,38.80046,38.80046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1326004,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,37.44827,37.44827,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1326004,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,36.04913,36.04913,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1326004,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,34.80961,34.80961,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1326004,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,33.70156,33.70156,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1326004,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,32.48083,32.48083,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1326004,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,31.50425,31.50425,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1326004,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,30.65913,30.65913,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1326004,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.577058,34.04452,29.81401,5.66223,5.66223,0,0,0,5.66223,27.85225,0,0,0,1.577058,5.960243,5.66223,0,0,18.92237,12.56885,0,4.383184,-4.383184,16.42846,42.12418,0.1326004,6.228454,1.261647,0,14.14591
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.199862,37.97175,31.92681,4.214236,4.214236,0,0,0,4.214236,52.20074,0,0,0,2.199862,4.436038,4.214236,0,0,23.79257,8.185663,0,2.236176,-2.236176,14.07133,36.08025,0.1326004,4.63566,1.75989,0,10.38553
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.613483,47.37503,36.83791,3.188066,3.188066,0,-1,0,3.188066,113.344,0,0,0,3.613483,3.35586,3.188066,0,0,26.27721,5.949488,0.2576236,0,0.2576236,14.31573,36.70692,0.1325968,3.506873,2.890786,0,9.562971
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.842868,64.26878,41.90863,5.433426,5.433426,0,0,0,5.433426,125.9402,0,0,0,6.842868,5.719396,5.433426,0,0,26.01959,6.181349,1.123472,0,1.123472,15.38155,39.43979,0.1325811,5.976769,5.474295,0,13.02422
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.482682,71.75867,45.95583,1.442898,1.442898,0,0,0,1.442898,518.5869,0,0,0,7.482682,1.51884,1.442898,0,0,24.89612,7.192474,5.963841,0,5.963841,21.03934,53.94693,0.1324978,1.587188,5.986145,0,14.67516
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.981045,73.44818,49.07338,0.3250461,0.3250461,0,0,0,0.3250461,2147.709,0,0,0,6.981045,0.3421537,0.3250461,0,0,18.93227,12.55993,6.638891,0,6.638891,27.33755,70.09615,0.1324053,0.3575507,5.584836,0,19.54098
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.839779,80.94851,51.97497,3.935745,3.935745,0,0,0,3.935745,199.1943,0,0,0,7.839779,4.14289,3.935745,0,0,12.29338,18.53493,3.69689,0,3.69689,30.84473,79.08889,0.1323538,4.32932,6.271824,0,26.37471
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.765889,78.1354,53.66521,0.3528188,0.3528188,0,-1,0,0.3528188,1917.667,0,0,0,6.765889,0.3713882,0.3528188,0,0,8.596494,21.86213,6.394501,0,6.394501,36.91108,94.64362,0.1322649,0.3881007,5.412711,0,28.62802
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.002456,67.52911,54.14411,1.429482,1.429482,0,0,0,1.429482,279.9935,0.2957456,0,0,4.002456,1.504717,1.429482,0,0,2.201993,27.61718,2.201993,0,2.201993,39.00008,100,0.1322343,1.57243,3.201965,0,31.61964
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.028965,64.52943,54.61363,0,0,0,0,0,0,0,3.028965,0,0,3.028965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322343,0,2.423172,0,32.62794
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.346041,57.51553,53.31778,3.126568,3.126568,0,0,0,3.126568,43.0517,0,0,0,1.346041,3.291125,3.126568,0,0,0,29.59898,0,1.945084,-1.945084,36.94978,94.74284,0.1322343,3.439225,1.076833,0,30.94502
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,50.06875,50.06875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.161204,27.65389,0,0,0,36.94978,94.74284,0.1322343,0,0,0,27.65389
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,46.97936,46.97936,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.161204,27.65389,0,8.493244,-8.493244,27.99711,71.78733,0.1322343,8.875441,0,0,27.65389
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,44.60363,44.60363,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.59814,19.16065,0,7.143179,-7.143179,20.46754,52.48077,0.1322343,7.464622,0,0,19.16065
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,42.46266,42.46266,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.53501,12.01747,0,6.067752,-6.067752,14.07157,36.08088,0.1322343,6.340801,0,0,12.01747
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,40.34985,40.34985,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.27695,5.949719,0,1.044672,-1.044672,12.97039,33.25734,0.1322343,1.091682,0,0,5.949719
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,38.61266,38.61266,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.4377,4.905047,0,0.3955182,-0.3955182,12.55348,32.18834,0.1322343,0.4133165,0,0,4.905047
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,37.24168,37.24168,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.87716,4.509529,0,1.627962,-1.627962,10.83745,27.78829,0.1322343,1.70122,0,0,4.509529
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,35.84254,35.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.68601,2.881567,0,0,0,10.83745,27.78829,0.1322343,0,0,0,2.881567
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,34.62181,34.62181,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.68601,2.881567,0,1.023559,-1.023559,9.758529,25.02182,0.1322343,1.069619,0,0,2.881567
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,33.51376,33.51376,2.176981,1.765108,0,-1,0,1.765108,0,0,0.4118732,0.6295713,0,1.858008,1.765108,0,0,30.8233,1.858008,0,1.858008,-1.858008,7.800015,20,0.1322343,2.394679,0,0,1.858008
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,32.30242,32.30242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322343,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,31.32583,31.32583,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323042,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,30.48071,30.48071,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1324003,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4809103,30.90142,29.63559,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4809103,0,0,8.8,8.36,16.16775,15.048,8.84091,0,8.84091,32.04922,82.17733,0.1324485,0,0.3847283,12,15.52891
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.462943,38.51068,31.72022,2.724219,2.724219,0,0,0,2.724219,90.40915,0,0,0,2.462943,2.867599,2.724219,0,0,7.326843,23.00482,0,0.4046558,-0.4046558,31.62268,81.08363,0.1324485,2.996641,1.970354,0,25.46776
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.917637,48.07938,36.60315,4.986338,4.986338,0,-1,0,4.986338,78.56742,0,0,0,3.917637,5.248776,4.986338,0,0,7.776461,22.60016,0,1.33114,-1.33114,30.21954,77.48583,0.1324485,5.484972,3.134109,0,26.5178
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.427988,51.94472,41.64571,0,0,0,0,0,0,0,0,0,0,3.427988,0,0,0,0,9.255505,21.26902,3.427988,0,3.427988,33.47161,85.82447,0.1324009,0,2.74239,0,24.69701
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.523923,60.04755,45.6929,0.7405453,0.7405453,0,0,0,0.7405453,610.8908,0,0,0,4.523923,0.7795213,0.7405453,0,0,5.827518,24.35421,3.744402,0,3.744402,37.02386,94.93279,0.132349,0.8145998,3.619138,0,28.87814
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.853227,61.11825,48.80107,0,0,0,0,0,0,0,1.770112,0,0,3.853227,0,0,0,0,2.083116,27.72417,2.083116,0,2.083116,39.00008,100,0.1323202,0,3.082582,0,31.5774
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.777066,64.06466,51.74021,0,0,0,0,0,0,0,3.777066,0,0,3.777066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323202,0,3.021653,0,33.37605
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.080598,60.03158,53.43045,6.401346,6.401346,0,-1,0,6.401346,32.50251,0,8.881784E-16,0,2.080598,6.738258,6.401346,0,0,0,29.59898,0,4.65766,-4.65766,34.09047,87.41129,0.1323202,7.04148,1.664478,0,31.67958
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.595768,65.77549,53.89997,2.414733,2.414733,0,0,0,2.414733,148.9095,0,0,0,3.595768,2.541825,2.414733,0,0,5.175179,24.94132,1.053944,0,1.053944,35.09033,89.97503,0.1323056,2.656207,2.876615,0,28.53709
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.450899,62.30645,54.40704,2.51861,2.51861,0,0,0,2.51861,97.31159,4.440892E-16,0,0,2.450899,2.651168,2.51861,0,0,4.121234,25.88987,0,0.2002689,-0.2002689,34.87923,89.43375,0.1323056,2.770471,1.96072,0,28.34077
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.718428,55.31868,53.11119,4.42441,4.42441,0,0,0,4.42441,16.23783,0,0,0,0.718428,4.657274,4.42441,0,0,4.343756,25.6896,0,3.938846,-3.938846,30.72732,78.78785,0.1323056,4.866851,0.5747424,0,26.40803
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,49.86217,49.86217,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.720251,21.75075,0,1.43966,-1.43966,29.20979,74.89674,0.1323056,1.504445,0,0,21.75075
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,46.77278,46.77278,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.31987,20.31109,0,1.270615,-1.270615,27.87044,71.46252,0.1323056,1.327792,0,0,20.31109
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,44.42522,44.42522,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.73167,19.04048,0,2.467822,-2.467822,25.26913,64.7925,0.1323056,2.578874,0,0,19.04048
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,42.28424,42.28424,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.47369,16.57265,0,7.22227,-7.22227,17.65619,45.27218,0.1323056,7.547272,0,0,16.57265
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,40.14327,40.14327,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.49844,9.350385,0,1.282331,-1.282331,16.30449,41.8063,0.1323056,1.340036,0,0,9.350385
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,38.39669,38.39669,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.92325,8.068053,0,0.26188,-0.26188,16.02844,41.0985,0.1323056,0.2736647,0,0,8.068053
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,37.05388,37.05388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.21423,7.806174,0,0,0,16.02844,41.0985,0.1323056,0,0,0,7.806174
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,35.65474,35.65474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.21423,7.806174,0,0,0,16.02844,41.0985,0.1323056,0,0,0,7.806174
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,34.41522,34.41522,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,24.21423,7.806174,0,0.002020784,-0.002020784,16.02632,41.09303,0.1323056,0.002111719,0,0,7.806174
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,33.30717,33.30717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.21647,7.804153,0,0,0,16.02632,41.09303,0.1323056,0,0,0,7.804153
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,32.08644,32.08644,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,24.21647,7.804153,0,1.874987,-1.874987,14.0499,36.02533,0.1323056,1.959362,0,0,7.804153
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,31.10986,31.10986,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.29979,5.929165,0,0.6363378,-0.6363378,13.37915,34.30544,0.1323056,0.664973,0,0,5.929165
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,30.29291,30.29291,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,27.00683,5.292828,0,0.6019818,-0.6019818,12.7446,32.6784,0.1323056,0.629071,0,0,5.292828
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2757903,30.14225,29.41962,3.204229,3.204229,0,0,0,3.204229,8.607073,0,4.440892E-16,0,0.2757903,3.372872,3.204229,0,0,27.6757,4.690846,0,3.097082,-3.097082,9.47999,24.30762,0.1323056,3.524652,0.2206322,0,4.966636
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.589127,35.81337,31.50425,5.259049,5.259049,12,0,3.372,5.259049,30.217,0,0,0,1.589127,0,0,6.740951,6.403903,31.11691,1.593764,7.99303,0,7.99303,17.06285,43.7508,0.1324375,5.784954,1.271301,12,3.182891
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9671724,39.04377,36.36839,3.921722,3.921722,0,-1,0,3.921722,24.66193,0,0,0,0.9671724,4.128129,3.921722,0,0,23.12387,8.787491,0,3.160956,-3.160956,13.7309,35.20737,0.1324375,4.313895,0.7737379,0,9.754663
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.303905,54.56911,41.41095,3.020981,3.020981,0,0,0,3.020981,142.4671,0,0,0,4.303905,3.17998,3.020981,0,0,26.63605,5.626535,1.123925,0,1.123925,14.79715,37.94134,0.132422,3.323079,3.443124,0,9.93044
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.070333,65.42888,45.42997,0,0,0,0,0,0,0,0,0,0,6.070333,0,0,0,0,25.51212,6.638067,6.070333,0,6.070333,20.55597,52.70752,0.132338,0,4.856266,0,12.7084
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.419061,59.33395,48.53814,3.823992,3.823992,0,0,0,3.823992,89.41078,0,0,0,3.419061,4.025254,3.823992,0,0,19.44179,12.10137,0,0.6061935,-0.6061935,19.91699,51.06911,0.132338,4.20639,2.735249,0,15.52043
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.776394,60.30241,51.47729,4.101458,4.101458,0,0,0,4.101458,67.69285,0,0,0,2.776394,4.317324,4.101458,0,0,20.11534,11.49517,0,1.54093,-1.54093,18.29271,46.90429,0.132338,4.511603,2.221115,0,14.27157
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.346177,57.38065,53.18631,2.727415,2.727415,0,-1,0,2.727415,49.35724,0,4.440892E-16,0,1.346177,2.870963,2.727415,0,0,21.82748,9.954243,0,1.524786,-1.524786,16.68544,42.7831,0.132338,3.000156,1.076941,0,11.30042
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.194388,60.65746,53.66521,4.714211,4.714211,0,0,0,4.714211,46.54836,0,0,0,2.194388,4.962328,4.714211,0,0,23.52169,8.429457,0,2.76794,-2.76794,13.76778,35.30193,0.132338,5.185633,1.75551,0,10.62384
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.988451,63.93328,54.19107,0,0,0,0,0,0,0,0,0,0,2.988451,0,0,0,0,26.59718,5.661516,2.988451,0,2.988451,16.60287,42.57138,0.1322966,0,2.390761,0,8.649967
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.63348,58.00641,52.89521,1.4374,1.4374,0,0,0,1.4374,113.6413,0,0,0,1.63348,1.513053,1.4374,0,0,23.60873,8.351123,0.1204272,0,0.1204272,16.71712,42.86432,0.132295,1.58114,1.306784,0,9.984603
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,49.65558,49.65558,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,23.4883,8.459507,0,3.690625,-3.690625,12.82686,32.88932,0.132295,3.856703,0,0,8.459507
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,46.5568,46.5568,4.578471,4.530438,0,-1,0,4.530438,0,0,0.04803308,0.5058802,0,4.768882,4.530438,0,0,27.58899,4.768882,0,4.768882,-4.768882,7.800015,20,0.132295,5.036318,0,0,4.768882
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,44.20924,44.20924,5.665788,0,0,-1,0,0,0,0,5.665788,6.232367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132295,6.232367,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,42.06827,42.06827,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132295,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,39.95546,39.95546,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132295,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,38.21827,38.21827,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132295,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,36.86608,36.86608,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132295,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,35.43876,35.43876,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132295,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,34.22742,34.22742,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132295,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,33.0912,33.0912,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132295,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,31.89864,31.89864,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132295,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,30.95023,30.95023,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1323525,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,30.1051,30.1051,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.132452,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.93236,34.42751,29.23181,3.373031,3.373031,11.57972,0,3.265669,3.373031,57.28852,0,0,0,1.93236,0,0,8.206689,7.796354,16.16775,15.048,9.728714,0,9.728714,32.89147,84.33693,0.132569,3.710335,1.545888,12,16.98036
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.444676,44.01036,31.32583,5.554274,5.554274,0,0,0,5.554274,80.02263,0,0,0,4.444676,5.846604,5.554274,0,0,6.439039,23.80384,0,1.401928,-1.401928,31.41371,80.54781,0.132569,6.109702,3.555741,0,28.24852
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.534125,52.85095,36.12425,8.574899,8.36,0,-1,0,8.36,66.19767,0,0.2148989,1.072389,5.534125,8.8,8.36,0,0,7.996737,22.40191,0,3.265875,-3.265875,27.97117,71.72081,0.132569,9.432388,4.4273,0,27.93604
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.266544,69.10912,41.14803,1.650388,1.650388,0,0,0,1.650388,500.8848,0,0,0,8.266544,1.737251,1.650388,0,0,11.62549,19.13604,6.529294,0,6.529294,34.16541,87.60342,0.1324789,1.815427,6.613235,0,27.40258
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.693253,76.12315,45.15766,0.8871831,0.8871831,0,0,0,0.8871831,979.8713,2.663182,0,0,8.693253,0.9338769,0.8871831,0,0,5.096194,25.0124,5.096194,0,5.096194,39.00008,100,0.1324086,0.9759014,6.954602,0,33.70566
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.533764,79.45146,48.27522,0,0,0,0,0,0,0,8.533764,0,0,8.533764,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324086,0,6.827011,0,38.13274
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.241917,81.92485,51.23314,3.072379,3.072379,0,0,0,3.072379,268.2585,5.007833,0,0,8.241917,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1324086,3.379617,6.593534,0,37.8409
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.82339,82.13179,52.95155,2.722182,2.722182,0,-1,0,2.722182,287.3941,4.957935,0,0,7.82339,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1324086,2.9944,6.258712,0,37.42237
