Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.646399,73.12653,53.45863,3.292291,3.292291,0,0,0,3.292291,171.5036,2.180829,0,0,5.646399,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1324086,3.62152,4.517118,0,35.24538
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.811522,66.62025,53.95631,1.734305,1.734305,0,0,0,1.734305,219.7724,1.985939,0,0,3.811522,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1324086,1.907735,3.049218,0,33.4105
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.690708,58.00709,52.7168,7.285958,7.285958,0,0,0,7.285958,23.20502,0,8.881784E-16,0,1.690708,7.66943,7.285958,0,0,0,29.59898,0,5.978722,-5.978722,32.69795,83.84074,0.1324086,8.014554,1.352567,0,31.28969
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,49.46777,49.46777,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.643024,23.62026,0,7.26446,-7.26446,25.04054,64.20638,0.1324086,7.591361,0,0,23.62026
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,46.37839,46.37839,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.71465,16.3558,0,2.81826,-2.81826,22.06983,56.5892,0.1324086,2.945082,0,0,16.3558
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,44.02144,44.02144,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.84605,13.53754,0,6.798977,-6.798977,14.90308,38.21295,0.1324086,7.104931,0,0,13.53754
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,41.90863,41.90863,8.924638,6.401632,0,-1,0,6.401632,0,0,2.523006,3.41547,0,6.73856,6.401632,0,0,25.40047,6.73856,0,6.73856,-6.73856,7.800015,20,0.1324086,9.817101,0,0,6.73856
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,39.79583,39.79583,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324086,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,38.03046,38.03046,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324086,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,36.65949,36.65949,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324086,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,35.26035,35.26035,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324086,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,34.03962,34.03962,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324086,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,32.9034,32.9034,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324086,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,31.72022,31.72022,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324086,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,30.79059,30.79059,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1325198,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,29.94547,29.94547,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1326143,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.911089,37.03476,29.08157,5.059618,5.059618,12,0,3.372,5.059618,57.53575,-8.881784E-16,0,0,2.911089,0,0,6.940382,6.593363,16.16775,15.048,9.504452,0,9.504452,32.67871,83.79141,0.132746,5.56558,2.328871,12,17.95909
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.079117,45.83075,31.1662,2.516516,2.516516,0,0,0,2.516516,201.8313,0,0,0,5.079117,2.648964,2.516516,0,0,6.663301,23.60201,2.430153,0,2.430153,34.98416,89.7028,0.1327125,2.768168,4.063293,0,28.68112
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.327198,55.39747,35.94583,9.745234,8.36,0,-1,0,8.36,75.68418,0,1.385234,2.359757,6.327198,8.8,8.36,0,0,4.233149,25.78914,0,2.472802,-2.472802,32.3776,83.01932,0.1327125,10.71976,5.061758,0,32.11634
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.520525,65.74557,40.91327,6.195169,6.195169,0,0,0,6.195169,121.3934,0,0,0,7.520525,6.521231,6.195169,0,0,6.980707,23.31634,0.9992937,0,0.9992937,33.32561,85.45011,0.1326988,6.814686,6.016419,0,30.83687
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.666507,75.65698,44.89473,5.352144,5.352144,0,0,0,5.352144,161.9259,0,0,0,8.666507,5.633836,5.352144,0,0,5.981413,24.21571,3.032671,0,3.032671,36.20266,92.82713,0.1326571,5.887358,6.933205,0,32.88221
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.33562,73.70142,48.04046,2.945648,2.945648,0,0,0,2.945648,249.0325,1.286196,0,0,7.33562,3.100682,2.945648,0,0,2.948743,26.94511,2.948743,0,2.948743,39.00008,100,0.1326165,3.240213,5.868496,0,34.28073
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.34084,82.10123,50.99838,0,0,0,0,0,0,0,8.34084,0,0,8.34084,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326165,0,6.672672,0,37.93982
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.204707,78.93328,52.7168,2.85234,2.85234,0,-1,0,2.85234,252.5894,4.202244,0,0,7.204707,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1326165,3.137574,5.763765,0,36.80368
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.632319,72.81664,53.24265,6.906079,6.906079,0,0,0,6.906079,81.55596,0,0,0,5.632319,7.269557,6.906079,0,0,0,29.59898,0,1.637238,-1.637238,37.27428,95.57488,0.1326165,7.596687,4.505855,0,35.2313
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.304914,61.13734,53.76851,0,0,0,0,0,0,0,0.4857603,0,0,2.304914,0,0,0,0,1.819153,27.96174,1.819153,0,1.819153,39.00008,100,0.1325915,0,1.843931,0,30.26665
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.069412,55.82617,52.52899,2.818512,2.818512,0,0,0,2.818512,37.94243,0,4.440892E-16,0,1.069412,2.966854,2.818512,0,0,0,29.59898,0,1.897443,-1.897443,37,94.8716,0.1325915,3.100363,0.8555295,0,30.66839
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,49.27997,49.27997,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.108269,27.70154,0,0.1134086,-0.1134086,36.88046,94.56508,0.1325915,0.118512,0,0,27.70154
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,46.21875,46.21875,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.234279,27.58813,0,4.01102,-4.01102,32.65247,83.72411,0.1325915,4.191515,0,0,27.58813
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,43.87119,43.87119,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.690968,23.57711,0,8.8,-8.8,23.37646,59.93951,0.1325915,10.38108,0,0,23.57711
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,41.75839,41.75839,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.46874,14.77711,0,1.494091,-1.494091,21.80154,55.90128,0.1325915,1.561325,0,0,14.77711
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,39.64558,39.64558,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.12885,13.28302,0,0.3717468,-0.3717468,21.40969,54.89653,0.1325915,0.3884754,0,0,13.28302
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,37.87083,37.87083,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.5419,12.91127,0,1.268775,-1.268775,20.07228,51.46729,0.1325915,1.32587,0,0,12.91127
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,36.49986,36.49986,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.95165,11.64249,0,0.6085665,-0.6085665,19.4308,49.82246,0.1325915,0.6359519,0,0,11.64249
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,35.10071,35.10071,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.62783,11.03393,0,0.6474663,-0.6474663,18.74831,48.07249,0.1325915,0.6766022,0,0,11.03393
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,33.8612,33.8612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34724,10.38646,0,0,0,18.74831,48.07249,0.1325915,0,0,0,10.38646
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,32.72498,32.72498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34724,10.38646,0,0,0,18.74831,48.07249,0.1325915,0,0,0,10.38646
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,31.53242,31.53242,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.34724,10.38646,0,0.597331,-0.597331,18.11867,46.45802,0.1325915,0.6242109,0,0,10.38646
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,30.64035,30.64035,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,22.01094,9.78913,0,0.1801356,-0.1801356,17.92879,45.97115,0.1325915,0.1882417,0,0,9.78913
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,29.78584,29.78584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21109,9.608995,0,0,0,17.92879,45.97115,0.1325915,0,0,0,9.608995
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.785675,36.47833,28.89376,0,0,0,0,0,0,0,0,0,0,2.785675,0,0,0,0,22.21109,9.608995,2.785675,0,2.785675,20.57151,52.74735,0.1325532,0,2.22854,0,12.39467
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.167946,45.90668,30.9784,1.582856,1.582856,0,0,0,1.582856,326.495,0,0,0,5.167946,1.666165,1.582856,0,0,19.42542,12.1161,3.501782,0,3.501782,23.89359,61.2655,0.1325051,1.741142,4.134357,0,17.28405
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.172192,58.2017,35.72986,4.825603,4.825603,0,-1,0,4.825603,148.6279,0,0,0,7.172192,5.079582,4.825603,0,0,15.92364,15.26771,2.09261,0,2.09261,25.87881,66.3558,0.1324764,5.308163,5.737754,0,22.4399
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.658241,65.96793,40.64095,1.841822,1.841822,0,0,0,1.841822,415.7971,0,0,0,7.658241,1.93876,1.841822,0,0,13.83103,17.15105,5.719481,0,5.719481,31.30479,80.26854,0.132398,2.026004,6.126593,0,24.8093
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.063194,72.57592,44.60363,0,0,0,0,0,0,0,0,0,0,8.063194,0,0,0,0,8.111544,22.29859,8.063194,0,8.063194,38.95421,99.88239,0.1322876,0,6.450556,0,30.36178
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.773946,79.95577,47.77753,0.3468162,0.3468162,0,0,0,0.3468162,2529.854,8.360527,0,0,8.773946,0.3650697,0.3468162,0,0,0.04834911,29.55546,0.04834911,0,0.04834911,39.00008,100,0.1322869,0.3814978,7.019157,0,38.32941
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.737254,78.87782,50.73546,3.116437,3.116437,0,0,0,3.116437,248.2725,4.456794,0,0,7.737254,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1322869,3.42808,6.189803,0,37.33623
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.796176,72.58112,52.47265,0,0,0,-1,0,0,0,5.796176,0,0,5.796176,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322869,0,4.636941,0,35.39515
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.742824,72.99175,53.0079,3.824533,3.824533,0,0,0,3.824533,150.1575,1.717,0,0,5.742824,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1322869,4.206986,4.594259,0,35.3418
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.190873,67.58237,53.56192,4.953614,4.953614,0,0,0,4.953614,84.60233,0,0,0,4.190873,5.21433,4.953614,0,0,0,29.59898,0,1.023458,-1.023458,37.92126,97.2338,0.1322869,5.448975,3.352698,0,33.78985
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.730883,57.72814,52.32241,1.820331,1.820331,0,0,0,1.820331,95.08619,0,0,0,1.730883,1.916138,1.820331,0,0,1.137175,28.57552,0,0.1852545,-0.1852545,37.72598,96.7331,0.1322869,2.002364,1.384706,0,30.3064
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,49.09217,49.09217,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.343014,28.39027,0,5.055558,-5.055558,32.39696,83.06895,0.1322869,5.283059,0,0,28.39027
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,46.03095,46.03095,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.960301,23.33471,0,5.298996,-5.298996,26.81133,68.74685,0.1322869,5.537451,0,0,23.33471
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,43.71156,43.71156,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.84807,18.03571,0,0.6974382,-0.6974382,26.07616,66.86182,0.1322869,0.7288229,0,0,18.03571
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,41.59875,41.59875,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.623,17.33827,0,2.31345,-2.31345,23.63757,60.60903,0.1322869,2.417555,0,0,17.33827
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,39.48595,39.48595,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.1935,15.02482,0,0.9116548,-0.9116548,22.6766,58.14502,0.1322869,0.9526792,0,0,15.02482
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,37.68303,37.68303,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.20646,14.11317,0,1.269508,-1.269508,21.33842,54.71379,0.1322869,1.326636,0,0,14.11317
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,36.31205,36.31205,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.61702,12.84366,0,0.8790128,-0.8790128,20.41186,52.338,0.1322869,0.9185683,0,0,12.84366
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,34.91291,34.91291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.5937,11.96465,0,0,0,20.41186,52.338,0.1322869,0,0,0,11.96465
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,33.67339,33.67339,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.5937,11.96465,0,0.9308235,-0.9308235,19.43069,49.82218,0.1322869,0.9727105,0,0,11.96465
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,32.53717,32.53717,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.62795,11.03382,0,1.127411,-1.127411,18.24229,46.77502,0.1322869,1.178144,0,0,11.03382
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,31.34462,31.34462,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.88063,9.906414,0,1.29725,-1.29725,16.87487,43.26881,0.1322869,1.355626,0,0,9.906414
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,30.45254,30.45254,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.32202,8.609164,0,0.8909326,-0.8909326,15.93575,40.86081,0.1322869,0.9310246,0,0,8.609164
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,29.60742,29.60742,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.31194,7.718232,0,0.6617414,-0.6617414,15.23821,39.07225,0.1322869,0.6915198,0,0,7.718232
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.599209,35.7808,28.73413,10.70615,10.70615,12,0,3.372,10.70615,24.2777,0,0,0,2.599209,0,0,1.293845,1.229153,25.04721,7.05649,3.828362,0,3.828362,18.87011,48.3848,0.1323439,11.77677,2.079367,12,9.655699
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.425965,43.35012,30.77181,6.723629,6.723629,12,0,3.372,6.723629,65.82703,0,0,0,4.425965,0,0,5.276371,5.012552,21.21885,10.50202,9.438518,0,9.438518,27.82428,71.34415,0.1324762,7.395992,3.540772,12,14.92798
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.241964,54.57978,35.4951,3.192285,3.192285,0,-1,0,3.192285,195.5328,0,0,0,6.241964,3.3603,3.192285,0,0,11.78033,18.99668,2.881664,0,2.881664,30.55806,78.35385,0.1324368,3.511514,4.993571,0,25.23865
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.498591,65.00912,40.37803,0,0,0,0,0,0,0,0,0,0,7.498591,0,0,0,0,8.898666,21.59018,7.498591,0,7.498591,37.67185,96.59429,0.1323343,0,5.998873,0,29.08877
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.957018,71.74914,44.31253,8.524985,8.524985,3,0,1.095,8.524985,93.33762,0.7411684,0,0,7.957018,5.815774,5.524985,0,0,1.400076,28.33891,1.400076,0,1.400076,39.00008,100,0.1323152,9.377483,6.365614,12,36.29593
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.59145,78.69116,47.48643,2.159437,2.159437,0,0,0,2.159437,397.856,6.318358,0,0,8.59145,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1323152,2.375381,6.87316,0,38.19043
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.354401,81.47417,50.47253,4.266231,4.266231,0,0,0,4.266231,195.8263,3.863631,0,0,8.354401,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1323152,4.692854,6.68352,0,37.95338
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.046468,77.58901,52.20972,4.68957,4.68957,0,-1,0,4.68957,150.2583,2.110079,0,0,7.046468,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1323152,5.158527,5.637175,0,36.64545
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.881307,73.27196,52.76375,7.624926,7.624926,3,0,1.095,7.624926,77.13265,1.012964,0,0,5.881307,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1323152,8.387418,4.705046,12,35.48029
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.658586,65.36572,53.31778,2.788364,2.788364,0,0,0,2.788364,131.209,0.7234653,0,0,3.658586,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1323152,3.067201,2.926868,0,33.25756
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.228882,55.86818,52.07826,0,0,0,0,0,0,0,1.228882,0,0,1.228882,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323152,0,0.9831057,0,30.82786
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,48.88558,48.88558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323152,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,45.82436,45.82436,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1323152,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,43.52375,43.52375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1323152,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,41.38278,41.38278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1323152,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,39.26998,39.26998,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1323152,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,37.47644,37.47644,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1323152,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,36.10546,36.10546,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1323152,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,34.70632,34.70632,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1323152,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,33.45742,33.45742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1323152,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,32.33059,32.33059,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1323152,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,31.1662,31.1662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1323152,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,30.26474,30.26474,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1323152,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,29.41962,29.41962,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1323152,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.286822,34.686,28.52754,6.278822,6.278822,0,0,0,6.278822,36.42119,0,0,0,2.286822,6.609286,6.278822,0,0,12.36637,18.46924,0,4.322464,-4.322464,22.71203,58.23586,0.1323152,6.906704,1.829457,0,20.75607
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.114703,45.30133,30.58401,2.500142,2.500142,0,0,0,2.500142,204.5765,0,0,0,5.114703,2.631728,2.500142,0,0,17.16911,14.14678,2.482975,0,2.482975,25.06759,64.27573,0.1322813,2.750156,4.091763,0,19.26148
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.726392,52.53156,35.26035,1.908139,1.908139,0,-1,0,1.908139,300.1035,0,0,0,5.726392,2.008567,1.908139,0,0,14.68613,16.38146,3.717824,0,3.717824,28.59463,73.3194,0.1322306,2.098953,4.581113,0,22.10785
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.069652,63.01381,40.1151,1.807669,1.807669,0,0,0,1.807669,391.0923,0,0,0,7.069652,1.902809,1.807669,0,0,10.96831,19.7275,5.166842,0,5.166842,33.49632,85.88783,0.1321602,1.988435,5.655721,0,26.79715
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.206917,72.50577,44.04961,0.7246968,0.7246968,0,0,0,0.7246968,1132.462,1.642611,0,0,8.206917,0.7628387,0.7246968,0,0,5.801467,24.37766,5.801467,0,5.801467,39.00008,100,0.1320813,0.7971664,6.565534,0,32.58458
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.427086,77.57128,47.22351,0,0,0,0,0,0,0,8.427086,0,0,8.427086,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320813,0,6.741669,0,38.02607
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.493165,81.83311,50.22839,1.1789,1.1789,0,0,0,1.1789,720.4315,7.252218,0,0,8.493165,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1320813,1.29679,6.794532,0,38.09214
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.295434,78.41708,51.97497,2.271329,2.271329,0,-1,0,2.271329,321.1967,4.904561,0,0,7.295434,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1320813,2.498462,5.836347,0,36.89441
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.785037,72.60189,52.52899,9.696304,9.696304,4.20052,0,1.398731,9.696304,59.66228,0,0,0,5.785037,5.785037,5.495785,0,0,0,29.59898,0,0,0,39.00008,100,0.1320813,10.66593,4.628029,12,35.38401
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.096837,66.70296,53.08302,5.663203,5.663203,0,0,0,5.663203,72.34134,0,8.881784E-16,0,4.096837,5.961266,5.663203,0,0,0,29.59898,0,1.864429,-1.864429,37.0348,94.96083,0.1320813,6.229523,3.277469,0,33.69582
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.841566,57.58949,51.84351,0,0,0,0,0,0,0,0,0,0,1.841566,0,0,0,0,2.071588,27.73455,1.841566,0,1.841566,38.78186,99.44047,0.1320563,0,1.473253,0,29.57611
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,48.66961,48.66961,10.89346,10.89346,11.13558,0,3.153303,10.89346,0,8.881784E-16,0,0,0,0,0,0.2421289,0.2300224,0.2300224,29.39196,0.2300224,0,0.2300224,39.00008,100,0.1320601,11.9828,0,12,29.39196
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,45.63656,45.63656,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1320601,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,43.33595,43.33595,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1320601,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,41.20436,41.20436,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1320601,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,39.09156,39.09156,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1320601,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,37.28864,37.28864,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1320601,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,35.91766,35.91766,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1320601,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,34.51852,34.51852,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1320601,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,33.279,33.279,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1320601,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,32.14278,32.14278,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1320601,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,30.95023,30.95023,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1320601,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,30.07693,30.07693,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1320601,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,29.23181,29.23181,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1320601,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.559816,35.28685,28.36791,5.656881,5.656881,12,0,3.372,5.656881,45.25136,0,0,0,2.559816,0,0,6.343119,6.025962,27.10751,5.202216,8.585778,0,8.585778,21.42882,54.94558,0.1321972,6.222569,2.047853,12,7.762032
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.20866,45.36148,30.36803,2.504121,2.504121,11.30412,0,3.195943,2.504121,208.0036,1.776357E-15,0,0,5.20866,0,0,8.8,8.36,18.52174,12.92942,13.56866,0,13.56866,34.30118,87.95156,0.1322528,2.754533,4.166928,12,18.13808
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.345237,57.99836,35.0162,0,0,0,-1,0,0,0,2.392162,0,0,7.345237,0,0,0,0,4.953075,25.14121,4.953075,0,4.953075,39.00008,100,0.1321855,0,5.87619,0,32.48645
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.029602,66.47512,39.824,2.811999,2.811999,0,0,0,2.811999,285.5479,5.069603,0,0,8.029602,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1321855,3.093199,6.423682,0,37.62858
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.085095,76.11866,43.75851,0,0,0,0,0,0,0,9.085095,0,0,9.085095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321855,0,7.268076,0,38.68407
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.259302,81.22573,46.93241,2.470375,2.470375,0,0,0,2.470375,374.8137,6.658908,0,0,9.259302,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1321855,2.717412,7.407442,0,38.85828
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.022677,79.18699,49.93729,3.354648,3.354648,0,0,0,3.354648,239.1511,4.491469,0,0,8.022677,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1321855,3.690113,6.418142,0,37.62165
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.796299,75.87552,51.71204,3.377337,3.377337,0,-1,0,3.377337,201.2325,3.241208,0,0,6.796299,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1321855,3.715071,5.437039,0,36.39528
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.876327,72.66525,52.26607,4.393914,4.393914,0,0,0,4.393914,133.7379,1.251154,0,0,5.876327,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1321855,4.833306,4.701061,0,35.4753
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.322277,67.2767,52.84826,5.022458,5.022458,0,0,0,5.022458,86.059,0,0,0,4.322277,5.286798,5.022458,0,0,0,29.59898,0,0.9645209,-0.9645209,37.98338,97.3931,0.1321855,5.524704,3.457822,0,33.92126
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.226194,58.62268,51.62753,5.108103,5.108103,0,0,0,5.108103,43.58162,0,0,0,2.226194,5.37695,5.108103,0,0,1.07169,28.63446,0,3.150757,-3.150757,34.66219,88.87724,0.1321855,5.618913,1.780955,0,30.86065
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,48.43485,48.43485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.572531,25.4837,0,0,0,34.66219,88.87724,0.1321855,0,0,0,25.4837
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,45.42997,45.42997,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.572531,25.4837,0,4.069258,-4.069258,30.37282,77.87887,0.1321855,4.252375,0,0,25.4837
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,43.12936,43.12936,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,9.093928,21.41444,0,0.7642709,-0.7642709,29.56721,75.8132,0.1321855,0.7986631,0,0,21.41444
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,41.01656,41.01656,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.943118,20.65017,0,8.8,-8.8,20.29119,52.02859,0.1321855,13.68584,0,0,20.65017
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,38.90376,38.90376,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.7209,11.85017,0,0.07847781,-0.07847781,20.20847,51.81649,0.1321855,0.08200932,0,0,11.85017
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,37.129,37.129,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.80809,11.77169,0,0.6014495,-0.6014495,19.57449,50.19089,0.1321855,0.6285148,0,0,11.77169
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,35.75803,35.75803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.47637,11.17024,0,0,0,19.57449,50.19089,0.1321855,0,0,0,11.17024
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,34.35888,34.35888,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.47637,11.17024,0,1.890222,-1.890222,17.58202,45.08201,0.1321855,1.975282,0,0,11.17024
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,33.11937,33.11937,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.57662,9.280023,0,1.848772,-1.848772,15.63324,40.08516,0.1321855,1.931967,0,0,9.280023
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,31.98315,31.98315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.63081,7.431251,0,0,0,15.63324,40.08516,0.1321855,0,0,0,7.431251
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,30.81876,30.81876,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.63081,7.431251,0,0.7027375,-0.7027375,14.89249,38.1858,0.1321855,0.7343607,0,0,7.431251
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,29.92669,29.92669,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.41163,6.728513,0,0.09728391,-0.09728391,14.78994,37.92286,0.1321855,0.1016617,0,0,6.728513
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,29.08157,29.08157,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.51972,6.631229,0,1.487315,-1.487315,13.22218,33.90295,0.1321855,1.554244,0,0,6.631229
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.493817,34.90497,28.18011,2.213739,2.213739,0,0,0,2.213739,112.6518,0,0,0,2.493817,2.330251,2.213739,0,0,27.17229,5.143914,0.1635654,0,0.1635654,13.37735,34.30083,0.1321833,2.435112,1.995053,0,7.637731
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.813417,43.91846,30.18962,0,0,0,0,0,0,0,0,0,0,4.813417,0,0,0,0,27.00873,5.291123,4.813417,0,4.813417,17.94376,46.00954,0.132118,0,3.850734,0,10.10454
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.371022,57.81562,34.78144,1.997156,1.997156,0,-1,0,1.997156,369.076,0,0,0,7.371022,2.102269,1.997156,0,0,22.19531,9.623199,5.268753,0,5.268753,22.94213,58.82587,0.1320466,2.196871,5.896817,0,16.99422
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.578629,68.43751,39.56107,6.769032,6.769032,0,0,0,6.769032,126.7335,0,0,0,8.578629,7.125297,6.769032,0,0,16.92656,14.36508,1.453333,0,1.453333,24.32089,62.36113,0.1320269,7.445935,6.862903,0,22.9437
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.109421,75.84831,43.46741,2.686664,2.686664,0,0,0,2.686664,339.0607,0,0,0,9.109421,2.828067,2.686664,0,0,15.47323,15.67308,6.281354,0,6.281354,30.2799,77.64062,0.131942,2.95533,7.287537,0,24.7825
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.125308,80.16118,46.64131,4.107768,4.107768,0,0,0,4.107768,222.1476,0,0,0,9.125308,4.323966,4.107768,0,0,9.191871,21.32629,4.801342,0,4.801342,34.83486,89.31997,0.1318771,4.518544,7.300247,0,30.4516
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.624881,81.72291,49.65558,1.848927,1.848927,0,0,0,1.848927,466.4804,2.288114,0,0,8.624881,1.946239,1.848927,0,0,4.390528,25.6475,4.390528,0,4.390528,39.00008,100,0.1318178,2.033819,6.899905,0,34.27238
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.934204,80.6833,51.42094,0,0,0,-1,0,0,0,7.934204,0,0,7.934204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318178,0,6.347363,0,37.53318
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.494581,74.93102,52.00314,4.249506,4.249506,0,0,0,4.249506,152.8314,2.021416,0,0,6.494581,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1318178,4.674457,5.195664,0,36.09356
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.452804,67.47009,52.58533,2.781565,2.781565,0,0,0,2.781565,160.0827,1.52484,0,0,4.452804,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1318178,3.059722,3.562243,0,34.05178
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.921939,57.38105,51.39278,4.660268,4.660268,0,0,0,4.660268,41.24096,0,8.881784E-16,0,1.921939,4.905545,4.660268,0,0,0,29.59898,0,2.983606,-2.983606,35.85508,91.93592,0.1318178,5.126295,1.537551,0,31.52092
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,48.24705,48.24705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.315118,26.61537,0,0,0,35.85508,91.93592,0.1318178,0,0,0,26.61537
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,45.24217,45.24217,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.315118,26.61537,0,3.642432,-3.642432,32.01562,82.09117,0.1318178,3.806341,0,0,26.61537
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,42.96973,42.96973,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.362264,22.97294,0,1.93591,-1.93591,29.97499,76.8588,0.1318178,2.023026,0,0,22.97294
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,40.8851,40.8851,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.513275,21.03703,0,3.247311,-3.247311,26.55203,68.08199,0.1318178,3.39344,0,0,21.03703
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,38.77229,38.77229,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.1214,17.78972,0,1.659336,-1.659336,24.80293,63.59714,0.1318178,1.734006,0,0,17.78972
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,36.97876,36.97876,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.9651,16.13038,0,1.047175,-1.047175,23.69911,60.76683,0.1318178,1.094298,0,0,16.13038
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,35.59839,35.59839,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.12863,15.08321,0,0.6625904,-0.6625904,23.00068,58.97599,0.1318178,0.692407,0,0,15.08321
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,34.19925,34.19925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.86485,14.42062,0,0,0,23.00068,58.97599,0.1318178,0,0,0,14.42062
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,32.95974,32.95974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.86485,14.42062,0,0,0,23.00068,58.97599,0.1318178,0,0,0,14.42062
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,31.82352,31.82352,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.86485,14.42062,0,1.01698,-1.01698,21.92869,56.2273,0.1318178,1.062744,0,0,14.42062
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,30.64035,30.64035,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.99482,13.40364,0,0.5118473,-0.5118473,21.38916,54.84388,0.1318178,0.5348804,0,0,13.40364
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,29.76706,29.76706,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.56354,12.89179,0,1.277099,-1.277099,20.04298,51.39214,0.1318178,1.334569,0,0,12.89179
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,28.92193,28.92193,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.98254,11.61469,0,1.342576,-1.342576,18.62778,47.76344,0.1318178,1.402992,0,0,11.61469
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.942801,33.20565,28.02047,3.530342,3.530342,0,0,0,3.530342,55.03152,0,0,0,1.942801,3.716149,3.530342,0,0,21.47429,10.27212,0,1.773348,-1.773348,16.7585,42.97044,0.1318178,3.883376,1.554241,0,12.21492
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.32968,42.21883,30.00181,1.841609,1.841609,0,0,0,1.841609,235.1031,0,0,0,4.32968,1.938536,1.841609,0,0,23.44468,8.498768,2.391144,0,2.391144,19.02694,48.78693,0.1317855,2.02577,3.463744,0,12.82845
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.905412,52.33464,34.54669,4.855851,4.855851,0,-1,0,4.855851,121.6143,0,0,0,5.905412,5.111422,4.855851,0,0,21.05353,10.6508,0.7939897,0,0.7939897,19.78019,50.71833,0.1317748,5.341436,4.724329,0,16.55621
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.1235,58.52684,39.29815,2.045532,2.045532,0,0,0,2.045532,299.3598,0,0,0,6.1235,2.153192,2.045532,0,0,20.25954,11.36539,3.970309,0,3.970309,23.54675,60.37617,0.1317213,2.250085,4.8988,0,17.48889
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.919894,62.24889,43.17632,1.681441,1.681441,0,0,0,1.681441,352.0726,0,0,0,5.919894,1.769938,1.681441,0,0,16.28924,14.93867,4.149955,0,4.149955,27.48375,70.471,0.1316654,1.849585,4.735915,0,20.85856
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.785665,69.37461,46.37839,0,0,0,0,0,0,0,0,0,0,6.785665,0,0,0,0,12.13928,18.67363,6.785665,0,6.785665,33.92119,86.97724,0.1315741,0,5.428532,0,25.45929
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.864804,73.36574,49.41143,3.784306,3.784306,0,0,0,3.784306,181.4019,0,0,0,6.864804,3.98348,3.784306,0,0,5.353616,24.78072,2.881324,0,2.881324,36.65466,93.98611,0.1315354,4.162737,5.491843,0,31.64553
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.147576,68.52422,51.18619,2.55873,2.55873,0,-1,0,2.55873,201.177,0,0,0,5.147576,2.6934,2.55873,0,0,2.472292,27.37391,2.454176,0,2.454176,38.98289,99.95593,0.1315024,2.814603,4.118061,0,32.52149
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.785622,64.14665,51.78717,7.720301,7.720301,4.14117,0,1.383716,7.720301,49.03465,0,0,0,3.785622,3.767506,3.57913,0,0,0.0181162,29.58267,0.0181162,0,0.0181162,39.00008,100,0.1315027,8.492331,3.028497,12,33.36829
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.399878,59.9808,52.36936,5.862663,5.862663,0,0,0,5.862663,40.93495,0,8.881784E-16,0,2.399878,6.171224,5.862663,0,0,0,29.59898,0,3.771346,-3.771346,35.02473,89.80682,0.1315027,6.448929,1.919903,0,31.99886
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.728048,56.55925,51.20497,0,0,0,0,0,0,0,0,0,0,1.728048,0,0,0,0,4.190384,25.82763,1.728048,0,1.728048,36.6641,94.01033,0.1314795,0,1.382439,0,27.55568
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,48.04046,48.04046,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.462336,27.38288,0,2.166793,-2.166793,34.3801,88.15393,0.1314795,2.264298,0,0,27.38288
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,45.05436,45.05436,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.869884,25.21608,0,1.812062,-1.812062,32.47002,83.25629,0.1314795,1.893604,0,0,25.21608
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,42.8101,42.8101,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.883286,23.40402,0,6.10235,-6.10235,26.03758,66.76289,0.1314795,6.376956,0,0,23.40402
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,40.72546,40.72546,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.66367,17.30167,0,1.926271,-1.926271,24.00711,61.55657,0.1314795,2.012953,0,0,17.30167
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,38.61266,38.61266,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.80398,15.3754,0,0.2693692,-0.2693692,23.72317,60.82852,0.1314795,0.2814908,0,0,15.3754
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,36.81912,36.81912,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,16.10328,15.10603,0,0.6578415,-0.6578415,23.02975,59.05051,0.1314795,0.6874444,0,0,15.10603
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,35.43876,35.43876,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.83421,14.44819,0,2.093175,-2.093175,20.82334,53.39308,0.1314795,2.187368,0,0,14.44819
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,34.01144,34.01144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.15996,12.35501,0,0,0,20.82334,53.39308,0.1314795,0,0,0,12.35501
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,32.77193,32.77193,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,19.15996,12.35501,0,1.936531,-1.936531,18.78206,48.15903,0.1314795,2.023675,0,0,12.35501
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,31.63571,31.63571,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,21.31166,10.41848,0,0.8890926,-0.8890926,17.84488,45.756,0.1314795,0.9291018,0,0,10.41848
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,30.48071,30.48071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.29954,9.52939,0,0,0,17.84488,45.756,0.1314795,0,0,0,9.52939
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,29.60742,29.60742,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,22.29954,9.52939,0,2.734114,-2.734114,14.96287,38.36625,0.1314795,2.857149,0,0,9.52939
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,28.7623,28.7623,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,25.33745,6.795277,0,2.728109,-2.728109,12.08719,30.99273,0.1314795,2.850874,0,0,6.795277
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.357726,34.19115,27.86084,0,0,0,0,0,0,0,0,0,0,2.357726,0,0,0,0,28.36868,4.067168,2.357726,0,2.357726,14.32392,36.72793,0.1314478,0,1.886181,0,6.424894
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.962245,43.97217,29.81401,6.744304,6.744304,12,0,3.372,6.744304,73.57684,8.881784E-16,0,0,4.962245,0,0,5.255696,4.992911,26.01095,6.189122,9.955156,0,9.955156,23.76821,60.94402,0.1315724,7.418735,3.969796,12,11.15137
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.678759,54.778,34.33071,1.773507,1.773507,0,-1,0,1.773507,376.585,0,0,0,6.678759,1.866849,1.773507,0,0,16.0558,15.14876,4.81191,0,4.81191,28.33319,72.64906,0.1315078,1.950857,5.343008,0,21.82752
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.35261,62.85163,39.06339,1.326236,1.326236,0,0,0,1.326236,554.3966,0,0,0,7.35261,1.396038,1.326236,0,0,11.24389,19.47948,5.956572,0,5.956572,33.98409,87.13853,0.131428,1.45886,5.882088,0,26.83209
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.97988,74.51743,42.91339,2.779436,2.779436,0,0,0,2.779436,323.0828,0.766845,0,0,8.97988,2.925722,2.779436,0,0,5.287313,24.8404,5.287313,0,5.287313,39.00008,100,0.1313573,3.05738,7.183905,0,33.82028
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.769973,77.73808,46.11546,5.884183,5.884183,0,0,0,5.884183,149.0432,2.576096,0,0,8.769973,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1313573,6.472601,7.015978,0,38.36895
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.07437,73.97388,49.17668,0,0,0,0,0,0,0,7.07437,0,0,7.07437,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313573,0,5.659496,0,36.67335
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.445519,73.48059,50.97021,6.179921,6.179921,0,-1,0,6.179921,104.2978,0,0,0,6.445519,6.50518,6.179921,0,0,0,29.59898,0,0.05966055,-0.05966055,38.93719,99.83875,0.1313573,6.797913,5.156415,0,36.0445
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.43943,74.1543,51.55241,2.513111,2.513111,0,0,0,2.513111,256.2334,3.727761,0,0,6.43943,2.64538,2.513111,0,0,0.06628949,29.53932,0.06628949,0,0.06628949,39.00008,100,0.1313564,2.764422,5.151544,0,35.97875
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.517809,63.62464,52.18156,3.49394,3.49394,0,0,0,3.49394,100.6832,0,0,0,3.517809,3.677832,3.49394,0,0,0,29.59898,0,0.1600223,-0.1600223,38.8314,99.56749,0.1313564,3.843334,2.814248,0,33.11679
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.241511,54.82878,51.02655,4.611095,4.611095,0,0,0,4.611095,26.92442,0,0,0,1.241511,4.853785,4.611095,0,0,0.1778026,29.43896,0,3.612274,-3.612274,35.02373,89.80425,0.1313564,5.072205,0.9932084,0,30.68047
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,47.88083,47.88083,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.191441,25.82668,0,5.35655,-5.35655,29.37743,75.32659,0.1313564,5.597595,0,0,25.82668
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,44.89473,44.89473,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.14316,20.47013,0,0.1797841,-0.1797841,29.18792,74.84067,0.1313564,0.1878744,0,0,20.47013
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,42.67863,42.67863,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.34292,20.29035,0,7.450834,-7.450834,21.33405,54.70258,0.1313564,7.786122,0,0,20.29035
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,40.56583,40.56583,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.62163,12.83951,0,5.269489,-5.269489,15.77952,40.46023,0.1313564,5.506616,0,0,12.83951
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,38.4812,38.4812,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.47662,7.570024,0,0.7032328,-0.7032328,15.03825,38.55954,0.1313564,0.7348783,0,0,7.570024
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,36.65949,36.65949,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.25799,6.866791,0,1.857023,-1.857023,13.08078,33.54038,0.1313564,1.940589,0,0,6.866791
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,35.3073,35.3073,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.32134,5.009768,0,1.617446,-1.617446,11.37584,29.16876,0.1313564,1.690231,0,0,5.009768
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,33.87998,33.87998,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.11851,3.392323,0,1.467565,-1.467565,9.828888,25.20223,0.1313564,1.533605,0,0,3.392323
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,32.64047,32.64047,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.74913,1.924758,0,0.730961,-0.730961,9.058388,23.22659,0.1313564,0.7638543,0,0,1.924758
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,31.50425,31.50425,1.18423,1.134107,0,-1,0,1.134107,0,0,0.05012362,0.1685467,0,1.193797,1.134107,0,0,31.56131,1.193797,0,1.193797,-1.193797,7.800015,20,0.1313564,1.302654,0,0,1.193797
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,30.34925,30.34925,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313564,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.47596,29.47596,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314273,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,28.63084,28.63084,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1314813,0,0,12,7.524
