Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.559604,34.61965,27.72937,3.610298,3.610298,11.54417,0,3.256675,3.610298,70.89732,0,0,0,2.559604,0,0,7.933874,7.53718,16.16775,15.048,10.09678,0,10.09678,33.24065,85.23227,0.1315904,3.971328,2.047683,12,17.6076
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.393463,45.15978,29.65437,4.515352,4.515352,0,0,0,4.515352,119.4472,0,0,0,5.393463,4.753002,4.515352,0,0,6.070969,24.13511,0.6404608,0,0.6404608,33.84825,86.7902,0.1315818,4.966887,4.31477,0,29.52857
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.930905,55.47034,34.15229,2.445272,2.445272,0,-1,0,2.445272,283.4411,0,0,0,6.930905,2.573971,2.445272,0,0,5.430508,24.71152,4.356935,0,4.356935,37.9816,97.38851,0.1315237,2.689799,5.544724,0,31.64243
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.683865,67.94697,38.81924,0.1488191,0.1488191,0,0,0,0.1488191,5835.183,7.453639,0,0,8.683865,0.1566516,0.1488191,0,0,1.073574,28.63276,1.073574,0,1.073574,39.00008,100,0.1315093,0.163701,6.947091,0,37.31663
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.577525,72.35966,42.65046,4.093261,4.093261,0,0,0,4.093261,209.5524,4.26883,0,0,8.577525,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1315093,4.502586,6.86202,0,38.1765
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.505457,76.1811,45.87132,0,0,0,0,0,0,0,8.505457,0,0,8.505457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315093,0,6.804366,0,38.10443
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.501118,80.17142,48.94192,2.334289,2.334289,0,0,0,2.334289,364.1845,6.043972,0,0,8.501118,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1315093,2.567718,6.800894,0,38.1001
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.359025,77.153,50.73546,1.236925,1.236925,0,-1,0,1.236925,594.945,6.056999,0,0,7.359025,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1315093,1.360618,5.88722,0,36.958
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.044002,72.28756,51.3646,0,0,0,0,0,0,0,6.044002,0,0,6.044002,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315093,0,4.835202,0,35.64298
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.122227,65.5693,51.97497,7.604122,7.604122,3.688006,0,1.269065,7.604122,54.21043,0,0,0,4.122227,4.122227,3.916116,0,0,0,29.59898,0,0,0,39.00008,100,0.1315093,8.364533,3.297782,12,33.72121
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.991225,57.02808,50.83875,3.406914,3.406914,0,0,0,3.406914,58.4466,0,4.440892E-16,0,1.991225,3.586225,3.406914,0,0,0,29.59898,0,1.595,-1.595,37.3188,95.68904,0.1315093,3.747605,1.59298,0,31.5902
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,47.72119,47.72119,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.772222,28.00398,0,1.569329,-1.569329,35.66458,91.44746,0.1315093,1.639949,0,0,28.00398
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,44.76327,44.76327,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.515921,26.43465,0,4.860938,-4.860938,30.5407,78.30934,0.1315093,5.07968,0,0,26.43465
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,42.54717,42.54717,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.916963,21.57371,0,4.990939,-4.990939,25.27979,64.81985,0.1315093,5.215531,0,0,21.57371
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,40.46254,40.46254,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.46245,16.58277,0,4.259345,-4.259345,20.79005,53.30771,0.1315093,4.451015,0,0,16.58277
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,38.34973,38.34973,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.19506,12.32343,0,0.9825633,-0.9825633,19.75434,50.65204,0.1315093,1.026779,0,0,12.32343
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,36.5562,36.5562,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.28679,11.34086,0,2.444541,-2.444541,17.17756,44.04495,0.1315093,2.554545,0,0,11.34086
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,35.17583,35.17583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.00295,8.896323,0,0,0,17.17756,44.04495,0.1315093,0,0,0,8.896323
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.00295,8.896323,0,0,0,17.17756,44.04495,0.1315093,0,0,0,8.896323
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,32.53717,32.53717,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,23.00295,8.896323,0,2.427238,-2.427238,14.61903,37.48462,0.1315093,2.536464,0,0,8.896323
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,31.40096,31.40096,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.69988,6.469085,0,1.413834,-1.413834,13.12872,33.66331,0.1315093,1.477456,0,0,6.469085
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,30.23657,30.23657,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.27081,5.055252,0,1.160622,-1.160622,11.90532,30.52639,0.1315093,1.21285,0,0,5.055252
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,29.34449,29.34449,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.56039,3.89463,0,1.4287,-1.4287,10.39933,26.66491,0.1315093,1.492991,0,0,3.89463
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,28.52754,28.52754,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.14783,2.46593,0,0.3784332,-0.3784332,10.00043,25.64208,0.1315093,0.3954627,0,0,2.46593
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.503469,34.35438,27.62608,1.765016,1.765016,0,0,0,1.765016,141.8383,0,0,0,2.503469,1.857912,1.765016,0,0,30.56831,2.087497,0.6455576,0,0.6455576,10.61286,27.21241,0.1315007,1.941518,2.002776,0,4.590966
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.072632,44.02947,29.55108,0.4657695,0.4657695,0,0,0,0.4657695,1089.086,0,0,0,5.072632,0.4902837,0.4657695,0,0,29.92275,2.668499,4.582348,0,4.582348,14.96006,38.35905,0.1314396,0.5123465,4.058106,0,7.741131
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.106624,55.91698,33.99266,5.046727,5.046727,0,-1,0,5.046727,140.8165,0,0,0,7.106624,5.312345,5.046727,0,0,25.34041,6.792612,1.79428,0,1.79428,16.66226,42.72366,0.1314157,5.5514,5.685299,0,13.89924
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.456064,66.73037,38.61266,2.58098,2.58098,0,0,0,2.58098,327.63,0,0,0,8.456064,2.716821,2.58098,0,0,23.54613,8.407464,5.739244,0,5.739244,22.10699,56.68446,0.1313392,2.839078,6.764851,0,16.86353
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.310349,75.39957,42.41571,3.265571,3.265571,0,0,0,3.265571,285.1063,0,0,0,9.310349,3.437443,3.265571,0,0,17.80688,13.57278,5.872905,0,5.872905,27.67851,70.97041,0.1312611,3.592128,7.448279,0,22.88313
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.088982,78.63391,45.63656,0.3936055,0.3936055,0,0,0,0.3936055,2309.16,0,0,0,9.088982,0.4143215,0.3936055,0,0,11.93398,18.8584,8.67466,0,8.67466,35.90802,92.07166,0.1311459,0.432966,7.271185,0,27.94738
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.716207,80.89764,48.69778,1.3603,1.3603,0,0,0,1.3603,640.7563,4.024994,0,0,8.716207,1.431895,1.3603,0,0,3.259319,26.66559,3.259319,0,3.259319,39.00008,100,0.1311026,1.49633,6.972966,0,35.3818
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.029375,79.97032,50.51948,2.057338,2.057338,0,-1,0,2.057338,390.2799,5.863756,0,0,8.029375,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1311026,2.263072,6.4235,0,37.62835
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.062139,72.08422,51.12985,6.927161,6.927161,0,0,0,6.927161,87.5126,0,0,0,6.062139,7.291748,6.927161,0,0,0,29.59898,0,1.229609,-1.229609,37.70396,96.67661,0.1311026,7.619877,4.849711,0,35.66112
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.129682,65.36787,51.76838,2.444821,2.444821,0,0,0,2.444821,168.9155,0.1899527,0,0,4.129682,2.573496,2.444821,0,0,1.366233,28.36937,1.366233,0,1.366233,39.00008,100,0.1310845,2.689303,3.303745,0,32.49905
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.994852,56.84381,50.65095,2.454441,2.454441,0,0,0,2.454441,81.27518,0,4.440892E-16,0,1.994852,2.583622,2.454441,0,0,0,29.59898,0,0.5887707,-0.5887707,38.37946,98.40868,0.1310845,2.699885,1.595881,0,31.59383
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,47.54277,47.54277,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.6541898,29.01021,0,0.4259941,-0.4259941,37.93042,97.2573,0.1310845,0.4451638,0,0,29.01021
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,44.60363,44.60363,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.127517,28.58421,0,3.503427,-3.503427,34.23748,87.78825,0.1310845,3.661082,0,0,28.58421
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,42.38754,42.38754,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.020214,25.08079,0,4.382443,-4.382443,29.61798,75.9434,0.1310845,4.579654,0,0,25.08079
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,40.3029,40.3029,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.889595,20.69834,0,0.430731,-0.430731,29.16395,74.77922,0.1310845,0.4501139,0,0,20.69834
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,38.21827,38.21827,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.36819,20.26761,0,2.152223,-2.152223,26.89531,68.9622,0.1310845,2.249073,0,0,20.26761
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,36.39656,36.39656,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.75954,18.11539,0,1.596616,-1.596616,25.21233,64.64687,0.1310845,1.668463,0,0,18.11539
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,35.04437,35.04437,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.53356,16.51877,0,2.200736,-2.200736,22.89255,58.69873,0.1310845,2.299769,0,0,16.51877
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.97882,14.31804,0,0,0,22.89255,58.69873,0.1310845,0,0,0,14.31804
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,32.46205,32.46205,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.97882,14.31804,0,1.56304,-1.56304,21.24496,54.47416,0.1310845,1.633377,0,0,14.31804
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,31.32583,31.32583,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.71553,12.755,0,0.1534563,-0.1534563,21.08321,54.05939,0.1310845,0.1603618,0,0,12.755
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,30.16145,30.16145,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.88604,12.60154,0,0.2047428,-0.2047428,20.86739,53.50602,0.1310845,0.2139562,0,0,12.60154
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,29.25998,29.25998,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.11353,12.3968,0,0.508321,-0.508321,20.33157,52.13213,0.1310845,0.5311955,0,0,12.3968
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,28.41486,28.41486,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.67834,11.88848,0,0.9169608,-0.9169608,19.36501,49.65377,0.1310845,0.958224,0,0,11.88848
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.653115,34.66684,27.52279,6.003184,6.003184,0,0,0,6.003184,44.19513,0,0,0,2.653115,6.319141,6.003184,0,0,20.69718,10.97152,0,3.666026,-3.666026,15.50068,39.74525,0.1310845,6.603503,2.122492,0,13.62463
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.363411,41.72149,29.44779,3.103788,3.103788,0,0,0,3.103788,140.5834,0,0,0,4.363411,3.267146,3.103788,0,0,24.77054,7.30549,1.096266,0,1.096266,16.54069,42.41193,0.13107,3.414167,3.490729,0,11.6689
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.111367,55.77991,33.8612,0,0,0,-1,0,0,0,0,0,0,7.111367,0,0,0,0,23.67428,8.29213,7.111367,0,7.111367,23.28712,59.71045,0.1309758,0,5.689094,0,15.4035
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.274082,65.7453,38.42485,6.513821,6.513821,0,0,0,6.513821,127.0235,0,0,0,8.274082,6.856653,6.513821,0,0,16.56291,14.69236,1.417429,0,1.417429,24.63181,63.15837,0.130957,7.165203,6.619266,0,22.96644
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.981562,69.2532,42.2279,0,0,0,0,0,0,0,0,0,0,7.981562,0,0,0,0,15.14548,15.96805,7.981562,0,7.981562,32.20379,82.57365,0.1308515,0,6.38525,0,23.94961
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.885629,72.86306,45.44875,5.129484,5.129484,0,0,0,5.129484,153.7314,0,0,0,7.885629,5.399457,5.129484,0,0,7.163918,23.15145,2.486172,0,2.486172,34.56238,88.62131,0.1308186,5.642432,6.308503,0,31.03708
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.807636,68.00809,48.51936,0,0,0,0,0,0,0,1.12989,0,0,5.807636,0,0,0,0,4.677746,25.38901,4.677746,0,4.677746,39.00008,100,0.1307569,0,4.646109,0,31.19664
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.27409,72.01743,50.34107,5.489763,5.489763,0,-1,0,5.489763,114.2871,0.495392,0,0,6.27409,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1307569,6.038739,5.019272,0,35.87307
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.759911,66.80621,50.97021,0.4623936,0.4623936,0,0,0,0.4623936,1029.407,4.273181,0,0,4.759911,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1307569,0.5086329,3.807929,0,34.35889
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.908971,64.41375,51.62753,0,0,0,0,0,0,0,3.908971,0,0,3.908971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307569,0,3.127177,0,33.50795
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.557505,55.27562,50.49131,0,0,0,0,0,0,0,1.557505,0,0,1.557505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307569,0,1.246004,0,31.15648
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,47.40192,47.40192,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1307569,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,44.47217,44.47217,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1307569,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,42.28424,42.28424,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1307569,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,40.19961,40.19961,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1307569,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,38.10559,38.10559,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1307569,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,36.28388,36.28388,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1307569,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,34.91291,34.91291,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1307569,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,33.51376,33.51376,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1307569,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,32.33059,32.33059,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1307569,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,31.19437,31.19437,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1307569,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,30.02998,30.02998,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1307569,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,29.12852,29.12852,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1307569,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,28.31157,28.31157,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1307569,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.235942,30.65855,27.41011,2.568591,2.568591,11.36859,0,3.212254,2.568591,48.1175,0,0,0,1.235942,0,0,8.8,8.36,32.13409,0.6783009,9.595942,0,9.595942,17.61852,45.17559,0.1308675,2.82545,0.9887536,12,1.914243
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.671551,36.56591,29.28815,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.671551,0,0,8.8,8.36,22.53814,9.314649,11.03155,0,11.03155,28.08397,72.01003,0.1308864,0,2.13724,12,11.9862
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.411643,46.46258,33.67339,2.950004,2.950004,0,-1,0,2.950004,149.547,0,0,0,4.411643,3.105267,2.950004,0,0,11.50659,19.24304,1.306376,0,1.306376,29.3233,75.18781,0.1308691,3.245004,3.529315,0,23.65469
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.581969,51.98825,38.21827,3.598628,3.598628,0,0,0,3.598628,127.3254,0,0,0,4.581969,3.78803,3.598628,0,0,10.20022,20.41878,0.7939393,0,0.7939393,30.0765,77.11907,0.1308587,3.958491,3.665575,0,25.00075
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.717013,60.14581,41.99314,5.489497,5.489497,0,0,0,5.489497,104.1446,0,0,0,5.717013,5.778418,5.489497,0,0,9.406278,21.13333,0,0.06140435,-0.06140435,30.01177,76.95311,0.1308587,6.038446,4.57361,0,26.85034
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.92544,64.62495,45.214,6.932096,6.932096,0,0,0,6.932096,85.47832,0,0,0,5.92544,7.296944,6.932096,0,0,9.474504,21.07192,0,1.371504,-1.371504,28.56608,73.24622,0.1308587,7.625306,4.740352,0,26.99736
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.568854,70.79604,48.30339,6.556189,6.556189,0,0,0,6.556189,100.1932,0,0,0,6.568854,6.901251,6.556189,0,0,10.9984,19.70042,0,0.3323971,-0.3323971,28.2157,72.34782,0.1308587,7.211808,5.255084,0,26.26927
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.634033,65.35602,50.09692,6.568397,6.568397,0,-1,0,6.568397,70.55045,0,0,0,4.634033,6.914102,6.568397,0,0,11.36773,19.36802,0,2.280069,-2.280069,25.8123,66.18526,0.1308587,7.225236,3.707227,0,24.00206
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.741847,59.42661,50.76363,0,0,0,0,0,0,0,0,0,0,2.741847,0,0,0,0,13.90114,17.08795,2.741847,0,2.741847,28.41345,72.85484,0.1308226,0,2.193478,0,19.8298
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.448871,55.88998,51.42094,4.097981,4.097981,0,0,0,4.097981,35.35572,0,8.881784E-16,0,1.448871,4.313664,4.097981,0,0,11.15929,19.55562,0,2.864794,-2.864794,25.39369,65.11189,0.1308226,4.50778,1.159097,0,21.00449
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.213479,54.00896,50.3129,4.694821,4.694821,0,0,0,4.694821,25.84719,0,0,0,1.213479,4.941917,4.694821,0,0,14.34239,16.69082,0,3.728438,-3.728438,21.46357,55.03468,0.1308226,5.164303,0.9707833,0,17.9043
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,47.25168,47.25168,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,18.4851,12.96239,0,6.752805,-6.752805,14.34549,36.78323,0.1308226,7.056681,0,0,12.96239
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,44.31253,44.31253,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0.01851219,0,5.662788,5.379649,0,0,25.98822,6.209581,0,5.662788,-5.662788,8.376386,21.47787,0.1308226,5.917614,0,0,6.209581
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,42.12461,42.12461,5.998551,0.5194527,0,-1,0,0.5194527,0,0,5.479099,6.078954,0,0.5467923,0.5194527,0,0,32.2802,0.5467923,0,0.5467923,-0.5467923,7.800015,20,0.1308226,6.598406,0,0,0.5467923
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,40.06815,40.06815,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308226,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,37.95534,37.95534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308226,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,36.15242,36.15242,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308226,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,34.78144,34.78144,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308226,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,33.3823,33.3823,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308226,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,32.17096,32.17096,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308226,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,31.05352,31.05352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308226,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,29.89852,29.89852,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308226,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,28.99706,28.99706,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308818,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,28.18011,28.18011,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309499,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.099967,32.85255,27.25986,3.209219,3.209219,11.36878,0,3.212301,3.209219,65.43543,0,0,0,2.099967,0,0,8.159559,7.751581,16.16775,15.048,9.851547,0,9.851547,33.008,84.63573,0.1310565,3.530141,1.679973,12,17.14797
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.114122,43.69429,29.12852,3.864176,3.864176,0,0,0,3.864176,132.347,0,0,0,5.114122,4.067554,3.864176,0,0,6.316206,23.91439,1.046569,0,1.046569,34.00086,87.18152,0.1310427,4.250593,4.091298,0,29.02851
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.203968,55.67387,33.48559,3.756103,3.756103,0,-1,0,3.756103,191.7937,0,0,0,7.203968,3.953793,3.756103,0,0,5.269637,24.8563,3.250175,0,3.250175,37.08425,95.08762,0.131,4.131713,5.763174,0,32.06027
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.373865,65.62952,38.0023,2.125118,2.125118,0,0,0,2.125118,394.0423,4.117436,0,0,8.373865,2.236967,2.125118,0,0,2.019462,27.78146,2.019462,0,2.019462,39.00008,100,0.1309735,2.33763,6.699092,0,36.15533
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.8818,72.53249,41.73022,5.153066,5.153066,0,0,0,5.153066,172.3595,3.45752,0,0,8.8818,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1309735,5.668372,7.10544,0,38.48078
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.54729,75.18244,44.95107,0,0,0,0,0,0,0,8.54729,0,0,8.54729,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309735,0,6.837832,0,38.14627
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.383115,73.94189,48.06863,0,0,0,0,0,0,0,7.383115,0,0,7.383115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309735,0,5.906492,0,36.98209
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.222182,75.49468,49.89034,0,0,0,-1,0,0,0,7.222182,0,0,7.222182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309735,0,5.777746,0,36.82116
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.339056,72.53147,50.54765,5.776403,5.776403,0,0,0,5.776403,109.7405,0.2586317,0,0,6.339056,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1309735,6.354043,5.071245,0,35.93803
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.219436,61.55558,51.23314,0.0789234,0.0789234,0,0,0,0.0789234,4079.191,3.136359,0,0,3.219436,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1309735,0.08681574,2.575549,0,32.81841
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.116516,53.54346,50.15326,3.271115,3.271115,0,0,0,3.271115,34.13259,0,0,0,1.116516,3.443279,3.271115,0,0,0,29.59898,0,2.326763,-2.326763,36.54745,93.71124,0.1309735,3.598227,0.893213,0,30.71549
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,47.09204,47.09204,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.585292,27.27221,0,5.517737,-5.517737,30.73125,78.79792,0.1309735,5.766036,0,0,27.27221
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,44.18107,44.18107,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.716111,21.75448,0,2.967997,-2.967997,27.60271,70.77602,0.1309735,3.101556,0,0,21.75448
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,41.99314,41.99314,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.01389,18.78648,0,0.3696312,-0.3696312,27.21308,69.77699,0.1309735,0.3862646,0,0,18.78648
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,39.9273,39.9273,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.42459,18.41685,0,3.978884,-3.978884,23.01897,59.02288,0.1309735,4.157934,0,0,18.41685
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,37.81449,37.81449,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.84557,14.43797,0,1.336238,-1.336238,21.61045,55.4113,0.1309735,1.396368,0,0,14.43797
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,35.99279,35.99279,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.33028,13.10173,0,0.4035533,-0.4035533,21.18507,54.32058,0.1309735,0.4217132,0,0,13.10173
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,34.62181,34.62181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.77867,12.69818,0,0,0,21.18507,54.32058,0.1309735,0,0,0,12.69818
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,33.22266,33.22266,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.77867,12.69818,0,0.7864004,-0.7864004,20.35613,52.1951,0.1309735,0.8217884,0,0,12.69818
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,32.03949,32.03949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.65245,11.91177,0,0,0,20.35613,52.1951,0.1309735,0,0,0,11.91177
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,30.92206,30.92206,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.65245,11.91177,0,2.615349,-2.615349,17.59931,45.12634,0.1309735,2.73304,0,0,11.91177
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,29.76706,29.76706,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.55839,9.296426,0,2.257367,-2.257367,15.21984,39.02514,0.1309735,2.358948,0,0,9.296426
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,28.89376,28.89376,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.06658,7.03906,0,1.32187,-1.32187,13.82646,35.4524,0.1309735,1.381354,0,0,7.03906
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,28.04864,28.04864,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.53532,5.71719,0,1.883828,-1.883828,11.84073,30.36079,0.1309735,1.968601,0,0,5.71719
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.057056,32.61783,27.14718,3.119403,3.119403,0,0,0,3.119403,65.94389,0,4.440892E-16,0,2.057056,3.283582,3.119403,0,0,28.62846,3.833362,0,1.226526,-1.226526,10.54786,27.04574,0.1309735,3.431344,1.645645,0,5.890418
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.332796,41.14024,28.99706,1.794963,1.794963,0,0,0,1.794963,241.3863,0,0,0,4.332796,1.889435,1.794963,0,0,29.99127,2.606835,2.443361,0,2.443361,12.86584,32.98926,0.1309414,1.97446,3.466236,0,6.939631
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.336233,52.40123,33.30717,5.396044,5.396044,0,-1,0,5.396044,117.4237,0,0,0.1661971,6.336233,5.680046,5.396044,0,0,27.54791,4.80586,0.6561868,0,0.6561868,13.48835,34.58545,0.1309328,5.935648,5.068986,0,11.14209
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.898529,63.45902,37.79571,1.533024,1.533024,0,0,0,1.533024,515.2253,0,0,0,7.898529,1.61371,1.533024,0,0,26.89172,5.396428,6.284819,0,6.284819,19.45065,49.87337,0.1308503,1.686327,6.318823,0,13.29496
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.785721,71.78899,41.48607,2.136533,2.136533,0,0,0,2.136533,411.214,0,0,0,8.785721,2.248982,2.136533,0,0,20.6069,11.05276,6.53674,0,6.53674,25.65195,65.77409,0.1307646,2.350186,7.028577,0,19.83849
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.567669,74.97214,44.71631,5.20534,5.20534,0,0,0,5.20534,164.5938,0,0,0,8.567669,5.479306,5.20534,0,0,14.07016,16.93583,3.088363,0,3.088363,28.58183,73.28659,0.1307242,5.725874,6.854136,0,25.5035
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.622743,74.66242,47.8057,3.559282,3.559282,0,0,0,3.559282,214.1652,0,0,0,7.622743,3.746612,3.559282,0,0,10.9818,19.71536,3.876131,0,3.876131,32.25905,82.71534,0.1306735,3.91521,6.098194,0,27.3381
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.015464,74.30738,49.65558,5.006517,5.006517,0,-1,0,5.006517,140.1266,0,0,0,7.015464,5.270019,5.006517,0,0,7.105669,23.20387,1.745446,0,1.745446,33.91492,86.96117,0.1306507,5.507169,5.612371,0,30.21934
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.916658,66.68434,50.34107,2.313898,2.313898,0,0,0,2.313898,212.4838,0,0,0,4.916658,2.435682,2.313898,0,0,5.360224,24.77478,2.480977,0,2.480977,36.26859,92.99619,0.1306183,2.545287,3.933327,0,29.69143
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.81441,63.41634,51.02655,2.693683,2.693683,0,0,0,2.693683,141.6057,0,0,0,3.81441,2.835456,2.693683,0,0,2.879247,27.00766,0.978954,0,0.978954,37.1973,95.3775,0.1306055,2.963052,3.051528,0,30.82207
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.057799,56.33166,49.96546,1.280482,1.280482,0,0,0,1.280482,160.7051,0,0,0,2.057799,1.347875,1.280482,0,0,1.900293,27.88871,0.7099234,0,0.7099234,37.87079,97.10441,0.1305962,1.40853,1.646239,0,29.94651
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,46.93241,46.93241,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,1.19037,28.52765,0,7.777047,-7.777047,29.67307,76.08463,0.1305962,8.127014,0,0,28.52765
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,44.04961,44.04961,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,9.831533,20.7506,0,3.978786,-3.978786,25.47906,65.33079,0.1305962,4.157832,0,0,20.7506
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,41.86168,41.86168,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,14.25241,16.77181,0,2.134125,-2.134125,23.22949,59.56268,0.1305962,2.23016,0,0,16.77181
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,39.79583,39.79583,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,16.62366,14.63769,0,1.28773,-1.28773,21.8721,56.08221,0.1305962,1.345678,0,0,14.63769
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,37.68303,37.68303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.05447,13.34996,0,0,0,21.8721,56.08221,0.1305962,0,0,0,13.34996
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,35.86132,35.86132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.05447,13.34996,0,0,0,21.8721,56.08221,0.1305962,0,0,0,13.34996
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,34.49035,34.49035,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,18.05447,13.34996,0,2.102254,-2.102254,19.65614,50.40025,0.1305962,2.196855,0,0,13.34996
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,33.0912,33.0912,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,20.39031,11.2477,0,0.5442839,-0.5442839,19.08241,48.92916,0.1305962,0.5687767,0,0,11.2477
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,31.87986,31.87986,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,20.99507,10.70342,0,0.6700054,-0.6700054,18.37616,47.11827,0.1305962,0.7001557,0,0,10.70342
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,30.77181,30.77181,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,21.73952,10.03341,0,1.058931,-1.058931,17.25995,44.2562,0.1305962,1.106583,0,0,10.03341
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,29.65437,29.65437,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,22.91611,8.974482,0,0.6199349,-0.6199349,16.60648,42.58064,0.1305962,0.6478319,0,0,8.974482
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,28.7623,28.7623,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,23.60492,8.354548,0,1.481272,-1.481272,15.04508,38.57706,0.1305962,1.547929,0,0,8.354548
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,27.91718,27.91718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.25078,6.873276,0,0,0,15.04508,38.57706,0.1305962,0,0,0,6.873276
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.692716,31.47721,27.00632,4.87872,4.87872,0,0,0,4.87872,34.6959,0,8.881784E-16,0,1.692716,5.135494,4.87872,0,0,25.25078,6.873276,0,3.442779,-3.442779,11.41608,29.27193,0.1305962,5.366591,1.354173,0,8.565991
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.794397,42.37943,28.83742,0,0,0,0,0,0,0,0,0,0,4.794397,0,0,0,0,29.07609,3.430497,4.794397,0,4.794397,15.96444,40.93438,0.1305336,0,3.835517,0,8.224895
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.239771,51.85497,33.11937,8.284469,8.284469,0,-1,0,8.284469,75.3189,0,0,0.7529151,6.239771,8.720493,8.284469,0,0,24.28169,7.745454,0,2.480722,-2.480722,13.34953,34.2295,0.1305336,9.112915,4.991817,0,13.98522
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.017692,63.66851,37.57973,2.569912,2.569912,0,0,0,2.569912,311.9831,0,0,0,8.017692,2.705171,2.569912,0,0,27.03805,5.264732,5.312521,0,5.312521,18.38943,47.15229,0.1304643,2.826903,6.414153,0,13.28242
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.672365,70.98843,41.25132,0.3576092,0.3576092,0,0,0,0.3576092,2425.096,0,0,0,8.672365,0.3764307,0.3576092,0,0,21.72553,10.046,8.295935,0,8.295935,26.25965,67.33229,0.1303563,0.3933701,6.937892,0,18.71837
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.274442,77.97379,44.47217,2.329372,2.329372,0,0,0,2.329372,398.152,0,0,0,9.274442,2.451971,2.329372,0,0,13.4296,17.51234,6.822471,0,6.822471,32.73201,83.92806,0.1302675,2.56231,7.419553,0,26.78678
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.314198,77.48267,47.56156,2.340312,2.340312,0,0,0,2.340312,355.2602,0,0,0,8.314198,2.463487,2.340312,0,0,6.607125,23.65257,5.850712,0,5.850712,38.28248,98.16001,0.1301915,2.574344,6.651359,0,31.96676
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.269056,75.14217,49.43961,5.31208,5.31208,0,-1,0,5.31208,136.8401,0.9209803,0,0,7.269056,5.591663,5.31208,0,0,0.7564127,28.91821,0.7564127,0,0.7564127,39.00008,100,0.1301817,5.843288,5.815245,0,36.18726
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.77867,69.79688,50.15326,1.29483,1.29483,0,0,0,1.29483,446.288,4.415692,0,0,5.77867,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1301817,1.424313,4.622936,0,35.37765
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.638768,62.58994,50.83875,0,0,0,0,0,0,0,3.638768,0,0,3.638768,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301817,0,2.911014,0,33.23775
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.522926,54.45836,49.80582,4.230012,4.230012,0,0,0,4.230012,36.00288,0,0,0,1.522926,4.452645,4.230012,0,0,0,29.59898,0,2.929718,-2.929718,35.91188,92.08157,0.1301817,4.653014,1.218341,0,31.1219
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,46.77278,46.77278,8.15519,8.15519,11.58176,0,3.266185,8.15519,0,0,0,0,0,0,0,3.426571,3.255243,3.255243,26.66926,3.255243,0,3.255243,39.00008,100,0.1302355,8.970708,0,12,26.66926
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,43.88998,43.88998,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1302355,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,41.73022,41.73022,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1302355,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,39.64558,39.64558,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1302355,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,37.53278,37.53278,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1302355,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,35.70169,35.70169,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1302355,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,34.33071,34.33071,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1302355,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,32.95974,32.95974,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1302355,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,31.76718,31.76718,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1302355,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,30.65913,30.65913,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1302355,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,29.55108,29.55108,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1302355,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,28.63084,28.63084,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1302355,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,27.81388,27.81388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1302355,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3911487,27.91445,26.90303,4.481871,4.481871,0,0,0,4.481871,8.727353,0,0,0,0.3911487,4.717759,4.481871,0,0,18.21866,13.20218,0,4.32661,-4.32661,17.15569,43.98886,0.1302355,4.930058,0.312919,0,13.59333
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9469374,31.17435,28.67779,3.274697,3.274697,0,0,0,3.274697,28.91679,0,4.440892E-16,0,0.9469374,3.44705,3.274697,0,0,23.02601,8.875571,0,2.500112,-2.500112,14.52034,37.23156,0.1302355,3.602167,0.7575499,0,9.822509
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.362673,36.67436,32.95974,0.5409214,0.5409214,0,-1,0,0.5409214,251.9171,0,0,0,1.362673,0.569391,0.5409214,0,0,25.80391,6.375459,0.7932824,0,0.7932824,15.27291,39.16124,0.1302252,0.5950136,1.090139,0,7.738132
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.204146,43.64908,37.37315,4.992229,4.992229,0,0,0,4.992229,44.15155,0,8.881784E-16,0,2.204146,5.254977,4.992229,0,0,25.01063,7.089413,0,3.050831,-3.050831,12.05705,30.91546,0.1302252,5.491451,1.763317,0,9.293559
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.103065,50.26514,41.04473,1.632375,1.632375,0,0,0,1.632375,190.0951,0,0,0,3.103065,1.718289,1.632375,0,0,28.40044,4.038582,1.384776,0,1.384776,13.37077,34.28395,0.1302072,1.795612,2.482452,0,7.141647
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.053548,50.37173,44.26558,0,0,0,0,0,0,0,0,0,0,2.053548,0,0,0,0,27.01567,5.28488,2.053548,0,2.053548,15.31894,39.27924,0.1301806,0,1.642838,0,7.338428
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6585515,49.32801,47.38314,3.422201,3.422201,0,0,0,3.422201,19.24351,0,0,0,0.6585515,3.602317,3.422201,0,0,24.96212,7.133073,0,2.943766,-2.943766,12.21593,31.32284,0.1301806,3.764421,0.5268412,0,7.791625
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04850146,49.3951,49.2518,0,0,0,-1,0,0,0,0,0,0,0.04850146,0,0,0,0,28.23297,4.189308,0.04850146,0,0.04850146,12.26195,31.44082,0.1301799,0,0.03880117,0,4.237809
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6414793,51.89204,49.96546,5.726895,5.726895,12,0,3.372,5.726895,11.20117,0,0,0,0.6414793,0,0,6.273105,5.95945,28.18447,4.232959,6.600929,0,6.600929,18.52414,47.49769,0.130287,6.299584,0.5131834,12,4.874438
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03482579,50.78295,50.67912,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.387147,1.776357E-15,0,0,0.03482579,0,0,8.8,8.36,21.58354,10.17379,8.394826,0,8.394826,26.48817,67.91824,0.1304106,2.761666,0.02786063,12,10.20862
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.11899,50.00855,49.65558,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.11899,0,0,8.8,8.36,13.18871,17.72914,8.47899,0,8.47899,34.53204,88.54353,0.1304628,0,0.09519202,12,17.84813
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,46.64131,46.64131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.709721,25.36023,0,0,0,34.53204,88.54353,0.1304628,0,0,0,25.36023
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,43.78668,43.78668,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.709721,25.36023,0,0.7178878,-0.7178878,33.77533,86.60323,0.1304628,0.7501928,0,0,25.36023
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,41.59875,41.59875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.507374,24.64234,0,0,0,33.77533,86.60323,0.1304628,0,0,0,24.64234
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,39.53291,39.53291,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.507374,24.64234,0,2.830663,-2.830663,30.79154,78.95251,0.1304628,2.958043,0,0,24.64234
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,37.4201,37.4201,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.652555,21.81168,0,0.1516011,-0.1516011,30.63174,78.54277,0.1304628,0.1584232,0,0,21.81168
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,35.59839,35.59839,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,8.821001,21.66008,0,0.3862124,-0.3862124,30.22464,77.49892,0.1304628,0.403592,0,0,21.66008
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,34.22742,34.22742,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,9.250126,21.27386,0,1.743289,-1.743289,28.38705,72.78716,0.1304628,1.821738,0,0,21.27386
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,32.82827,32.82827,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,11.18711,19.53057,0,1.846361,-1.846361,26.44081,67.79682,0.1304628,1.929447,0,0,19.53057
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,31.63571,31.63571,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,13.23863,17.68421,0,2.410405,-2.410405,23.90002,61.28199,0.1304628,2.518874,0,0,17.68421
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,30.55584,30.55584,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,15.91685,15.27381,0,0.7089072,-0.7089072,23.15277,59.36596,0.1304628,0.7408081,0,0,15.27381
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,29.41962,29.41962,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.70453,14.5649,0,0.9178331,-0.9178331,22.18529,56.88524,0.1304628,0.9591355,0,0,14.5649
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,28.49937,28.49937,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.72434,13.64707,0,1.553021,-1.553021,20.54826,52.68774,0.1304628,1.622907,0,0,13.64707
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,27.67303,27.67303,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.44992,12.09405,0,0.3924928,-0.3924928,20.13454,51.62691,0.1304628,0.410155,0,0,12.09405
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.97969,32.00775,26.76218,0,0,0,0,0,0,0,0,0,0,1.97969,0,0,0,0,19.88603,11.70155,1.97969,0,1.97969,22.01264,56.44254,0.1304371,0,1.583752,0,13.68124
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.932462,36.53324,28.54633,4.31014,4.31014,0,0,0,4.31014,68.03635,0,0,0,2.932462,4.536989,4.31014,0,0,17.90634,13.48328,0,1.604528,-1.604528,20.32132,52.10583,0.1304371,4.741154,2.345969,0,16.41574
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.147787,44.68856,32.8001,0,0,0,-1,0,0,0,0,0,0,4.147787,0,0,0,0,19.68914,11.87875,4.147787,0,4.147787,24.25625,62.19539,0.1303834,0,3.318229,0,16.02654
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.840093,55.10416,37.18534,0.2759011,0.2759011,0,0,0,0.2759011,2116.734,0,0,0,5.840093,0.2904223,0.2759011,0,0,15.54136,15.61176,5.549671,0,5.549671,29.52113,75.69505,0.1303115,0.3034913,4.672074,0,21.45185
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.495108,58.0253,40.82876,4.341166,4.341166,0,0,0,4.341166,126.5814,0,0,0,5.495108,4.569648,4.341166,0,0,9.991687,20.60646,0.9254598,0,0.9254598,30.3991,77.94625,0.1302996,4.775282,4.396087,0,26.10157
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.732079,62.55674,44.04961,2.717456,2.717456,0,0,0,2.717456,210.9355,0,0,0,5.732079,2.86048,2.717456,0,0,9.066228,21.43937,2.871598,0,2.871598,33.12334,84.93147,0.1302624,2.989202,4.585663,0,27.17145
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.84615,66.58659,47.16717,4.19826,4.19826,0,0,0,4.19826,139.2518,0,0,0,5.84615,4.41922,4.19826,0,0,6.194629,24.02381,1.42693,0,1.42693,34.47704,88.4025,0.130244,4.618085,4.67692,0,29.86996
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.879649,73.01776,49.07338,5.348304,5.348304,0,-1,0,5.348304,128.6323,0,0,0,6.879649,5.629794,5.348304,0,0,4.767699,25.30805,1.249854,0,1.249854,35.66276,91.44279,0.1302278,5.883135,5.503719,0,32.1877
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.822481,69.54321,49.78704,9.427985,9.427985,7.238581,0,2.167361,9.427985,61.75742,0,0,0,5.822481,2.304636,2.189404,0,0,3.517845,26.43292,3.517845,0,3.517845,39.00008,100,0.1302756,10.37078,4.657985,12,32.2554
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.822431,59.43776,50.51948,1.819288,1.819288,0,0,0,1.819288,155.1393,0.9073901,0,0,2.822431,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1302756,2.001217,2.257944,0,32.42141
