Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.386078,60.8694,53.25521,1.592955,1.592955,0,0,0,1.592955,149.7894,0,0,0,2.386078,1.676795,1.592955,0,0,2.862538,27.02269,0.7092825,0,0.7092825,36.95732,94.76217,0.1033131,1.752251,1.908862,0,29.40877
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,50.25967,50.25967,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,0,6.864367,6.521149,0,0,2.153256,27.66105,0,6.864367,-6.864367,29.72164,76.20918,0.1033131,10.47326,0,12,27.66105
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,47.38681,47.38681,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,9.780331,20.79668,0,8.8,-8.8,20.44563,52.42458,0.1033131,11.91762,0,0,20.79668
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,45.02514,45.02514,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,19.55811,11.99668,0,8.8,-8.8,11.16961,28.63997,0.1033131,10.23025,0,0,11.99668
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,42.72481,42.72481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33589,3.196681,0,0,0,11.16961,28.63997,0.1033131,0,0,0,3.196681
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,40.34269,40.34269,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,29.33589,3.196681,0,1.318231,-1.318231,9.780075,25.07706,0.1033131,1.377552,0,0,3.196681
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,38.35929,38.35929,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,30.80059,1.878449,0,0.9221831,-0.9221831,8.808008,22.58459,0.1033131,0.9636813,0,0,1.878449
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,36.77462,36.77462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82524,0.956266,0,0,0,8.808008,22.58459,0.1033131,0,0,0,0.956266
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,35.1695,35.1695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82524,0.956266,0,0,0,8.808008,22.58459,0.1033131,0,0,0,0.956266
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,33.90176,33.90176,0.5545206,0.5545206,0,-1,0,0.5545206,0,0,1.110223E-16,0,0,0.5837059,0.5545206,0,0,31.82524,0.956266,0,0.5837059,-0.5837059,8.192728,21.00695,0.1033131,0.6099727,0,0,0.956266
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,32.74648,32.74648,0.7790099,0.3539321,0,-1,0,0.3539321,0,0,0.4250779,0.5029789,0,0.3725601,0.3539321,0,0,32.4738,0.3725601,0,0.3725601,-0.3725601,7.800015,20,0.1033131,0.8569109,0,0,0.3725601
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,31.57076,31.57076,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1033131,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,30.33369,30.33369,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1076581,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,29.342,29.342,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1116859,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.06004,33.82827,28.3094,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.06004,0,0,8.8,8.36,16.16775,15.048,10.42004,0,10.42004,33.54732,86.01859,0.1136329,0,1.648032,12,17.10804
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.400925,42.3977,29.96564,2.907259,2.907259,0,0,0,2.907259,151.3771,0,0,0,4.400925,3.060273,2.907259,0,0,5.747714,24.42603,1.340652,0,1.340652,34.81917,89.27975,0.1130009,3.197985,3.52074,0,28.82696
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.41538,53.9213,34.3925,1.822536,1.822536,0,-1,0,1.822536,352.0028,0.08985814,0,0,6.41538,1.918459,1.822536,0,0,4.407062,25.63262,4.407062,0,4.407062,39.00008,100,0.1109718,2.00479,5.132304,0,32.048
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.504249,67.29298,38.90115,4.570286,4.570286,0,0,0,4.570286,186.077,3.693422,0,0,8.504249,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1109718,5.027314,6.803399,0,38.10323
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,8.80425,73.51027,42.75548,7.993592,7.993592,3,0,1.095,7.993592,110.1413,3.547837,0,0,8.80425,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1109718,8.792952,7.043399,12,38.40323
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.382434,76.38368,46.46668,0,0,0,0,0,0,0,8.382434,0,0,8.382434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1109718,0,6.705947,0,37.98141
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.453881,76.70163,50.03474,4.26986,4.26986,0,0,0,4.26986,174.5697,2.959292,0,0,7.453881,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1109718,4.696846,5.963105,0,37.05286
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,6.922516,77.11764,52.27374,2.472693,2.472693,0,-1,0,2.472693,279.9586,4.319681,0,0,6.922516,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1109718,2.719962,5.538013,0,36.52149
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,5.700504,73.109,53.25521,4.237622,4.237622,0,0,0,4.237622,134.5213,1.239849,0,0,5.700504,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1109718,4.661384,4.560403,0,35.29948
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.392445,69.11494,54.25713,0,0,0,0,0,0,0,4.392445,0,0,4.392445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1109718,0,3.513956,0,33.99142
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.564232,61.59138,53.36767,3.232779,3.232779,0,0,0,3.232779,79.31973,0,4.440892E-16,0,2.564232,3.402925,3.232779,0,0,0,29.59898,0,0.8386936,-0.8386936,38.11602,97.73318,0.1109718,3.556057,2.051385,0,32.16321
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,50.4028,50.4028,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.9318818,28.76028,0,5.06887,-5.06887,32.77296,84.03307,0.1109718,5.296968,0,0,28.76028
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,47.52994,47.52994,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.563959,23.69142,0,8.563218,-8.563218,23.74653,60.88843,0.1109718,8.948564,0,0,23.69142
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,45.14782,45.14782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.07865,15.1282,0,0,0,23.74653,60.88843,0.1109718,0,0,0,15.1282
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,42.84749,42.84749,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,16.07865,15.1282,0,8.139811,-8.139811,15.16642,38.88818,0.1109718,8.506103,0,0,15.1282
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,40.45515,40.45515,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,25.12288,6.988386,0,0.5720592,-0.5720592,14.56342,37.34202,0.1109718,0.5978019,0,0,6.988386
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,38.47175,38.47175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.7585,6.416327,0,0,0,14.56342,37.34202,0.1109718,0,0,0,6.416327
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,36.86663,36.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.7585,6.416327,0,0,0,14.56342,37.34202,0.1109718,0,0,0,6.416327
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,35.25129,35.25129,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.7585,6.416327,0,2.207478,-2.207478,12.23653,31.37566,0.1109718,2.306814,0,0,6.416327
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,33.9631,33.9631,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.21125,4.208849,0,1.533131,-1.533131,10.62047,27.23192,0.1109718,1.602122,0,0,4.208849
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,32.80783,32.80783,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.91473,2.675718,0,0.5633871,-0.5633871,10.02661,25.7092,0.1109718,0.5887395,0,0,2.675718
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,31.6321,31.6321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.54072,2.112331,0,0,0,10.02661,25.7092,0.1109718,0,0,0,2.112331
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,30.4257,30.4257,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.54072,2.112331,0,1.831031,-1.831031,8.096532,20.7603,0.1109718,1.913427,0,0,2.112331
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,29.40334,29.40334,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.5752,0.2813002,8.36,0,8.36,16.02752,41.09613,0.1164482,2.688954,0,12,0.2813002
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4687266,29.59491,28.37074,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4687266,0,0,8.8,8.36,24.2152,7.8053,8.828727,0,8.828727,24.40319,62.57215,0.1187418,0,0.3749813,12,8.274027
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.325427,39.22593,30.01676,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2453.279,0,0,0,3.325427,0,0,8.8,8.36,15.38647,15.75115,11.68543,0,11.68543,35.48896,90.99715,0.1197662,0.1491054,2.660342,12,19.07658
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.604091,51.23227,34.47429,5.04218,5.04218,0,-1,0,5.04218,111.1442,0,0,0,5.604091,5.307557,5.04218,0,0,3.701044,26.26804,0.2965332,0,0.2965332,35.77028,91.71848,0.1196369,5.546397,4.483273,0,31.87213
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.704795,56.68414,38.99316,0,0,0,0,0,0,0,2.300284,0,0,5.704795,0,0,0,0,3.404511,26.53492,3.404511,0,3.404511,39.00008,100,0.1181718,0,4.563836,0,32.23971
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,6.844399,65.41478,42.86794,3.005318,3.005318,0,0,0,3.005318,227.7429,3.680906,0,0,6.844399,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1181718,3.30585,5.475519,0,36.44338
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,6.828957,69.82912,46.60981,0.9378358,0.9378358,0,0,0,0.9378358,728.1612,5.841761,0,0,6.828957,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1181718,1.031619,5.463165,0,36.42794
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.502556,61.39564,50.17788,3.856593,3.856593,0,0,0,3.856593,90.81995,0,4.440892E-16,0,3.502556,4.059572,3.856593,0,0,0,29.59898,0,0.5570156,-0.5570156,38.41293,98.4945,0.1181718,4.242252,2.802045,0,33.10154
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.130497,62.55482,52.44754,4.151196,4.151196,0,-1,0,4.151196,75.41193,0,0,0,3.130497,4.369681,4.151196,0,0,0.6189063,29.04196,0,1.239183,-1.239183,37.10672,95.14524,0.1181718,4.566316,2.504398,0,32.17246
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,2.902993,62.81907,53.42901,2.105811,2.105811,0,0,0,2.105811,137.8563,0,0,0,2.902993,2.216643,2.105811,0,0,1.995776,27.80278,0.68635,0,0.68635,37.75785,96.8148,0.1178808,2.316392,2.322395,0,30.70577
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.812412,60.18735,54.43093,1.265183,1.265183,0,0,0,1.265183,143.2529,0,0,0,1.812412,1.331771,1.265183,0,0,1.309426,28.42049,0.4806402,0,0.4806402,38.21382,97.98396,0.1176778,1.391701,1.449929,0,30.23291
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.307527,57.62207,53.54147,4.330113,4.330113,0,0,0,4.330113,30.19613,0,8.881784E-16,0,1.307527,4.558014,4.330113,0,0,0.8287862,28.85307,0,3.250487,-3.250487,34.78751,89.19856,0.1176778,4.763124,1.046021,0,30.1606
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,50.54593,50.54593,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,4.440439,25.60258,0,7.421256,-7.421256,26.96482,69.14042,0.1176778,7.755213,0,0,25.60258
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,47.67307,47.67307,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,12.68628,18.18133,0,6.147127,-6.147127,20.48518,52.52599,0.1176778,6.423748,0,0,18.18133
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,45.29095,45.29095,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,19.51642,12.0342,0,6.306774,-6.306774,13.83725,35.48006,0.1176778,6.590579,0,0,12.0342
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,42.95995,42.95995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.52395,5.727426,0,0,0,13.83725,35.48006,0.1176778,0,0,0,5.727426
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,40.56761,40.56761,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,26.52395,5.727426,0,0.1767825,-0.1767825,13.65091,35.00226,0.1176778,0.1847377,0,0,5.727426
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,38.58421,38.58421,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,26.72037,5.550644,0,1.13397,-1.13397,12.4556,31.93737,0.1176778,1.184999,0,0,5.550644
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,36.94842,36.94842,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.98034,4.416674,0,0.6865846,-0.6865846,11.73188,30.08167,0.1176778,0.7174809,0,0,4.416674
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,35.3433,35.3433,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,28.74321,3.730089,0,0.6715723,-0.6715723,11.02398,28.26655,0.1176778,0.701793,0,0,3.730089
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,34.04489,34.04489,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,29.4894,3.058517,0,0.8891247,-0.8891247,10.08676,25.86342,0.1176778,0.9291353,0,0,3.058517
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,32.89984,32.89984,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,30.47732,2.169392,0,0.5769866,-0.5769866,9.478559,24.30395,0.1176778,0.602951,0,0,2.169392
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,31.74456,31.74456,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,31.11841,1.592406,0,1.275491,-1.275491,8.134073,20.85656,0.1176778,1.332888,0,0,1.592406
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,30.5075,30.5075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.53563,0.3169145,0,0,0,8.134073,20.85656,0.1176778,0,0,0,0.3169145
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,29.50557,29.50557,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.53563,0.3169145,8.36,0,8.36,16.06507,41.19239,0.1214497,1.713519,0,12,0.3169145
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.16104,31.55116,28.4832,1.193483,1.193483,9.993483,0,2.864351,1.193483,97.28168,0,0,0,1.16104,0,0,8.8,8.36,24.17563,7.840915,9.52104,0,9.52104,25.09752,64.35248,0.1241751,1.312831,0.9288319,12,9.001954
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.596501,37.23155,30.12922,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,528.1164,1.776357E-15,0,0,2.596501,0,0,8.8,8.36,14.65459,16.40985,10.9565,0,10.9565,35.49177,91.00435,0.1255001,0.5408185,2.077201,12,19.00635
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,5.964201,52.58113,34.58675,4.662795,4.662795,0,-1,0,4.662795,127.9105,0,0,0,5.964201,4.908205,4.662795,0,0,3.698086,26.2707,1.055997,0,1.055997,36.49357,93.57307,0.1250714,5.129074,4.771361,0,32.2349
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.496464,59.66512,39.10562,0,0,0,0,0,0,0,3.854375,0,0,6.496464,0,0,0,0,2.642089,27.2211,2.642089,0,2.642089,39.00008,100,0.1240113,0,5.197171,0,33.71756
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,4.966411,58.5586,42.95995,3.772237,3.772237,0,0,0,3.772237,131.6569,0.9956347,0,0,4.966411,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1240113,4.149461,3.973129,0,34.56539
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.692606,58.29963,46.72227,6.105278,6.105278,0,0,0,6.105278,60.48219,0,0,0,3.692606,6.426609,6.105278,0,0,0,29.59898,0,2.734003,-2.734003,36.11819,92.61055,0.1240113,6.715806,2.954085,0,33.29158
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.008977,66.97507,50.29034,9.854874,9.854874,7.982237,0,2.355506,9.854874,50.82741,4.440892E-16,0,0,5.008977,1.971196,1.872636,0,0,3.037781,26.86497,3.037781,0,3.037781,39.00008,100,0.1253918,10.84036,4.007182,12,31.87395
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.500726,60.52085,52.56,2.760384,2.760384,0,-1,0,2.760384,90.5934,0,0,0,2.500726,2.905667,2.760384,0,0,0,29.59898,0,0.4049416,-0.4049416,38.57323,98.90553,0.1253918,3.036422,2.000581,0,32.0997
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.886037,59.53562,53.57214,5.893291,5.893291,0,0,0,5.893291,32.00312,0,0,0,1.886037,6.203464,5.893291,0,0,0.4499351,29.19404,0,4.317427,-4.317427,34.02226,87.2364,0.1253918,6.48262,1.50883,0,31.08007
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9266894,57.43172,54.5434,1.968921,1.968921,0,0,0,1.968921,47.06585,0,0,0,0.9266894,2.072549,1.968921,0,0,5.247077,24.87661,0,1.145859,-1.145859,32.81442,84.13937,0.1253918,2.165813,0.7413515,0,25.8033
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.6621504,55.72473,53.6846,0,0,0,0,0,0,0,0,0,0,0.6621504,0,0,0,0,6.520253,23.73075,0.6621504,0,0.6621504,33.44259,85.75007,0.1251286,0,0.5297204,0,24.3929
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,50.71973,50.71973,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.858103,24.32668,0,3.409816,-3.409816,29.84833,76.53403,0.1251286,3.563257,0,0,24.32668
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,47.84687,47.84687,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,9.646787,20.91687,0,8.8,-8.8,20.57232,52.74943,0.1251286,9.99011,0,0,20.91687
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,45.43409,45.43409,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,19.42456,12.11687,0,6.787718,-6.787718,13.41743,34.40361,0.1251286,7.093165,0,0,12.11687
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,43.10308,43.10308,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0.482136,0,5.306058,5.040755,0,0,26.96647,5.329152,0,5.306058,-5.306058,7.824359,20.06242,0.1251286,5.54483,0,0,5.329152
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,40.71074,40.71074,1.187872,0.02193955,0,-1,0,0.02193955,0,0,1.165932,1.284719,0,0.02309426,0.02193955,0,0,32.86209,0.02309426,0,0.02309426,-0.02309426,7.800015,20,0.1251286,1.306659,0,0,0.02309426
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,38.70689,38.70689,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251286,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,37.09155,37.09155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251286,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,35.48643,35.48643,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251286,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,34.18802,34.18802,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251286,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,33.04297,33.04297,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251286,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,31.85702,31.85702,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251286,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,30.61996,30.61996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251286,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,29.61803,29.61803,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290421,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.030648,34.04289,28.59566,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,332.323,0,0,0,2.030648,0,0,8.8,8.36,24.52775,7.524,10.39065,0,10.39065,25.58844,65.61126,0.1304228,0.6721512,1.624518,12,9.554648
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,3.898813,41.1487,30.22123,4.380526,4.380526,12,0,3.372,4.380526,89.0033,-8.881784E-16,0,0,3.898813,0,0,7.619474,7.2385,14.1371,16.87558,11.13731,0,11.13731,36.15422,92.70296,0.133543,4.818579,3.11905,12,20.7744
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.353188,50.62246,34.67876,0,0,0,-1,0,0,0,2.353395,0,0,5.353188,0,0,0,0,2.999793,26.89916,2.999793,0,2.999793,39.00008,100,0.1323929,0,4.28255,0,32.25235
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,6.760121,60.74034,39.18741,2.799872,2.799872,0,0,0,2.799872,241.4439,3.812888,0,0,6.760121,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1323929,3.079859,5.408097,0,36.3591
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,8.67567,73.30028,43.04174,0.3340946,0.3340946,0,0,0,0.3340946,2596.771,8.323991,0,0,8.67567,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1323929,0.367504,6.940536,0,38.27465
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,8.697178,78.31163,46.81428,0,0,0,0,0,0,0,8.697178,0,0,8.697178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323929,0,6.957742,0,38.29616
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,8.455944,81.84004,50.37213,0,0,0,0,0,0,0,8.455944,0,0,8.455944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323929,0,6.764755,0,38.05492
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.079691,78.28665,52.65201,2.325493,2.325493,0,-1,0,2.325493,304.4383,4.631804,0,0,7.079691,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1323929,2.558042,5.663753,0,36.67867
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.311207,71.96603,53.62326,0,0,0,0,0,0,0,5.311207,0,0,5.311207,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323929,0,4.248965,0,34.91018
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.589972,63.02502,54.63541,0,0,0,0,0,0,0,2.589972,0,0,2.589972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323929,0,2.071977,0,32.18895
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.509957,58.50725,53.7664,6.922986,6.922986,0,0,0,6.922986,21.81078,0,8.881784E-16,0,1.509957,7.287353,6.922986,0,0,0,29.59898,0,5.777396,-5.777396,32.91017,84.38488,0.1323929,7.615284,1.207965,0,31.10893
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,50.81174,50.81174,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.419329,23.82158,0,3.476025,-3.476025,29.24612,74.98989,0.1323929,3.632446,0,0,23.82158
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,47.92867,47.92867,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.28158,20.34556,0,6.979725,-6.979725,21.88884,56.12512,0.1323929,7.293813,0,0,20.34556
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,45.54655,45.54655,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,18.03683,13.36583,0,4.331,-4.331,17.32356,44.41931,0.1323929,4.525896,0,0,13.36583
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,43.21555,43.21555,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.84905,9.034832,0,4.800706,-4.800706,12.26318,31.44398,0.1323929,5.016737,0,0,9.034832
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,40.80275,40.80275,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.18317,4.234126,0,0.1637052,-0.1637052,12.09062,31.00152,0.1323929,0.171072,0,0,4.234126
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,38.78868,38.78868,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.36506,4.070421,0,1.437715,-1.437715,10.57513,27.11567,0.1323929,1.502412,0,0,4.070421
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,37.15289,37.15289,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.96252,2.632706,0,2.185677,-2.185677,8.271226,21.20823,0.1323929,2.284032,0,0,2.632706
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,35.53755,35.53755,0.7750739,0.4246781,0,-1,0,0.4246781,0,0,0.3503958,0.4279032,0,0.4470296,0.4246781,0,0,32.39105,0.4470296,0,0.4470296,-0.4470296,7.800015,20,0.1323929,0.8525813,0,0,0.4470296
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,34.26981,34.26981,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323929,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,33.12476,33.12476,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323929,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,31.94904,31.94904,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1323929,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,30.6813,30.6813,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338875,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,29.67937,29.67937,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1367605,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.084205,31.53183,28.66723,5.126307,5.126307,12,0,3.372,5.126307,21.14983,0,0,0,1.084205,0,0,6.873693,6.530008,16.16775,15.048,7.614213,0,7.614213,30.88548,79.19337,0.1399284,5.638938,0.867364,12,16.1322
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.172194,42.04211,30.28257,5.781219,5.781219,9.943498,0,2.851705,5.781219,72.16808,0,0,0,4.172194,0,0,4.162279,3.954165,8.55354,21.90079,8.126359,0,8.126359,38.59482,98.96088,0.1420683,6.359341,3.337755,12,26.07299
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.329492,50.60074,34.72988,2.001248,2.001248,0,-1,0,2.001248,266.3084,2.795734,0,0,5.329492,2.106577,2.001248,0,0,0.4271812,29.21452,0.4271812,0,0.4271812,39.00008,100,0.1419091,2.201373,4.263594,0,34.54401
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.343173,52.33067,39.24875,0.3277737,0.3277737,0,0,0,0.3277737,1325.052,3.998148,0,0,4.343173,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1419091,0.360551,3.474538,0,33.94215
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.419372,56.82052,43.10308,0,0,0,0,0,0,0,4.419372,0,0,4.419372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419091,0,3.535497,0,34.01835
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.521872,68.89042,46.8654,0,0,0,0,0,0,0,6.521872,0,0,6.521872,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419091,0,5.217497,0,36.12085
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,6.885807,74.70072,50.43347,2.808376,2.808376,0,0,0,2.808376,245.1882,3.929621,0,0,6.885807,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1419091,3.089214,5.508645,0,36.48478
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,5.879828,73.19442,52.70313,2.494377,2.494377,0,-1,0,2.494377,235.7233,3.254169,0,0,5.879828,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1419091,2.743814,4.703863,0,35.47881
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,3.805654,66.33396,53.71527,2.49394,2.49394,0,0,0,2.49394,152.5961,1.180454,0,0,3.805654,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1419091,2.743334,3.044523,0,33.40463
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.739438,63.62856,54.7172,0,0,0,0,0,0,0,2.739438,0,0,2.739438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419091,0,2.19155,0,32.33842
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.414415,58.29279,53.85841,3.857709,3.857709,0,0,0,3.857709,36.66465,0,0,0,1.414415,4.060746,3.857709,0,0,0,29.59898,0,2.646331,-2.646331,36.2106,92.84751,0.1419091,4.24348,1.131532,0,31.01339
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,50.92421,50.92421,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.940367,26.95265,0,4.226603,-4.226603,31.75537,81.42387,0.1419091,4.4168,0,0,26.95265
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,48.05135,48.05135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.636592,22.72605,0,0,0,31.75537,81.42387,0.1419091,0,0,0,22.72605
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,45.62834,45.62834,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.636592,22.72605,0,8.8,-8.8,22.47936,57.63926,0.1419091,10.58571,0,0,22.72605
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,43.30756,43.30756,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.41437,13.92605,0,8.8,-8.8,13.20334,33.85466,0.1419091,11.86154,0,0,13.92605
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,40.88454,40.88454,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.19215,5.126045,0,1.840947,-1.840947,11.26281,28.87895,0.1419091,1.923789,0,0,5.126045
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,38.87048,38.87048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.23764,3.285098,0,0,0,11.26281,28.87895,0.1419091,0,0,0,3.285098
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,37.23468,37.23468,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.23764,3.285098,0,0.2500618,-0.2500618,10.99922,28.20308,0.1419091,0.2613145,0,0,3.285098
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,35.59889,35.59889,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.51549,3.035037,0,1.895697,-1.895697,9.000985,23.0794,0.1419091,1.981004,0,0,3.035037
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,34.33116,34.33116,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.62182,1.139339,0,0.5950684,-0.5950684,8.373728,21.47105,0.1419091,0.6218464,0,0,1.139339
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,33.1861,33.1861,1.353894,0.5170574,0,-1,0,0.5170574,0,0,0.8368365,0.9722259,0,0.544271,0.5170574,0,0,32.28301,0.544271,0,0.544271,-0.544271,7.800015,20,0.1419091,1.489283,0,0,0.544271
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,32.00016,32.00016,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419091,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,30.74264,30.74264,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1437293,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,29.7305,29.7305,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1456397,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.277231,34.84676,28.70813,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.277231,0,0,8.8,8.36,16.16775,15.048,10.63723,0,10.63723,33.75336,86.54691,0.1458386,0,1.821784,12,17.32523
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.227723,45.3842,30.33369,5.582711,5.582711,0,0,0,5.582711,93.6413,0,8.881784E-16,0,5.227723,5.876538,5.582711,0,0,5.530523,24.62151,0,0.6488149,-0.6488149,33.06945,84.7933,0.1458386,6.140982,4.182178,0,29.84923
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,6.864691,55.97786,34.79122,0.7083393,0.7083393,0,-1,0,0.7083393,969.1248,0,0,0,6.864691,0.7456203,0.7083393,0,0,6.251428,23.97269,6.119071,0,6.119071,38.87451,99.67804,0.1436865,0.7791732,5.491753,0,30.83738
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.632143,64.24517,39.31009,5.386504,5.386504,0,0,0,5.386504,141.6901,1.829782,0,0,7.632143,5.670004,5.386504,0,0,0.1323573,29.47986,0.1323573,0,0.1323573,39.00008,100,0.1436406,5.925154,6.105715,0,37.112
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,8.716265,73.70757,43.21555,0.5123512,0.5123512,0,0,0,0.5123512,1701.228,8.176948,0,0,8.716265,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1436406,0.5635864,6.973012,0,38.31524
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,7.860255,74.64796,46.95741,3.455737,3.455737,0,0,0,3.455737,227.4553,4.222638,0,0,7.860255,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1436406,3.801311,6.288204,0,37.45923
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.211476,80.87614,50.54593,0,0,0,0,0,0,0,8.211476,0,0,8.211476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1436406,0,6.569181,0,37.81046
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.364106,79.80142,52.82581,2.087664,2.087664,0,-1,0,2.087664,352.7438,5.166564,0,0,7.364106,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1436406,2.29643,5.891284,0,36.96309
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.056958,71.19385,53.82774,5.167995,5.167995,0,0,0,5.167995,97.85144,0,0,0,5.056958,5.439995,5.167995,0,0,0,29.59898,0,0.3830373,-0.3830373,38.59632,98.96473,0.1436406,5.684795,4.045567,0,34.65594
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.429211,69.89695,54.82966,0.9853058,0.9853058,0,0,0,0.9853058,449.5265,2.96645,0,0,4.429211,1.037164,0.9853058,0,0,0.425597,29.21594,0.425597,0,0.425597,39.00008,100,0.1434934,1.083836,3.543369,0,33.64515
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.347183,61.52573,54.00154,6.096034,6.096034,0,0,0,6.096034,38.50344,0,0,0,2.347183,6.416878,6.096034,0,0,0,29.59898,0,4.069695,-4.069695,34.71024,89.00044,0.1434934,6.705637,1.877746,0,31.94616
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,51.03667,51.03667,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.521883,25.52928,0,4.722072,-4.722072,29.73274,76.23765,0.1434934,4.934566,0,0,25.52928
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,48.16381,48.16381,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.76863,20.80721,0,8.8,-8.8,20.45673,52.45304,0.1434934,10.0835,0,0,20.80721
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,45.75102,45.75102,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.54641,12.00721,0,6.955054,-6.955054,13.12546,33.65495,0.1434934,7.268032,0,0,12.00721
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,43.42002,43.42002,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.27425,5.052157,0,2.794159,-2.794159,10.18015,26.10291,0.1434934,2.919896,0,0,5.052157
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,40.97655,40.97655,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.37887,2.257998,0,0.5104361,-0.5104361,9.642107,24.7233,0.1434934,0.5334057,0,0,2.257998
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,38.96249,38.96249,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.94602,1.747562,0,1.136437,-1.136437,8.444198,21.65174,0.1434934,1.187577,0,0,1.747562
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,37.3267,37.3267,0.8591927,0.5805686,0,-1,0,0.5805686,0,0,0.2786241,0.3645434,0,0.6111248,0.5805686,0,0,32.20872,0.6111248,0,0.6111248,-0.6111248,7.800015,20,0.1434934,0.9451119,0,0,0.6111248
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,35.62956,35.62956,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434934,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,34.36183,34.36183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434934,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,33.20655,33.20655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434934,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,32.00016,32.00016,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434934,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,30.76309,30.76309,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1448823,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,29.76117,29.76117,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1458529,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.552176,32.87311,28.7388,2.975453,2.975453,11.77545,0,3.31519,2.975453,52.16602,0,0,0,1.552176,0,0,8.8,8.36,16.16775,15.048,9.912176,0,9.912176,33.06552,84.7832,0.1481639,3.272999,1.241741,12,16.60018
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.793436,40.98562,30.36436,0,0,0,0,0,0,0,0,0,0,3.793436,0,0,0,0,6.255578,23.96896,3.793436,0,3.793436,36.66428,94.0108,0.1469028,0,3.034749,0,27.76239
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.713524,45.52252,34.82189,1.964427,1.964427,0,-1,0,1.964427,189.0385,0,0,0,3.713524,2.067818,1.964427,0,0,2.462142,27.38305,1.645706,0,1.645706,38.22554,98.01401,0.1463623,2.16087,2.970819,0,31.09657
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.448034,49.5595,39.36121,1.65595,1.65595,0,0,0,1.65595,208.2209,0.8884925,0,0,3.448034,1.743106,1.65595,0,0,0.8164359,28.86419,0.8164359,0,0.8164359,39.00008,100,0.1460956,1.821545,2.758427,0,32.31222
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.14372,63.16718,43.24622,0,0,0,0,0,0,0,6.14372,0,0,6.14372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460956,0,4.914976,0,35.7427
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.385221,68.51353,47.00853,1.971633,1.971633,0,0,0,1.971633,323.8545,4.309818,0,0,6.385221,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1460956,2.168796,5.108177,0,35.9842
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.119488,57.20309,50.60727,0,0,0,0,0,0,0,2.119488,0,0,2.119488,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460956,0,1.69559,0,31.71847
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.270076,56.85064,52.9076,1.125063,1.125063,0,-1,0,1.125063,112.8893,0.08579932,0,0,1.270076,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1460956,1.237569,1.016061,0,30.86905
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.734789,59.38926,53.90953,0,0,0,0,0,0,0,1.734789,0,0,1.734789,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460956,0,1.387831,0,31.33377
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.864845,60.8727,54.92167,0,0,0,0,0,0,0,1.864845,0,0,1.864845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1460956,0,1.491876,0,31.46382
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8047425,56.57709,54.08333,2.885458,2.885458,0,0,0,2.885458,27.88959,0,0,0,0.8047425,3.037324,2.885458,0,0,0,29.59898,0,2.232582,-2.232582,36.64673,93.96579,0.1460956,3.174004,0.643794,0,30.40372
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,51.1798,51.1798,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.480646,27.3664,0,3.47937,-3.47937,32.97915,84.56176,0.1460956,3.635942,0,0,27.3664
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,48.30694,48.30694,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.346613,23.88703,0,5.475483,-5.475483,27.20749,69.76264,0.1460956,5.72188,0,0,23.88703
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,45.89415,45.89415,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.43048,18.41154,0,3.288782,-3.288782,23.7408,60.87374,0.1460956,3.436777,0,0,18.41154
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,43.53248,43.53248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.08469,15.12276,0,0,0,23.7408,60.87374,0.1460956,0,0,0,15.12276
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,41.08902,41.08902,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.08469,15.12276,0,0.3243045,-0.3243045,23.39896,59.99721,0.1460956,0.3388982,0,0,15.12276
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,39.07495,39.07495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.44502,14.79846,0,0,0,23.39896,59.99721,0.1460956,0,0,0,14.79846
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,37.43916,37.43916,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.44502,14.79846,0,0.6407295,-0.6407295,22.72357,58.26545,0.1460956,0.6695623,0,0,14.79846
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,35.7727,35.7727,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.15695,14.15773,0,0.8924402,-0.8924402,21.78286,55.85336,0.1460956,0.9326,0,0,14.15773
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,34.47429,34.47429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.14855,13.26529,0,0,0,21.78286,55.85336,0.1460956,0,0,0,13.26529
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,33.29856,33.29856,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.14855,13.26529,0,0.3827526,-0.3827526,21.3794,54.81886,0.1460956,0.3999765,0,0,13.26529
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,32.12284,32.12284,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.57383,12.88253,0,0.7058455,-0.7058455,20.63537,52.91111,0.1460956,0.7376086,0,0,12.88253
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,30.88577,30.88577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.3581,12.17669,0,0,0,20.63537,52.91111,0.1460956,0,0,0,12.17669
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,29.84296,29.84296,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.3581,12.17669,0,0.5848899,-0.5848899,20.01884,51.33027,0.1460956,0.61121,0,0,12.17669
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.037241,34.30441,28.83081,0.3254424,0.3254424,0,0,0,0.3254424,625.9911,0,0,0,2.037241,0.3425709,0.3254424,0,0,20.00798,11.5918,1.69467,0,1.69467,21.62655,55.45258,0.1455452,0.3579866,1.629792,0,13.62904
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.7484,43.99625,30.44615,5.698459,5.698459,0,0,0,5.698459,83.3278,0,8.881784E-16,0,4.7484,5.998377,5.698459,0,0,18.31331,13.117,0,1.249977,-1.249977,20.30896,52.07415,0.1455452,6.268304,3.79872,0,17.8654
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.044252,56.75956,34.90368,5.393353,5.393353,0,-1,0,5.393353,130.6099,0,0,0,7.044252,5.677214,5.393353,0,0,19.70217,11.86702,1.367038,0,1.367038,21.60584,55.39949,0.1451042,5.932688,5.635401,0,18.91128
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.141736,66.47686,39.45322,0,0,0,0,0,0,0,0,0,0,8.141736,0,0,0,0,18.33513,13.09736,8.141736,0,8.141736,29.32977,75.20439,0.1425321,0,6.513389,0,21.23909
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.060456,75.47553,43.35868,4.373496,4.373496,0,0,0,4.373496,207.1674,0,0,0,9.060456,4.60368,4.373496,0,0,10.1934,20.42492,4.456777,0,4.456777,33.55784,86.04558,0.1411624,4.810845,7.248365,0,29.48538
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,8.707819,78.78011,47.13122,0,0,0,0,0,0,0,2.971199,0,0,8.707819,0,0,0,0,5.736621,24.43602,5.736621,0,5.736621,39.00008,100,0.1394376,0,6.966255,0,33.14384
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,7.80951,79.19372,50.71973,2.147643,2.147643,0,0,0,2.147643,363.6317,5.548833,0,0,7.80951,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1394376,2.362407,6.247608,0,37.40849
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.311395,84.67854,53.05074,0.4191019,0.4191019,0,-1,0,0.4191019,1983.144,7.870234,0,0,8.311395,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1394376,0.4610121,6.649116,0,37.91037
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,6.753372,78.56863,54.06288,4.574494,4.574494,0,0,0,4.574494,147.631,1.938115,0,0,6.753372,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1394376,5.031943,5.402697,0,36.35235
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.244351,73.39994,55.09547,1.158426,1.158426,0,0,0,1.158426,452.7136,4.024956,0,0,5.244351,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1394376,1.274269,4.195481,0,34.84333
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.695593,62.98653,54.25713,6.641122,6.641122,0,0,0,6.641122,40.58942,0,8.881784E-16,0,2.695593,6.990655,6.641122,0,0,0,29.59898,0,4.295062,-4.295062,34.47269,88.39133,0.1394376,7.305234,2.156475,0,32.29457
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,51.3536,51.3536,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.772291,25.30392,0,4.286828,-4.286828,29.95397,76.8049,0.1394376,4.479735,0,0,25.30392
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,48.48074,48.48074,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.535433,21.01709,0,5.009169,-5.009169,24.67385,63.26614,0.1394376,5.234581,0,0,21.01709
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,46.03728,46.03728,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,15.10118,16.00792,0,4.602511,-4.602511,19.82237,50.82649,0.1394376,4.809624,0,0,16.00792
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,43.70628,43.70628,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.21508,11.40541,0,0.2112622,-0.2112622,19.59968,50.25549,0.1394376,0.220769,0,0,11.40541
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,41.26282,41.26282,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.44981,11.19415,0,0.6820683,-0.6820683,18.88072,48.412,0.1394376,0.7127614,0,0,11.19415
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,39.21808,39.21808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20767,10.51208,0,0,0,18.88072,48.412,0.1394376,0,0,0,10.51208
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,37.58229,37.58229,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.20767,10.51208,0,1.47974,-1.47974,17.32094,44.41257,0.1394376,1.546329,0,0,10.51208
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,35.88516,35.88516,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.85182,9.032338,0,1.412562,-1.412562,15.83196,40.5947,0.1394376,1.476127,0,0,9.032338
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,34.58675,34.58675,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.42134,7.619776,0,1.702436,-1.702436,14.03744,35.99336,0.1394376,1.779046,0,0,7.619776
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,33.4417,33.4417,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.31293,5.91734,0,0.3624728,-0.3624728,13.65536,35.01367,0.1394376,0.3787841,0,0,5.91734
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,32.2353,32.2353,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.71568,5.554867,0,1.575873,-1.575873,11.99424,30.75441,0.1394376,1.646787,0,0,5.554867
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,30.99823,30.99823,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.46665,3.978994,0,0.1958198,-0.1958198,11.78783,30.22515,0.1394376,0.2046317,0,0,3.978994
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,29.96564,29.96564,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.68423,3.783174,0,1.843541,-1.843541,9.844568,25.24243,0.1394376,1.926501,0,0,3.783174
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.759839,33.65289,28.94327,4.878098,4.878098,12,0,3.372,4.878098,36.07634,0,0,0,1.759839,0,0,7.121902,6.765807,30.7326,1.939633,8.525646,0,8.525646,17.93271,45.98121,0.142122,5.365908,1.407871,12,3.699472
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.000518,44.88908,30.53817,3.193059,3.193059,11.49461,0,3.244137,3.193059,156.6059,0,0,0,5.000518,0,0,8.301553,7.886475,22.20696,9.612715,12.88699,0,12.88699,30.15838,77.32903,0.1432554,3.512365,4.000414,12,14.61323
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.346068,58.0135,35.02637,1.490283,1.490283,0,-1,0,1.490283,492.931,0,0,0,7.346068,1.568719,1.490283,0,0,9.319966,21.21101,5.777349,0,5.777349,35.63926,91.38252,0.1415891,1.639311,5.876854,0,28.55708
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,8.670304,68.87321,39.59636,4.528041,4.528041,0,0,0,4.528041,191.4802,0.3613276,0,0,8.670304,4.766359,4.528041,0,0,3.542618,26.41062,3.542618,0,3.542618,39.00008,100,0.1405864,4.980845,6.936244,0,35.08092
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.258286,76.59826,43.50181,4.99552,4.99552,0,0,0,4.99552,185.3318,3.999844,0,0,9.258286,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1405864,5.495072,7.406629,0,38.85727
