Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,37.15289,37.15289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48846,19.25937,0,0,0,28.10117,72.05415,0.1303125,0,0,0,19.25937
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,35.74202,35.74202,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,11.48846,19.25937,0,1.858197,-1.858197,26.14246,67.03181,0.1303125,1.941816,0,0,19.25937
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,34.53563,34.53563,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,13.55312,17.40117,0,0.3866139,-0.3866139,25.73493,65.98688,0.1303125,0.4040115,0,0,17.40117
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,33.29856,33.29856,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.98269,17.01456,0,0.5770172,-0.5770172,25.1267,64.42731,0.1303125,0.602983,0,0,17.01456
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,32.03083,32.03083,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,14.62382,16.43754,0,1.81075,-1.81075,23.21801,59.53323,0.1303125,1.892234,0,0,16.43754
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,30.99823,30.99823,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,16.63577,14.62679,0,0.8132178,-0.8132178,22.3608,57.33527,0.1303125,0.8498126,0,0,14.62679
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7161039,31.86142,29.96564,2.488904,2.488904,0,0,0,2.488904,28.77186,0,0,0,0.7161039,2.619899,2.488904,0,0,17.53934,13.81357,0,1.903795,-1.903795,20.35402,52.1897,0.1303125,2.737794,0.5728831,0,14.52968
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.555934,38.68663,31.6321,4.113496,4.113496,0,0,0,4.113496,62.13534,0,8.881784E-16,0,2.555934,4.329996,4.113496,0,0,19.65467,11.90978,0,1.774061,-1.774061,18.484,47.39477,0.1303125,4.524846,2.044748,0,14.46571
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.222765,48.58188,36.17142,6.636457,6.636457,0,-1,0,6.636457,63.62982,0,8.881784E-16,0,4.222765,6.985744,6.636457,0,0,21.62585,10.13572,0,2.762979,-2.762979,15.57156,39.92701,0.1303125,7.300102,3.378212,0,14.35848
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.375719,50.96101,40.88454,3.208828,3.208828,0,0,0,3.208828,105.201,0,0,0,3.375719,3.377714,3.208828,0,0,24.69582,7.372737,0,0.00199498,-0.00199498,15.56946,39.92162,0.1303125,3.529711,2.700575,0,10.74846
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,3.97636,57.32825,44.94335,4.339729,4.339729,0,0,0,4.339729,91.62691,0,0,0,3.97636,4.568136,4.339729,0,0,24.69804,7.370743,0,0.5917761,-0.5917761,14.94567,38.32216,0.1303125,4.773702,3.181088,0,11.3471
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.446522,66.86415,48.73634,3.653309,3.653309,0,0,0,3.653309,149.0846,0,0,0,5.446522,3.845588,3.653309,0,0,25.35557,6.778966,1.600934,0,1.600934,16.46445,42.21646,0.1300269,4.01864,4.357217,0,12.22549
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.13496,66.07118,52.3862,5.780865,5.780865,0,0,0,5.780865,71.52839,0,0,0,4.13496,6.085121,5.780865,0,0,23.75463,8.219807,0,1.950162,-1.950162,14.4088,36.94557,0.1300269,6.358952,3.307968,0,12.35477
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.126315,61.50155,54.68653,0,0,0,-1,0,0,0,0,0,0,2.126315,0,0,0,0,25.92148,6.269645,2.126315,0,2.126315,16.426,42.11787,0.1296494,0,1.701052,0,8.395961
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,3.860795,68.75488,55.72934,5.407625,5.407625,0,0,0,5.407625,71.39539,0,0,0,3.860795,5.692236,5.407625,0,0,23.79517,8.183329,0,1.831442,-1.831442,14.49549,37.16785,0.1296494,5.948387,3.088635,0,12.04412
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.093276,70.7758,56.76194,0,0,0,0,0,0,0,0,0,0,4.093276,0,0,0,0,25.8301,6.351887,4.093276,0,4.093276,18.37871,47.12481,0.128929,0,3.27462,0,10.44516
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.137191,62.86969,55.95426,0,0,0,0,0,0,0,0,0,0,2.137191,0,0,0,0,21.73683,10.03583,2.137191,0,2.137191,20.40623,52.32357,0.128556,0,1.709753,0,12.17303
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6339732,55.02556,53.08141,0,0,0,0,0,0,0,0,0,0,0.6339732,0,0,0,0,19.59963,11.95931,0.6339732,0,0.6339732,21.00767,53.86572,0.1284458,0,0.5071785,0,12.59328
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,50.17788,50.17788,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,18.96566,12.52988,0,5.744498,-5.744498,14.95244,38.33951,0.1284458,6.003001,0,0,12.52988
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,47.73441,47.73441,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,25.34844,6.785384,0,1.010247,-1.010247,13.88754,35.60902,0.1284458,1.055709,0,0,6.785384
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,45.29095,45.29095,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0.1971877,0,5.43882,5.16688,0,0,26.47094,5.775136,0,5.43882,-5.43882,8.154524,20.90899,0.1284458,5.683568,0,0,5.775136
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,42.70436,42.70436,1.645973,0.3195003,0,-1,0,0.3195003,0,0,1.326473,1.49107,0,0.3363161,0.3195003,0,0,32.51407,0.3363161,0,0.3363161,-0.3363161,7.800015,20,0.1284458,1.81057,0,0,0.3363161
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,40.65962,40.65962,0.4524163,0,0,-1,0,0,0,0,0.4524163,0.4976579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284458,0.4976579,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,38.99316,38.99316,0.6674419,0,0,-1,0,0,0,0,0.6674419,0.7341861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284458,0.7341861,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,37.29602,37.29602,1.057741,0,0,-1,0,0,0,0,1.057741,1.163515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284458,1.163515,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,35.88516,35.88516,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284458,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,34.64809,34.64809,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284458,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,33.41102,33.41102,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284458,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,32.14329,32.14329,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293419,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,31.11069,31.11069,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1302415,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.028746,32.8173,30.0781,2.112202,2.112202,10.9122,0,3.096787,2.112202,48.70489,1.776357E-15,0,0,1.028746,0,0,8.8,8.36,16.16775,15.048,9.388745,0,9.388745,32.56895,83.50995,0.1315497,2.323422,0.8229965,12,16.07675
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.010314,40.16043,31.77523,2.360401,2.360401,0,0,0,2.360401,127.534,0,0,0,3.010314,2.484633,2.360401,0,0,6.779008,23.49787,0.5256813,0,0.5256813,33.06765,84.78868,0.1314595,2.596441,2.408251,0,26.50818
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.602037,53.33129,36.34522,4.604822,4.604822,0,-1,0,4.604822,121.6559,0,0,0,5.602037,4.847181,4.604822,0,0,6.253326,23.97098,0.7548561,0,0.7548561,33.78377,86.62488,0.13133,5.065304,4.48163,0,29.57302
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.425951,65.54321,41.05835,0,0,0,0,0,0,0,1.927481,0,0,7.425951,0,0,0,0,5.49847,24.65035,5.49847,0,5.49847,39.00008,100,0.130395,0,5.940761,0,32.07631
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.263819,62.08764,45.14782,4.515035,4.515035,0,0,0,4.515035,116.5842,0.5111504,0,0,5.263819,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.130395,4.966539,4.211055,0,34.8628
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.246192,74.46371,48.97148,2.67404,2.67404,0,0,0,2.67404,270.983,4.431414,0,0,7.246192,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.130395,2.941443,5.796954,0,36.84517
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,6.844501,77.16303,52.59067,0,0,0,0,0,0,0,6.844501,0,0,6.844501,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130395,0,5.4756,0,36.44348
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,6.692533,79.35289,54.92167,0.1561998,0.1561998,0,-1,0,0.1561998,4284.598,6.528112,0,0,6.692533,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.130395,0.1718198,5.354026,0,36.29151
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.244698,70.41802,55.92359,0.6184332,0.6184332,0,0,0,0.6184332,686.3632,3.593715,0,0,4.244698,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.130395,0.6802765,3.395758,0,33.84367
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.264216,64.37038,56.96641,2.728959,2.728959,0,0,0,2.728959,82.96995,0,0,0,2.264216,2.872588,2.728959,0,0,0,29.59898,0,0.6083724,-0.6083724,38.3588,98.35569,0.130395,3.001854,1.811373,0,31.86319
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.799554,61.94422,56.15874,3.55297,3.55297,0,0,0,3.55297,50.64928,0,0,0,1.799554,3.739968,3.55297,0,0,0.6759694,28.99061,0,1.940415,-1.940415,36.31342,93.11115,0.130395,3.908267,1.439643,0,30.79016
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.044219,56.5205,53.28588,0,0,0,0,0,0,0,0,0,0,1.044219,0,0,0,0,2.831985,27.05019,1.044219,0,1.044219,37.30405,95.65123,0.1302189,0,0.8353751,0,28.09441
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,50.37213,50.37213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.787767,27.98999,0,0,0,37.30405,95.65123,0.1302189,0,0,0,27.98999
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,47.90822,47.90822,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.787767,27.98999,0,8.8,-8.8,28.02804,71.86662,0.1302189,10.3836,0,0,27.98999
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,45.43409,45.43409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56554,19.18999,0,0,0,28.02804,71.86662,0.1302189,0,0,0,19.18999
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,42.86794,42.86794,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.56554,19.18999,0,0.8439318,-0.8439318,27.13846,69.58565,0.1302189,0.8819087,0,0,19.18999
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,40.83342,40.83342,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.50325,18.34606,0,0.1023652,-0.1023652,27.03055,69.30898,0.1302189,0.1069716,0,0,18.34606
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,39.13629,39.13629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.61699,18.24369,0,0,0,27.03055,69.30898,0.1302189,0,0,0,18.24369
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,37.43916,37.43916,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.61699,18.24369,0,1.707382,-1.707382,25.23082,64.69427,0.1302189,1.784215,0,0,18.24369
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,36.02829,36.02829,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.51408,16.53631,0,1.246157,-1.246157,23.91725,61.32616,0.1302189,1.302234,0,0,16.53631
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,34.79122,34.79122,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.8987,15.29015,0,0.5942573,-0.5942573,23.29085,59.72001,0.1302189,0.6209989,0,0,15.29015
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,33.55416,33.55416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.55898,14.69589,0,0,0,23.29085,59.72001,0.1302189,0,0,0,14.69589
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,32.26597,32.26597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.55898,14.69589,0,0,0,23.29085,59.72001,0.1302189,0,0,0,14.69589
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,31.22315,31.22315,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.55898,14.69589,0,1.996299,-1.996299,21.18657,54.32442,0.1302189,2.086132,0,0,14.69589
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7653333,32.25212,30.22123,6.673648,6.673648,0,0,0,6.673648,11.46799,0,0,0,0.7653333,7.024893,6.673648,0,0,18.77709,12.6996,0,6.25956,-6.25956,14.58841,37.40611,0.1302189,7.341013,0.6122667,0,13.46493
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.464566,35.89162,31.91836,1.807308,1.807308,0,0,0,1.807308,81.03578,2.220446E-16,0,0,1.464566,1.902429,1.807308,0,0,25.73216,6.440036,0,0.4378632,-0.4378632,14.12686,36.22265,0.1302189,1.988039,1.171653,0,7.904602
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,5.928642,54.61993,36.48835,0,0,0,-1,0,0,0,0,0,0,5.928642,0,0,0,0,26.21867,6.002173,5.928642,0,5.928642,19.75126,50.64417,0.1292282,0,4.742913,0,11.93081
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,5.819541,59.64709,41.23215,0,0,0,0,0,0,0,0,0,0,5.819541,0,0,0,0,20.29003,11.33795,5.819541,0,5.819541,25.27217,64.80029,0.1282702,0,4.655632,0,17.15749
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.023433,65.1469,45.34207,1.532911,1.532911,0,0,0,1.532911,392.9408,0,0,0,6.023433,1.61359,1.532911,0,0,14.47049,16.57554,4.409842,0,4.409842,29.45571,75.52731,0.1275537,1.686202,4.818747,0,22.59897
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.675651,64.46532,49.16573,0,0,0,0,0,0,0,0,0,0,4.675651,0,0,0,0,10.06065,20.5444,4.675651,0,4.675651,33.89142,86.90091,0.1268027,0,3.740521,0,25.22005
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.55736,72.02734,52.82581,0.2657466,0.2657466,0,0,0,0.2657466,2091.225,0,0,0,5.55736,0.2797333,0.2657466,0,0,5.384996,24.75248,5.277627,0,5.277627,38.89822,99.73882,0.1259656,0.2923213,4.445888,0,30.30984
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.212339,69.40462,55.12614,1.733189,1.733189,0,-1,0,1.733189,243.0398,2.28056,0,0,4.212339,1.82441,1.733189,0,0,0.1073698,29.50235,0.1073698,0,0.1073698,39.00008,100,0.1259487,1.906508,3.369871,0,33.71468
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.441459,71.40397,56.12807,6.516827,6.516827,0,0,0,6.516827,68.1537,0,8.881784E-16,0,4.441459,6.859818,6.516827,0,0,0,29.59898,0,2.418359,-2.418359,36.4509,93.46367,0.1259487,7.16851,3.553167,0,34.04044
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.85988,63.19237,57.16066,2.653408,2.653408,0,0,0,2.653408,70.09402,0,0,0,1.85988,2.793061,2.653408,0,0,2.687066,27.18062,0,0.9331807,-0.9331807,35.46724,90.94147,0.1259487,2.918749,1.487904,0,29.0405
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.3954,60.81436,56.36321,4.518559,4.518559,0,0,0,4.518559,30.88152,0,0,0,1.3954,4.756378,4.518559,0,0,3.723933,26.24744,0,3.360978,-3.360978,31.92446,81.85743,0.1259487,4.970415,1.11632,0,27.64284
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.339599,57.63039,53.44946,6.031775,6.031775,0,0,0,6.031775,22.20903,0,8.881784E-16,0,1.339599,6.349237,6.031775,0,0,7.458354,22.88646,0,5.009638,-5.009638,26.64384,68.31741,0.1259487,6.634953,1.071679,0,24.22606
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,50.5766,50.5766,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,13.02462,17.87682,0,4.275927,-4.275927,22.13662,56.76044,0.1259487,4.468344,0,0,17.87682
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,48.0718,48.0718,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.77565,13.60089,0,1.351894,-1.351894,20.7116,53.10655,0.1259487,1.412729,0,0,13.60089
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,45.60789,45.60789,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,19.27775,12.249,0,4.423439,-4.423439,16.04888,41.1509,0.1259487,4.622493,0,0,12.249
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,43.01107,43.01107,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,24.19268,7.825562,0,1.662871,-1.662871,14.29606,36.6565,0.1259487,1.7377,0,0,7.825562
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,40.97655,40.97655,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,26.04032,6.162692,0,0.4350619,-0.4350619,13.83747,35.48061,0.1259487,0.4546396,0,0,6.162692
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,39.31009,39.31009,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,26.52372,5.72763,0,1.929425,-1.929425,11.80367,30.26577,0.1259487,2.016249,0,0,5.72763
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,37.61296,37.61296,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,28.66753,3.798205,0,1.426416,-1.426416,10.3001,26.41046,0.1259487,1.490605,0,0,3.798205
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,36.17142,36.17142,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,30.25243,2.371789,0,1.547273,-1.547273,8.669131,22.2285,0.1259487,1.616901,0,0,2.371789
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,34.93435,34.93435,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.97162,0.8245153,0,0.3579242,-0.3579242,8.291846,21.2611,0.1259487,0.3740307,0,0,0.8245153
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,33.69729,33.69729,2.026871,0.4432617,0,-1,0,0.4432617,0,0,1.58361,1.786297,0,0.4665912,0.4432617,0,0,32.36932,0.4665912,0,0.4665912,-0.4665912,7.800015,20,0.1259487,2.229558,0,0,0.4665912
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,32.4091,32.4091,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1271962,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,31.36629,31.36629,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1284607,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.900925,35.47771,30.33369,7.163,7.163,12,0,3.372,7.163,26.53812,0,0,0,1.900925,0,0,4.837,4.59515,16.16775,15.048,6.496075,0,6.496075,29.82472,76.47349,0.1297161,7.8793,1.52074,12,16.94893
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,3.925029,43.206,32.0615,4.42184,4.42184,9.881156,0,2.835932,4.42184,88.76462,0,0,0,3.925029,0,0,5.459317,5.186351,9.671679,20.89447,9.11138,0,9.11138,38.46853,98.63706,0.1306207,4.864024,3.140023,12,24.8195
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,6.968326,58.5467,36.66216,5.307088,5.307088,0,-1,0,5.307088,131.3023,0.8216196,0,0,6.968326,5.586409,5.307088,0,0,0.5602983,29.09471,0.5602983,0,0.5602983,39.00008,100,0.1305328,5.837797,5.574661,0,36.06303
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,8.796271,71.77219,41.43662,0.6061059,0.6061059,0,0,0,0.6061059,1451.276,8.158265,0,0,8.796271,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1305328,0.6667165,7.037017,0,38.39525
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,8.599845,76.19616,45.54655,0,0,0,0,0,0,0,8.599845,0,0,8.599845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305328,0,6.879876,0,38.19882
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,7.883946,77.81453,49.3702,5.02085,5.02085,0,0,0,5.02085,157.0241,2.598841,0,0,7.883946,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1305328,5.522934,6.307157,0,37.48293
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.13931,79.01479,53.02007,5.441687,5.441687,0,0,0,5.441687,131.1966,1.411218,0,0,7.13931,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1305328,5.985856,5.711448,0,36.73829
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.485013,78.9147,55.3204,0,0,0,-1,0,0,0,6.485013,0,0,6.485013,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305328,0,5.18801,0,36.08399
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.38899,79.72187,56.33254,4.193382,4.193382,0,0,0,4.193382,152.3589,1.974904,0,0,6.38899,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1305328,4.61272,5.111192,0,35.98797
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,4.85369,74.43712,57.36513,4.812717,4.812717,0,0,0,4.812717,100.8513,0,0,0,4.85369,5.066018,4.812717,0,0,0,29.59898,0,0.2123287,-0.2123287,38.77626,99.42612,0.1305328,5.293989,3.882951,0,34.45267
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,2.92294,66.243,56.55746,8.931814,8.931814,6.379146,0,1.949924,8.931814,32.72504,0,0,0,2.92294,2.687019,2.552668,0,0,0.2359208,29.38665,0.2359208,0,0.2359208,39.00008,100,0.1305715,9.824995,2.338352,12,32.30959
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.8985496,56.43573,53.65393,6.461395,6.461395,0,0,0,6.461395,13.90643,0,0,0,0.8985496,6.801469,6.461395,0,0,0,29.59898,0,5.902919,-5.902919,32.77785,84.04562,0.1305715,7.107535,0.7188396,0,30.49753
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,50.7504,50.7504,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,6.558799,23.69606,0,6.174195,-6.174195,26.26968,67.35802,0.1305715,6.452034,0,0,23.69606
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,48.27627,48.27627,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,13.41902,17.52186,0,8.8,-8.8,16.99367,43.57342,0.1305715,15.61102,0,0,17.52186
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,45.77147,45.77147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.19679,8.721864,0,0,0,16.99367,43.57342,0.1305715,0,0,0,8.721864
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,43.18487,43.18487,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,23.19679,8.721864,0,0.973044,-0.973044,15.96799,40.94348,0.1305715,1.016831,0,0,8.721864
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,41.15036,41.15036,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,24.27795,7.74882,0,0.8388346,-0.8388346,15.08378,38.67628,0.1305715,0.8765821,0,0,7.74882
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,39.48389,39.48389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.20999,6.909986,0,0,0,15.08378,38.67628,0.1305715,0,0,0,6.909986
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,37.78676,37.78676,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,25.20999,6.909986,0,1.271922,-1.271922,13.74306,35.23854,0.1305715,1.329158,0,0,6.909986
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,36.34522,36.34522,1.402704,1.402704,0,-1,0,1.402704,0,0,2.220446E-16,0,0,1.476531,1.402704,0,0,26.62324,5.638064,0,1.476531,-1.476531,12.18666,31.24777,0.1305715,1.542975,0,0,5.638064
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,35.07748,35.07748,1.325837,1.325837,0,-1,0,1.325837,0,0,2.220446E-16,0,0,1.395618,1.325837,0,0,28.26383,4.161533,0,1.395618,-1.395618,10.71555,27.4757,0.1305715,1.458421,0,0,4.161533
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,33.84042,33.84042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.81451,2.765915,0,0,0,10.71555,27.4757,0.1305715,0,0,0,2.765915
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,32.55223,32.55223,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,29.81451,2.765915,8.36,0,8.36,18.64654,47.81154,0.1322149,3.302411,0,12,2.765915
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,31.50942,31.50942,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.45452,10.28992,8.36,0,8.36,26.57753,68.14738,0.1331856,1.171424,0,12,10.28992
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.223971,36.56597,30.5075,4.673151,4.673151,11.36576,0,3.211537,4.673151,47.59039,0,0,0,2.223971,0,0,6.692607,6.357976,13.09451,17.81392,8.581947,0,8.581947,34.71908,89.02311,0.1345945,5.140467,1.779177,12,20.03789
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.253769,44.40556,32.2353,2.843445,2.843445,0,0,0,2.843445,149.5992,0,0,0,4.253769,2.9931,2.843445,0,0,4.512567,25.53767,1.260669,0,1.260669,35.91506,92.08971,0.134397,3.127789,3.403015,0,29.79144
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.699026,54.2186,36.83596,4.679788,4.679788,0,-1,0,4.679788,121.7796,0,0,0,5.699026,4.926092,4.679788,0,0,3.251898,26.67227,0.7729341,0,0.7729341,36.64833,93.96988,0.1342762,5.147766,4.559221,0,32.3713
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,7.803752,67.74885,41.61042,1.565752,1.565752,0,0,0,1.565752,498.403,3.676629,0,0,7.803752,1.64816,1.565752,0,0,2.478964,27.36791,2.478964,0,2.478964,39.00008,100,0.1338903,1.722327,6.243002,0,35.17166
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.309982,66.73308,45.75102,4.736426,4.736426,0,0,0,4.736426,133.2224,1.32427,0,0,6.309982,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1338903,5.210069,5.047986,0,35.90896
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,6.914859,73.77741,49.57468,2.925285,2.925285,0,0,0,2.925285,236.3824,3.835612,0,0,6.914859,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1338903,3.217813,5.531887,0,36.51384
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,6.643759,77.0571,53.22454,1.869721,1.869721,0,0,0,1.869721,355.3343,4.675632,0,0,6.643759,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1338903,2.056693,5.315007,0,36.24274
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.476355,79.12579,55.52487,0.07823607,0.07823607,0,-1,0,0.07823607,8277.966,6.394001,0,0,6.476355,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1338903,0.08605967,5.181084,0,36.07533
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.47483,71.98297,56.52679,5.014842,5.014842,0,0,0,5.014842,89.23174,0,8.881784E-16,0,4.47483,5.27878,5.014842,0,0,0,29.59898,0,0.8039502,-0.8039502,38.15264,97.82709,0.1338903,5.516325,3.579864,0,34.07381
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,3.812686,70.60675,57.56961,3.320411,3.320411,0,0,0,3.320411,114.8257,0,0,0,3.812686,3.495169,3.320411,0,0,0.893278,28.79503,0.3175167,0,0.3175167,38.45386,98.59945,0.133841,3.652452,3.050149,0,32.60772
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.214182,63.98257,56.76194,4.9221,4.9221,0,0,0,4.9221,44.98451,0,0,0,2.214182,5.181158,4.9221,0,0,0.5757613,29.08079,0,2.966975,-2.966975,35.3264,90.58032,0.133841,5.41431,1.771346,0,31.29498
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5068756,55.41689,53.85841,0,0,0,0,0,0,0,0,0,0,0.5068756,0,0,0,0,3.8724,26.11382,0.5068756,0,0.5068756,35.80726,91.81331,0.1337624,0,0.4055005,0,26.62069
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,50.98555,50.98555,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,3.365525,26.57001,0,7.519504,-7.519504,27.88101,71.48962,0.1337624,7.857882,0,0,26.57001
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,48.48074,48.48074,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,11.72053,19.0505,0,6.180208,-6.180208,21.3665,54.78578,0.1337624,6.458317,0,0,19.0505
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,45.97594,45.97594,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,18.58743,12.87029,0,6.560405,-6.560405,14.45122,37.05434,0.1337624,6.855623,0,0,12.87029
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,43.38935,43.38935,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.87676,6.30989,0,2.808002,-2.808002,11.49133,29.46489,0.1337624,2.934363,0,0,6.30989
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,41.34461,41.34461,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.99677,3.501887,0,0.2211079,-0.2211079,11.25826,28.86728,0.1337624,0.2310578,0,0,3.501887
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,39.64748,39.64748,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,29.24244,3.280779,0,1.599258,-1.599258,9.572495,24.54481,0.1337624,1.671224,0,0,3.280779
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,37.92989,37.92989,3.318246,1.597446,0,-1,0,1.597446,0,0,1.7208,2.052625,0,1.681522,1.597446,0,0,31.0194,1.681522,0,1.681522,-1.681522,7.800015,20,0.1337624,3.65007,0,0,1.681522
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,36.45768,36.45768,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337624,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,35.22062,35.22062,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337624,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,33.9631,33.9631,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337624,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,32.69537,32.69537,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351924,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,31.66277,31.66277,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1362234,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.550465,34.79825,30.61996,4.882278,4.882278,12,0,3.372,4.882278,31.75701,0,0,0,1.550465,0,0,7.117722,6.761836,16.16775,15.048,8.312301,0,8.312301,31.54774,80.89148,0.1376673,5.370506,1.240372,12,16.59846
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.741947,42.98849,32.37843,1.431747,1.431747,0,0,0,1.431747,261.3553,0,0,0,3.741947,1.507102,1.431747,0,0,7.855453,22.52907,2.234845,0,2.234845,33.6679,86.32778,0.1373218,1.574922,2.993558,0,26.27102
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,5.935326,55.23702,37.00976,0,0,0,-1,0,0,0,0.314719,0,0,5.935326,0,0,0,0,5.620607,24.54043,5.620607,0,5.620607,39.00008,100,0.1364605,0,4.748261,0,30.47576
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,7.845486,68.16074,41.80468,6.093828,6.093828,0,0,0,6.093828,128.7448,1.43093,0,0,7.845486,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1364605,6.703211,6.276389,0,37.44447
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,8.923801,78.28826,45.97594,6.474194,6.474194,0,0,0,6.474194,137.8365,2.10886,0,0,8.923801,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1364605,7.121614,7.139041,0,38.52278
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,8.936548,83.48797,49.7996,1.599005,1.599005,0,0,0,1.599005,558.882,7.253386,0,0,8.936548,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1364605,1.758905,7.149239,0,38.53553
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,8.823556,87.90576,53.44946,7.978848,7.978848,3,0,1.095,7.978848,110.5868,3.582662,0,0,8.823556,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1364605,8.776733,7.058845,12,38.42253
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,7.565268,84.53663,55.78046,3.844534,3.844534,0,-1,0,3.844534,196.7798,3.51839,0,0,7.565268,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1364605,4.228988,6.052215,0,37.16425
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,5.942645,78.31477,56.79261,2.08648,2.08648,0,0,0,2.08648,284.8168,3.746351,0,0,5.942645,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1364605,2.295128,4.754116,0,35.54162
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,4.667583,74.14565,57.76386,0.1748781,0.1748781,0,0,0,0.1748781,2669.05,4.4835,0,0,4.667583,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1364605,0.1923659,3.734066,0,34.26656
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.696383,65.8999,56.98686,1.711189,1.711189,0,0,0,1.711189,157.5737,0.8951316,0,0,2.696383,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1364605,1.882308,2.157106,0,32.29536
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.8637573,56.76334,54.08333,9.075001,9.075001,8.254431,0,2.424371,9.075001,9.517985,0,1.776357E-15,0,0.8637573,0.8637573,0.8205693,0,0,0,29.59898,0,0,0,39.00008,100,0.1364605,9.982501,0.6910058,12,30.46274
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,51.21047,51.21047,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,0,29.59898,0,3.854677,-3.854677,34.93689,89.5816,0.1364605,4.028138,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,48.70567,48.70567,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,4.282975,25.7443,0,6.212557,-6.212557,28.38828,72.79032,0.1364605,6.492122,0,0,25.7443
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,46.18041,46.18041,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,11.18582,19.53174,0,2.613812,-2.613812,25.63308,65.72572,0.1364605,2.731433,0,0,19.53174
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,43.56315,43.56315,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,14.09005,16.91793,0,2.638232,-2.638232,22.85214,58.59512,0.1364605,2.756952,0,0,16.91793
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,41.51841,41.51841,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,17.02142,14.2797,0,2.209477,-2.209477,20.52315,52.62335,0.1364605,2.308904,0,0,14.2797
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,39.82128,39.82128,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,19.47639,12.07022,0,1.813993,-1.813993,18.61103,47.7205,0.1364605,1.895623,0,0,12.07022
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,38.12415,38.12415,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,21.49194,10.25623,0,0.1306275,-0.1306275,18.47334,47.36744,0.1364605,0.1365058,0,0,10.25623
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,36.66216,36.66216,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,21.63708,10.1256,0,1.126113,-1.126113,17.28631,44.32378,0.1364605,1.176788,0,0,10.1256
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,35.39442,35.39442,1.457228,1.457228,0,-1,0,1.457228,0,0,0,0,0,1.533924,1.457228,0,0,22.88832,8.999489,0,1.533924,-1.533924,15.66941,40.1779,0.1364605,1.60295,0,0,8.999489
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,34.12668,34.12668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1364605,0,0,0,7.465565
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,32.8385,32.8385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1364605,0,0,0,7.465565
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,31.82635,31.82635,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0,0.7242545,0.6880417,0,0,24.59268,7.465565,0,0.7242545,-0.7242545,14.90598,38.22039,0.1364605,0.756846,0,0,7.465565
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6269017,32.45938,30.79376,0,0,0,0,0,0,0,0,0,0,0.6269017,0,0,0,0,25.39741,6.741311,0.6269017,0,0.6269017,15.50071,39.74533,0.1363651,0,0.5015214,0,7.368212
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.213799,38.69338,32.5829,6.918281,6.918281,12,0,3.372,6.918281,31.99927,0,0,0,2.213799,0,0,5.081719,4.827633,24.77051,7.305522,7.041433,0,7.041433,22.1808,56.87374,0.1375374,7.610109,1.771039,12,9.519321
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.384564,44.0092,37.20401,2.976566,2.976566,0,-1,0,2.976566,80.11124,0,0,0,2.384564,3.133227,2.976566,0,0,17.72907,13.64281,0,0.7486631,-0.7486631,21.39164,54.85025,0.1375374,3.274222,1.907651,0,16.02738
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.675492,49.94229,42.00915,0.9292127,0.9292127,0,0,0,0.9292127,287.931,0,0,0,2.675492,0.9781187,0.9292127,0,0,18.56092,12.89415,1.697373,0,1.697373,23.00191,58.97914,0.1372796,1.022134,2.140393,0,15.56964
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.181,59.42059,46.21109,5.991599,5.991599,0,0,0,5.991599,69.78104,0,0,0,4.181,6.306946,5.991599,0,0,16.86355,14.42178,0,2.125946,-2.125946,20.76097,53.23314,0.1372796,6.590759,3.3448,0,18.60278
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.27057,75.92465,50.06541,5.241073,5.241073,0,0,0,5.241073,138.7229,0,0,0,7.27057,5.516919,5.241073,0,0,19.22571,12.29584,1.753651,0,1.753651,22.42463,57.49892,0.1370142,5.765181,5.816456,0,19.56641
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,4.884496,70.35626,53.6846,3.846406,3.846406,0,0,0,3.846406,126.9885,0,0,0,4.884496,4.048849,3.846406,0,0,17.47206,13.87412,0.8356468,0,0.8356468,23.21739,59.53165,0.1368882,4.231047,3.907596,0,18.75862
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,2.957075,65.78222,56.01561,0,0,0,-1,0,0,0,0,0,0,2.957075,0,0,0,0,16.63641,14.62621,2.957075,0,2.957075,26.02272,66.72478,0.1364439,0,2.36566,0,17.58328
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.701286,69.57961,57.01753,2.03688,2.03688,0,0,0,2.03688,181.7135,0,0,0,3.701286,2.144084,2.03688,0,0,13.67934,17.28757,1.557202,0,1.557202,27.50001,70.5127,0.1362111,2.240568,2.961029,0,20.98886
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.223382,68.88419,57.999,7.029453,7.029453,0,0,0,7.029453,45.85538,0,0,0,3.223382,7.399424,7.029453,0,0,12.12214,18.68905,0,4.176042,-4.176042,23.09807,59.22571,0.1362111,7.732398,2.578706,0,21.91244
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.053025,63.91386,57.222,3.79246,3.79246,0,0,0,3.79246,54.13438,4.440892E-16,0,0,2.053025,3.992063,3.79246,0,0,16.76218,14.51301,0,1.939039,-1.939039,21.05415,53.98489,0.1362111,4.171706,1.64242,0,16.56604
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.7690358,56.73479,54.34914,0,0,0,0,0,0,0,0,0,0,0.7690358,0,0,0,0,18.91667,12.57397,0.7690358,0,0.7690358,21.78372,55.85558,0.1360964,0,0.6152287,0,13.34301
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,51.46606,51.46606,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,18.14763,13.26611,0,5.646041,-5.646041,15.83227,40.59548,0.1360964,5.900113,0,0,13.26611
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,48.94081,48.94081,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0.1107469,0,7.03331,6.681644,0,0,24.42101,7.620065,0,7.03331,-7.03331,8.41851,21.58588,0.1360964,7.349809,0,0,7.620065
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,46.40533,46.40533,3.304095,0.5574176,0,-1,0,0.5574176,0,0,2.746677,3.077086,0,0.5867553,0.5574176,0,0,32.2358,0.5867553,0,0.5867553,-0.5867553,7.800015,20,0.1360964,3.634504,0,0,0.5867553
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,43.78807,43.78807,0.8587245,0,0,-1,0,0,0,0,0.8587245,0.9445969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360964,0.9445969,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,41.75356,41.75356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360964,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,40.05642,40.05642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360964,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,38.35929,38.35929,1.800813,0,0,-1,0,0,0,0,1.800813,1.980895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360964,1.980895,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,36.88708,36.88708,0.1722531,0,0,-1,0,0,0,0,0.1722531,0.1894784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360964,0.1894784,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,35.59889,35.59889,0.3877222,0,0,-1,0,0,0,0,0.3877222,0.4264944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360964,0.4264944,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,34.33116,34.33116,0.5933559,0,0,-1,0,0,0,0,0.5933559,0.6526915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360964,0.6526915,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,33.06342,33.06342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360964,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,32.03083,32.03083,0.6591747,0.6591747,9.459175,0,2.729171,0.6591747,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1368319,0.7250922,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.830424,35.9663,30.99823,2.809633,2.809633,11.60963,0,3.273237,2.809633,65.14816,0,0,0,1.830424,0,0,8.8,8.36,24.52775,7.524,10.19042,0,10.19042,25.39849,65.12421,0.1379327,3.090596,1.464339,12,9.354424
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,2.933161,41.02228,32.80783,5.634143,5.634143,12,0,3.372,5.634143,52.06046,0,0,0,2.933161,0,0,6.365857,6.047565,14.33733,16.69538,8.980725,0,8.980725,33.91836,86.96997,0.139305,6.197557,2.346529,12,19.62854
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.634751,48.08725,37.43916,2.773999,2.773999,0,-1,0,2.773999,131.0293,0,0,0,3.634751,2.919999,2.773999,0,0,5.356605,24.77803,0.7147523,0,0.7147523,34.59643,88.70862,0.1391992,3.051399,2.907801,0,28.41278
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.581717,59.96587,42.26474,0.9081695,0.9081695,0,0,0,0.9081695,614.6118,0,0,0,5.581717,0.9559679,0.9081695,0,0,4.641852,25.42131,4.625749,0,4.625749,38.9848,99.96083,0.1385188,0.9989864,4.465374,0,31.00303
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.342997,67.70579,46.46668,1.715387,1.715387,0,0,0,1.715387,369.7705,4.521223,0,0,6.342997,1.805671,1.715387,0,0,0.01610305,29.58449,0.01610305,0,0.01610305,39.00008,100,0.1385164,1.886926,5.074398,0,35.92748
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.236679,71.84007,50.32101,0.6885646,0.6885646,0,0,0,0.6885646,905.7507,5.511874,0,0,6.236679,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.1385164,0.7574211,4.989343,0,35.83566
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,5.738282,74.06823,53.9402,1.619067,1.619067,0,0,0,1.619067,354.419,4.034,0,0,5.738282,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1385164,1.780974,4.590625,0,35.33726
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.474044,71.65707,56.24053,1.169336,1.169336,0,-1,0,1.169336,382.614,3.243164,0,0,4.474044,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1385164,1.28627,3.579236,0,34.07302
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.629312,73.41189,57.25267,0,0,0,0,0,0,0,4.629312,0,0,4.629312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385164,0,3.703449,0,34.22829
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.766731,67.47267,58.22392,0,0,0,0,0,0,0,2.766731,0,0,2.766731,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385164,0,2.213385,0,32.36571
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.360448,61.81683,57.44692,0,0,0,0,0,0,0,1.360448,0,0,1.360448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385164,0,1.088359,0,30.95943
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.3742364,55.72713,54.57407,0,0,0,0,0,0,0,0.3742364,0,0,0.3742364,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385164,0,0.2993891,0,29.97322
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,51.70121,51.70121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385164,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,49.16573,49.16573,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1385164,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,46.67115,46.67115,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1385164,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,44.02322,44.02322,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1385164,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,41.94781,41.94781,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1385164,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,40.28135,40.28135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1385164,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,38.56376,38.56376,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1385164,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,37.06088,37.06088,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1385164,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,35.80337,35.80337,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1385164,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,34.53563,34.53563,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1385164,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,33.26789,33.26789,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1385164,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,32.26597,32.26597,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1385164,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.178578,34.3914,31.22315,3.641071,3.641071,0,0,0,3.641071,32.369,0,4.440892E-16,0,1.178578,3.832707,3.641071,0,0,12.12313,18.68816,0,2.654128,-2.654128,24.70137,63.33671,0.1385164,4.005178,0.9428627,0,19.86674
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.393802,42.64501,33.04297,3.795027,3.795027,0,0,0,3.795027,89.42759,0,4.440892E-16,0,3.393802,3.994766,3.795027,0,0,15.07217,16.03403,0,0.6009641,-0.6009641,24.06789,61.71243,0.1385164,4.174531,2.715041,0,19.42783
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.761288,51.97137,37.66408,4.867235,4.867235,0,-1,0,4.867235,97.82324,0,0,0,4.761288,5.123406,4.867235,0,0,15.7399,15.43306,0,0.3621181,-0.3621181,23.68619,60.73369,0.1385164,5.353959,3.80903,0,20.19435
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.157391,58.75026,42.53056,0,0,0,0,0,0,0,0,0,0,5.157391,0,0,0,0,16.14226,15.07095,5.157391,0,5.157391,28.57892,73.27913,0.1377656,0,4.125912,0,20.22834
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.101158,75.42857,46.72227,2.898896,2.898896,0,0,0,2.898896,279.4566,0,0,0,8.101158,3.05147,2.898896,0,0,10.98487,19.7126,5.049689,0,5.049689,33.36947,85.56258,0.1370383,3.188786,6.480927,0,27.81376
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.317547,81.39083,50.54593,0,0,0,0,0,0,0,2.382369,0,0,8.317547,0,0,0,0,5.935178,24.25732,5.935178,0,5.935178,39.00008,100,0.1361932,0,6.654038,0,32.57486
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,4.993516,71.34222,54.17534,0,0,0,0,0,0,0,4.993516,0,0,4.993516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361932,0,3.994813,0,34.59249
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.424153,75.74118,56.47567,10.2028,8.36,0,-1,0,8.36,64.88221,0,1.842804,2.863085,5.424153,8.8,8.36,0,0,0,29.59898,0,3.375847,-3.375847,35.44162,90.87577,0.1361932,11.22308,4.339323,0,35.02313
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,5.569028,77.52599,57.47759,5.992543,5.992543,0,0,0,5.992543,92.93262,0,0,0,5.569028,6.30794,5.992543,0,0,3.750941,26.22313,0,0.7389123,-0.7389123,34.66274,88.87865,0.1361932,6.591797,4.455222,0,31.79216
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.319379,73.55209,58.45907,1.886827,1.886827,0,0,0,1.886827,228.9229,0,0,0,4.319379,1.986133,1.886827,0,0,4.571955,25.48422,2.333246,0,2.333246,36.87625,94.55431,0.1358639,2.075509,3.455503,0,29.8036
