Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,54.77854,54.77854,0.759734,0.759734,0,-1,0,0.759734,0,0,1.110223E-16,0,0,0.79972,0.759734,0,0,16.43501,14.80747,0,0.79972,-0.79972,22.56548,57.86008,0.128615,0.8357074,0,0,14.80747
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,53.1632,53.1632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.32359,14.00775,0,0,0,22.56548,57.86008,0.128615,0,0,0,14.00775
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,51.41494,51.41494,2.05468,2.05468,0,-1,0,2.05468,0,0,0,0,0,2.162821,2.05468,0,0,17.32359,14.00775,0,2.162821,-2.162821,20.28566,52.01442,0.128615,2.260148,0,0,14.00775
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,49.7996,49.7996,0.5979128,0.5979128,0,-1,0,0.5979128,0,0,1.110223E-16,0,0,0.629382,0.5979128,0,0,19.72672,11.84493,0,0.629382,-0.629382,19.62224,50.31333,0.128615,0.6577041,0,0,11.84493
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,48.56253,48.56253,1.149101,1.149101,0,-1,0,1.149101,0,0,0,0,0,1.20958,1.149101,0,0,20.42604,11.21554,0,1.20958,-1.20958,18.34723,47.04408,0.128615,1.264011,0,0,11.21554
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,47.21301,47.21301,0.6336651,0.6336651,0,-1,0,0.6336651,0,0,0,0,0,0.6670159,0.6336651,0,0,21.77002,10.00596,0,0.6670159,-0.6670159,17.64413,45.24127,0.128615,0.6970316,0,0,10.00596
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,46.0884,46.0884,0.8891951,0.8891951,0,0,0,0.8891951,0,0,1.110223E-16,0,0,0.9359949,0.8891951,0,0,22.51114,9.338948,0,0.9359949,-0.9359949,16.65751,42.71147,0.128615,0.9781147,0,0,9.338948
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,45.26028,45.26028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55114,8.402954,0,0,0,16.65751,42.71147,0.128615,0,0,0,8.402954
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.279504,51.15303,44.34015,8.649833,8.649833,12,0,3.372,8.649833,26.35316,0,0,0,2.279504,0,0,3.350167,3.182659,23.55114,8.402954,5.462163,0,5.462163,21.83937,55.99827,0.1289667,9.514816,1.823603,12,10.68246
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,4.878809,62.1084,46.40533,10.75759,10.75759,12,0,3.372,10.75759,45.35223,0,0,0,4.878809,0,0,1.242406,1.180286,18.08898,13.3189,6.059095,0,6.059095,27.58753,70.73712,0.1293269,11.83335,3.903047,12,18.19771
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,5.657293,71.21352,51.783,0.8490878,0.8490878,0,-1,0,0.8490878,666.2789,0,0,0,5.657293,0.8937766,0.8490878,0,0,12.02988,18.77209,4.763516,0,4.763516,32.1066,82.32445,0.1290725,0.9339966,4.525834,0,24.42938
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,7.559921,86.30402,57.16066,7.165127,7.165127,0,0,0,7.165127,105.5099,0,0,0,7.559921,7.542239,7.165127,0,0,7.266364,23.05925,0.01768145,0,0.01768145,32.12337,82.36746,0.1290716,7.88164,6.047936,0,30.61917
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,7.724965,92.99294,61.5364,2.953632,2.953632,0,0,0,2.953632,261.5412,0,0,0,7.724965,3.109087,2.953632,0,0,7.248682,23.07516,4.615878,0,4.615878,36.50238,93.59566,0.1288261,3.248995,6.179972,0,30.80013
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,7.159879,94.28103,64.80798,6.436813,6.436813,0,0,0,6.436813,111.2333,0,0,0,7.159879,6.775593,6.436813,0,0,2.632804,27.22945,0.3842866,0,0.3842866,36.86695,94.53044,0.1288057,7.080494,5.727903,0,34.38933
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,7.429268,100.0599,67.91599,10.28863,10.28863,5.366921,0,1.693831,10.28863,72.2085,4.440892E-16,0,0,7.429268,5.18075,4.921713,0,0,2.248518,27.57531,2.248518,0,2.248518,39.00008,100,0.1289336,11.3175,5.943414,12,35.00458
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,7.155927,100.9662,69.75625,2.148057,2.148057,0,-1,0,2.148057,333.135,4.894815,0,0,7.155927,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.1289336,2.362862,5.724742,0,36.75491
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.084808,95.67438,70.32877,2.55654,2.55654,0,0,0,2.55654,238.0095,3.393713,0,0,6.084808,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1289336,2.812194,4.867846,0,35.68378
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.074982,86.72474,70.96265,6.234103,6.234103,0,0,0,6.234103,65.36597,0,8.881784E-16,0,4.074982,6.562214,6.234103,0,0,0,29.59898,0,2.487232,-2.487232,36.3783,93.27752,0.1289336,6.857513,3.259985,0,33.67396
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,1.971254,77.11702,70.04251,1.145866,1.145866,0,0,0,1.145866,172.0318,0,0,0,1.971254,1.206175,1.145866,0,0,2.763591,27.11175,0.7650794,0,0.7650794,37.10412,95.13859,0.128893,1.260453,1.577004,0,29.083
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2507351,68.47394,67.62972,1.979515,1.979515,0,0,0,1.979515,12.66649,0,4.440892E-16,0,0.2507351,2.0837,1.979515,0,0,1.998512,27.80032,0,1.832965,-1.832965,35.17201,90.18446,0.128893,2.177467,0.2005881,0,28.05105
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,65.32939,65.32939,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,4.03514,25.96735,0,7.495688,-7.495688,27.27086,69.92514,0.128893,7.832994,0,0,25.96735
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,62.74279,62.74279,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,12.36368,18.47166,0,7.624672,-7.624672,19.23375,49.31721,0.128893,7.967782,0,0,18.47166
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,59.9824,59.9824,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,20.83554,10.84699,0,5.022411,-5.022411,13.93966,35.74265,0.128893,5.24842,0,0,10.84699
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,57.16066,57.16066,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,26.416,5.824581,0,2.162901,-2.162901,11.65977,29.89677,0.128893,2.260231,0,0,5.824581
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,54.97279,54.97279,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,28.81922,3.66168,0,1.627313,-1.627313,9.944427,25.49848,0.128893,1.700542,0,0,3.66168
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,53.36767,53.36767,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,30.62735,2.034366,0,1.576251,-1.576251,8.282911,21.23819,0.128893,1.647183,0,0,2.034366
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,51.6092,51.6092,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,32.37874,0.4581151,0,0.07979003,-0.07979003,8.198805,21.02254,0.128893,0.08338058,0,0,0.4581151
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,50.00407,50.00407,1.014,0.3594089,0,-1,0,0.3594089,0,0,0.6545911,0.7559911,0,0.3783251,0.3594089,0,0,32.46739,0.3783251,0,0.3783251,-0.3783251,7.800015,20,0.128893,1.1154,0,0,0.3783251
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,48.76701,48.76701,0.4264992,0,0,-1,0,0,0,0,0.4264992,0.4691491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128893,0.4691491,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,47.44815,47.44815,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128893,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,46.29287,46.29287,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1293594,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,45.46476,45.46476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1295838,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.109601,50.8366,44.54462,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,785.2964,1.776357E-15,0,0,2.109601,0,0,8.8,8.36,16.16775,15.048,10.4696,0,10.4696,33.59434,86.13915,0.129726,0.2955014,1.687681,12,17.1576
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.180492,59.92488,46.67115,3.846075,3.846075,0,0,0,3.846075,108.695,0,0,0,4.180492,4.0485,3.846075,0,0,5.698152,24.47064,0.1319925,0,0.1319925,33.71955,86.46023,0.129719,4.230682,3.344394,0,28.65113
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.365948,74.465,52.06926,0,0,0,-1,0,0,0,0.7997881,0,0,6.365948,0,0,0,0,5.56616,24.58943,5.56616,0,5.56616,39.00008,100,0.1294258,0,5.092758,0,30.95538
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,7.260465,85.18748,57.44692,4.799961,4.799961,0,0,0,4.799961,151.2609,2.207875,0,0,7.260465,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1294258,5.279957,5.808372,0,36.85944
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,8.056133,95.26192,61.82266,2.000199,2.000199,0,0,0,2.000199,402.7666,5.950661,0,0,8.056133,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1294258,2.200219,6.444906,0,37.65511
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,7.57401,97.01871,65.10447,0,0,0,0,0,0,0,7.57401,0,0,7.57401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294258,0,6.059208,0,37.17299
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,7.228296,99.25719,68.20225,5.184445,5.184445,0,0,0,5.184445,139.4227,1.770985,0,0,7.228296,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1294258,5.70289,5.782637,0,36.82727
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,6.78663,99.11176,69.99139,5.896609,5.896609,0,-1,0,5.896609,115.0938,0.5796732,0,0,6.78663,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1294258,6.48627,5.429304,0,36.38561
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,5.480037,92.91566,70.61504,3.188506,3.188506,0,0,0,3.188506,171.8685,2.123714,0,0,5.480037,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1294258,3.507357,4.384029,0,35.07901
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,4.411564,88.5097,71.19778,0,0,0,0,0,0,0,4.411564,0,0,4.411564,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294258,0,3.529251,0,34.01054
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.343529,78.79636,70.27766,0,0,0,0,0,0,0,2.343529,0,0,2.343529,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294258,0,1.874823,0,31.94251
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4036426,69.23137,67.86486,3.574477,3.574477,0,0,0,3.574477,11.29235,0,4.440892E-16,0,0.4036426,3.762607,3.574477,0,0,0,29.59898,0,3.358964,-3.358964,35.45942,90.9214,0.1294258,3.931924,0.322914,0,30.00262
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,65.56453,65.56453,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.732183,26.24001,0,5.523945,-5.523945,29.63667,75.99131,0.1294258,5.772522,0,0,26.24001
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,62.96772,62.96772,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.869899,20.71607,0,8.8,-8.8,20.36065,52.2067,0.1294258,9.325895,0,0,20.71607
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,60.20732,60.20732,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.64768,11.91607,0,5.588091,-5.588091,14.47029,37.10323,0.1294258,5.839555,0,0,11.91607
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,57.33446,57.33446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85667,6.327978,0,0,0,14.47029,37.10323,0.1294258,0,0,0,6.327978
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,55.14659,55.14659,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.85667,6.327978,0,2.516032,-2.516032,11.81816,30.30291,0.1294258,2.629254,0,0,6.327978
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,53.54147,53.54147,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.65226,3.811946,0,0.9175767,-0.9175767,10.85095,27.82289,0.1294258,0.9588677,0,0,3.811946
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,51.783,51.783,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.67179,2.894369,0,0.9485367,-0.9485367,9.851103,25.25919,0.1294258,0.9912209,0,0,2.894369
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,50.20855,50.20855,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.08297127,0,1.848337,1.75592,0,0,30.72572,1.945832,0,1.848337,-1.848337,7.902785,20.26351,0.1294258,1.931512,0,0,1.945832
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,48.97148,48.97148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.77943,0.09749552,0,0,0,7.902785,20.26351,0.1294258,0,0,0,0.09749552
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,47.61173,47.61173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.77943,0.09749552,0,0,0,7.902785,20.26351,0.1294258,0,0,0,0.09749552
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,46.46668,46.46668,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.77943,0.09749552,8.36,0,8.36,15.83378,40.59935,0.1297412,0.9033981,0,12,0.09749552
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,45.65901,45.65901,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.41943,7.621496,8.36,0,8.36,23.76477,60.93518,0.1300579,0.9374413,0,12,7.621496
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.268229,51.53513,44.73887,3.23324,3.23324,11.39663,0,3.219347,3.23324,70.15344,0,0,0,2.268229,0,0,8.163386,7.755218,16.05943,15.1455,10.02345,0,10.02345,33.27385,85.31738,0.1304824,3.556564,1.814583,12,17.41372
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,4.967921,62.94933,46.8654,10.09159,10.09159,11.10625,0,3.145881,10.09159,49.22831,0,0,0,4.967921,0,0,1.014655,0.9639224,6.035979,24.1666,5.931843,0,5.931843,38.90129,99.74669,0.1308182,11.10075,3.974337,12,29.13452
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,6.576869,75.64776,52.30441,4.226095,4.226095,0,-1,0,4.226095,155.6252,2.024212,0,0,6.576869,4.448521,4.226095,0,0,0.1041357,29.50526,0.1041357,0,0.1041357,39.00008,100,0.1308127,4.648705,5.261495,0,36.08213
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,6.942973,83.98956,57.71274,1.858534,1.858534,0,0,0,1.858534,373.5726,4.986621,0,0,6.942973,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1308127,2.044387,5.554378,0,36.54195
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,7.219993,90.95337,62.04758,6.223515,6.223515,0,0,0,6.223515,116.0115,0.6689247,0,0,7.219993,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1308127,6.845866,5.775994,0,36.81897
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,6.975368,93.9669,65.32939,1.141276,1.141276,0,0,0,1.141276,611.1902,5.774024,0,0,6.975368,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1308127,1.255404,5.580294,0,36.57434
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,6.397635,94.91428,68.43739,11.93556,11.93556,5.857805,0,1.818025,11.93556,53.60147,0,0,0,6.397635,6.397635,6.077753,0,0,0,29.59898,0,0,0,39.00008,100,0.1308127,13.12911,5.118107,12,35.99661
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,6.61646,98.5223,70.27766,1.224647,1.224647,0,-1,0,1.224647,540.275,5.327358,0,0,6.61646,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.1308127,1.347111,5.293168,0,36.21544
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,5.487511,93.24244,70.85018,0,0,0,0,0,0,0,5.487511,0,0,5.487511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308127,0,4.390008,0,35.08649
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,3.792654,86.00881,71.42271,3.18095,3.18095,0,0,0,3.18095,119.2303,0.4442864,0,0,3.792654,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1308127,3.499045,3.034123,0,33.39163
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.500677,79.65237,70.50258,4.000392,4.000392,0,0,0,4.000392,62.51079,0,0,0,2.500677,4.210939,4.000392,0,0,0,29.59898,0,1.710262,-1.710262,37.1973,95.37751,0.1308127,4.400432,2.000542,0,32.09966
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3494276,69.2731,68.08978,7.216546,7.216546,0,0,0,7.216546,4.842035,0,8.881784E-16,0,0.3494276,7.596364,7.216546,0,0,1.900292,27.88872,0,7.246936,-7.246936,29.55836,75.79052,0.1308127,7.9382,0.2795421,0,28.23814
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,65.72811,65.72811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.952443,20.64178,0,0,0,29.55836,75.79052,0.1308127,0,0,0,20.64178
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,63.14152,63.14152,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.952443,20.64178,0,4.285076,-4.285076,25.04149,64.20883,0.1308127,4.477905,0,0,20.64178
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,60.38112,60.38112,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.71364,16.3567,0,5.039183,-5.039183,19.72973,50.58895,0.1308127,5.265946,0,0,16.3567
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,57.50826,57.50826,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,20.31273,11.31752,0,1.220124,-1.220124,18.44361,47.2912,0.1308127,1.27503,0,0,11.31752
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,55.3204,55.3204,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.66842,10.0974,0,1.775365,-1.775365,16.57221,42.49275,0.1308127,1.855256,0,0,10.0974
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,53.71527,53.71527,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.64105,8.322031,0,0.4756334,-0.4756334,16.07084,41.20721,0.1308127,0.497037,0,0,8.322031
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,51.9568,51.9568,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,24.16953,7.846398,0,1.577221,-1.577221,14.40831,36.94431,0.1308127,1.648196,0,0,7.846398
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,50.37213,50.37213,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.922,6.269177,0,1.673052,-1.673052,12.64476,32.42239,0.1308127,1.748339,0,0,6.269177
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.78095,4.596125,0,0,0,12.64476,32.42239,0.1308127,0,0,0,4.596125
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,47.78553,47.78553,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.78095,4.596125,0,1.468173,-1.468173,11.09717,28.45422,0.1308127,1.53424,0,0,4.596125
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,46.67115,46.67115,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.41225,3.127953,0,1.084182,-1.084182,9.954339,25.5239,0.1308127,1.13297,0,0,3.127953
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,45.83281,45.83281,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.6169,2.043771,0,0.156341,-0.156341,9.789541,25.10134,0.1308127,0.1633763,0,0,2.043771
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.814426,50.33726,44.94335,5.188727,5.188727,12,0,3.372,5.188727,34.96862,0,0,0,1.814426,0,0,6.811273,6.470709,30.79061,1.88743,8.285135,0,8.285135,17.64951,45.25507,0.1313381,5.7076,1.451541,12,3.701856
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.031032,59.84253,47.06987,3.78489,3.78489,11.63379,0,3.279349,3.78489,106.5033,0,0,0,4.031032,0,0,7.848901,7.456456,22.50547,9.344051,11.48749,0,11.48749,28.5475,73.19857,0.1317031,4.163379,3.224826,12,13.37508
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.24333,74.49931,52.52933,5.898579,5.898579,0,-1,0,5.898579,105.8446,0,0,0,6.24333,6.20903,5.898579,0,0,11.01799,19.68279,0.03429944,0,0.03429944,28.58004,73.28201,0.1317013,6.488437,4.994664,0,25.92612
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.029583,84.69019,57.93766,5.779702,5.779702,0,0,0,5.779702,121.6254,0,0,0,7.029583,6.083897,5.779702,0,0,10.98369,19.71366,0.9456866,0,0.9456866,29.4772,75.58241,0.1316518,6.357672,5.623667,0,26.74324
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,7.614612,93.46369,62.33385,5.463427,5.463427,0,0,0,5.463427,139.3743,0,0,0,7.614612,5.750976,5.463427,0,0,10.038,20.56478,1.863636,0,1.863636,31.2452,80.11573,0.1315544,6.00977,6.09169,0,28.17939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,6.409138,91.29702,65.56453,0.1403835,0.1403835,0,0,0,0.1403835,4565.45,0,0,0,6.409138,0.1477721,0.1403835,0,0,8.174363,22.24205,6.261366,0,6.261366,37.18525,95.3466,0.1312281,0.1544219,5.127311,0,28.65119
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,5.741762,91.81444,68.66232,4.133775,4.133775,0,0,0,4.133775,138.8988,0,0,0,5.741762,4.351342,4.133775,0,0,1.912997,27.87728,1.39042,0,1.39042,38.50432,98.72882,0.1311559,4.547152,4.59341,0,33.61904
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,6.906081,100.4986,70.50258,7.768633,7.768633,0,-1,0,7.768633,88.897,0,0,0.1854962,6.906081,8.177508,7.768633,0,0,0.5225766,29.12866,0,1.271427,-1.271427,37.16412,95.29242,0.1311559,8.545496,5.524865,0,36.03474
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,5.430645,93.24625,71.08533,6.314729,6.314729,0,0,0,6.314729,85.99964,0,0,0,5.430645,6.647083,6.314729,0,0,1.935273,27.85723,0,1.216439,-1.216439,35.88188,92.00463,0.1311559,6.946202,4.344516,0,33.28788
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.24368,83.86023,71.59651,3.899585,3.899585,0,0,0,3.899585,83.18014,0,0,0,3.24368,4.104826,3.899585,0,0,3.286872,26.64079,0,0.8611459,-0.8611459,34.97415,89.67713,0.1311559,4.289543,2.594944,0,29.88447
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.545161,76.18273,70.67638,3.418542,3.418542,0,0,0,3.418542,45.19941,0,0,0,1.545161,3.598465,3.418542,0,0,4.243701,25.77965,0,2.053304,-2.053304,32.80978,84.12746,0.1311559,3.760396,1.236129,0,27.32481
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3257858,69.41914,68.3147,12.14431,12.14431,12,0,3.372,12.14431,2.682622,0,0,0,0.3257858,0.1519018,0.1443067,0,0,6.52515,23.72634,0.1738841,0,0.1738841,32.97474,84.55044,0.1311652,13.35874,0.2606287,12,24.05213
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,65.96326,65.96326,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,6.351266,23.88284,0,8.099737,-8.099737,24.43687,62.6585,0.1311652,8.464225,0,0,23.88284
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,63.31532,63.31532,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,15.35097,15.7831,0,6.372723,-6.372723,17.71943,45.43434,0.1311652,6.659495,0,0,15.7831
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,60.55492,60.55492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.43178,9.410379,0,0,0,17.71943,45.43434,0.1311652,0,0,0,9.410379
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,57.68207,57.68207,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,22.43178,9.410379,0,0.9299748,-0.9299748,16.73915,42.9208,0.1311652,0.9718236,0,0,9.410379
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,55.46353,55.46353,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,23.46508,8.480405,0,0.4825473,-0.4825473,16.2305,41.61658,0.1311652,0.5042619,0,0,8.480405
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,53.85841,53.85841,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,24.00125,7.997857,0,1.117203,-1.117203,15.05286,38.597,0.1311652,1.167477,0,0,7.997857
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,52.09993,52.09993,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,25.24258,6.880654,0,1.388124,-1.388124,13.58965,34.84519,0.1311652,1.450589,0,0,6.880654
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,50.52548,50.52548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.78494,5.492531,0,0,0,13.58965,34.84519,0.1311652,0,0,0,5.492531
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,49.30886,49.30886,1.299907,1.299907,0,-1,0,1.299907,0,0,2.220446E-16,0,0,1.368323,1.299907,0,0,26.78494,5.492531,0,1.368323,-1.368323,12.14731,31.14689,0.1311652,1.429898,0,0,5.492531
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,47.95934,47.95934,0.8105692,0.8105692,0,-1,0,0.8105692,0,0,1.110223E-16,0,0,0.8532308,0.8105692,0,0,28.3053,4.124207,0,0.8532308,-0.8532308,11.24793,28.84078,0.1311652,0.8916262,0,0,4.124207
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,46.84495,46.84495,0.5920846,0.5920846,0,0,0,0.5920846,0,0,0,0,0,0.623247,0.5920846,0,0,29.25333,3.270977,0,0.623247,-0.623247,10.59097,27.15627,0.1311652,0.6512931,0,0,3.270977
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,46.00661,46.00661,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,29.94583,2.64773,8.36,0,8.36,18.52196,47.49211,0.1317016,3.230164,0,12,2.64773
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.5039,49.59701,45.14782,5.501554,5.501554,12,0,3.372,5.501554,27.33592,0,0,0,1.5039,0,0,6.498446,6.173524,21.58583,10.17173,7.677424,0,7.677424,25.8054,66.16757,0.1321804,6.051709,1.20312,12,11.67563
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.054688,53.51191,47.27435,5.816266,5.816266,12,0,3.372,5.816266,35.32658,0,0,0,2.054688,0,0,6.183734,5.874547,13.90841,17.08141,7.929235,0,7.929235,33.32774,85.45557,0.1326663,6.397892,1.64375,12,19.1361
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.332167,63.60196,52.76447,4.967347,4.967347,0,-1,0,4.967347,67.08142,0,0,0,3.332167,5.228786,4.967347,0,0,5.979171,24.21772,0,1.896619,-1.896619,31.32853,80.32939,0.1326663,5.464082,2.665734,0,27.54989
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.105396,68.6412,58.1728,0.05585923,0.05585923,0,0,0,0.05585923,5559.324,0,0,0,3.105396,0.05879918,0.05585923,0,0,8.086526,22.3211,3.046596,0,3.046596,34.21878,87.74029,0.132508,0.06144515,2.484316,0,25.4265
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,4.702042,79.79188,62.56899,2.631121,2.631121,0,0,0,2.631121,178.7087,0,0,0,4.702042,2.769601,2.631121,0,0,5.03993,25.06304,1.932441,0,1.932441,36.05206,92.44098,0.1324078,2.894233,3.761633,0,29.76508
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,5.552044,87.37813,65.78945,1.488333,1.488333,0,0,0,1.488333,373.0378,0.8778886,0,0,5.552044,1.566666,1.488333,0,0,3.107489,26.80224,3.107489,0,3.107489,39.00008,100,0.1322469,1.637166,4.441635,0,32.35428
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,6.155389,94.22324,68.89745,4.533324,4.533324,0,0,0,4.533324,135.7809,1.383469,0,0,6.155389,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1322469,4.986657,4.924312,0,35.75437
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,4.806572,89.72663,70.67638,1.027269,1.027269,0,-1,0,1.027269,467.8983,3.725237,0,0,4.806572,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1322469,1.129995,3.845258,0,34.40555
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.401948,76.24734,71.24891,3.414918,3.414918,0,0,0,3.414918,41.05363,0,4.440892E-16,0,1.401948,3.59465,3.414918,0,0,0,29.59898,0,2.192703,-2.192703,36.68877,94.07357,0.1322469,3.75641,1.121558,0,31.00093
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.8205143,74.66115,71.77032,1.600833,1.600833,0,0,0,1.600833,51.25547,0,0,0,0.8205143,1.685087,1.600833,0,0,2.436336,27.40627,0,0.8645726,-0.8645726,35.77743,91.73681,0.1322469,1.760916,0.6564115,0,28.22679
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.9874567,74.32037,70.85018,3.724252,3.724252,0,0,0,3.724252,26.51423,0,4.440892E-16,0,0.9874567,3.920265,3.724252,0,0,3.396972,26.5417,0,2.932809,-2.932809,32.68597,83.81003,0.1322469,4.096677,0.7899653,0,27.52916
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3424569,69.65141,68.48851,8.112211,8.112211,12,0,3.372,8.112211,4.221498,0,0,0,0.3424569,0,0,3.887789,3.693399,6.655649,23.60889,4.035856,0,4.035856,36.51472,93.62731,0.1325009,8.923432,0.2739655,12,23.95135
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,66.13706,66.13706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.619792,27.24117,0,0,0,36.51472,93.62731,0.1325009,0,0,0,27.24117
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,63.55046,63.55046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.619792,27.24117,0,0,0,36.51472,93.62731,0.1325009,0,0,0,27.24117
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,60.72873,60.72873,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,2.619792,27.24117,0,1.64442,-1.64442,34.78135,89.18278,0.1325009,1.718419,0,0,27.24117
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,57.88654,57.88654,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,4.446926,25.59674,0,0.3895404,-0.3895404,34.37074,88.12993,0.1325009,0.4070697,0,0,25.59674
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,55.668,55.668,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,4.879749,25.2072,0,0.5723895,-0.5723895,33.76739,86.58288,0.1325009,0.598147,0,0,25.2072
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.515737,24.63482,0,0,0,33.76739,86.58288,0.1325009,0,0,0,24.63482
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,52.27374,52.27374,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,5.515737,24.63482,0,1.986853,-1.986853,31.67306,81.21282,0.1325009,2.076262,0,0,24.63482
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,50.71973,50.71973,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,7.723352,22.64796,0,0.1513303,-0.1513303,31.51355,80.8038,0.1325009,0.1581401,0,0,22.64796
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,49.48267,49.48267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.891497,22.49663,0,0,0,31.51355,80.8038,0.1325009,0,0,0,22.49663
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,48.13314,48.13314,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,7.891497,22.49663,0,1.95255,-1.95255,29.45538,75.52646,0.1325009,2.040415,0,0,22.49663
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,47.00853,47.00853,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,10.061,20.54408,0,0.5423463,-0.5423463,28.8837,74.06061,0.1325009,0.5667519,0,0,20.54408
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,46.23153,46.23153,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,10.6636,20.00174,0,0.5225536,-0.5225536,28.33288,72.64825,0.1325009,0.5460685,0,0,20.00174
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.339337,49.29666,45.34207,1.090118,1.090118,0,0,0,1.090118,122.8617,0,0,0,1.339337,1.147492,1.090118,0,0,11.24422,19.47918,0.191845,0,0.191845,28.51488,73.11492,0.1324909,1.19913,1.07147,0,20.81852
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.134491,57.25737,47.49927,0,0,0,0,0,0,0,0,0,0,3.134491,0,0,0,0,11.05237,19.65184,3.134491,0,3.134491,31.48851,80.73962,0.1323291,0,2.507592,0,22.78633
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.204602,66.99697,52.9894,0.7236612,0.7236612,0,-1,0,0.7236612,581.018,0,0,0,4.204602,0.7617486,0.7236612,0,0,7.917883,22.47288,3.442853,0,3.442853,34.75469,89.11442,0.1321517,0.7960273,3.363681,0,26.67748
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,5.614975,78.81027,58.39772,1.773995,1.773995,0,0,0,1.773995,316.5158,0,0,0,5.614975,1.867363,1.773995,0,0,4.47503,25.57145,3.747612,0,3.747612,38.30999,98.23055,0.1319592,1.951395,4.49198,0,31.18643
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,6.597793,88.74485,62.80413,0,0,0,0,0,0,0,5.870375,0,0,6.597793,0,0,0,0,0.7274178,28.9443,0.7274178,0,0.7274178,39.00008,100,0.1319219,0,5.278234,0,35.5421
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,6.897698,94.44836,66.01437,0.6451645,0.6451645,0,0,0,0.6451645,1069.138,6.218577,0,0,6.897698,0.6791205,0.6451645,0,0,0,29.59898,0,0,0,39.00008,100,0.1319219,0.709681,5.518158,0,36.49668
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.316982,85.68165,69.12238,5.029613,5.029613,0,0,0,5.029613,85.8313,0,0,0,4.316982,5.29433,5.029613,0,0,0,29.59898,0,0.9773471,-0.9773471,37.96986,97.35843,0.1319219,5.532574,3.453586,0,33.91596
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,3.632505,84.74139,70.91152,9.030632,8.36,0,-1,0,8.36,43.45101,0,0.6706322,1.573695,3.632505,8.8,8.36,0,0,1.085941,28.62163,0,5.167495,-5.167495,32.52285,83.39175,0.1319219,9.933696,2.906004,0,32.25414
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,4.556811,89.44087,71.42271,1.197983,1.197983,0,0,0,1.197983,380.3736,0,0,0,4.556811,1.261035,1.197983,0,0,6.827603,23.45414,3.295776,0,3.295776,35.64949,91.40878,0.1317532,1.317781,3.645449,0,28.01095
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.201611,84.12526,71.99524,2.922539,2.922539,0,0,0,2.922539,109.549,0,0,0,3.201611,3.076356,2.922539,0,0,3.531827,26.42033,0.1252545,0,0.1252545,35.76832,91.71346,0.1317468,3.214792,2.561289,0,29.62194
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.7209803,73.60561,71.08533,0.3924985,0.3924985,0,0,0,0.3924985,183.6899,0,0,0,0.7209803,0.4131564,0.3924985,0,0,3.406572,26.53306,0.3078239,0,0.3078239,36.06035,92.46224,0.131731,0.4317484,0.5767843,0,27.25404
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.2867451,69.63592,68.66232,3.793537,3.793537,0,0,0,3.793537,7.558779,0,4.440892E-16,0,0.2867451,3.993197,3.793537,0,0,3.098748,26.8101,0,3.706452,-3.706452,32.1534,82.44446,0.131731,4.172891,0.229396,0,27.09685
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,66.31086,66.31086,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,7.217028,23.10365,0,7.945735,-7.945735,23.77786,60.96876,0.131731,8.303292,0,0,23.10365
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,63.71405,63.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.04562,15.15792,0,0,0,23.77786,60.96876,0.131731,0,0,0,15.15792
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,60.96387,60.96387,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,16.04562,15.15792,0,6.096815,-6.096815,17.35126,44.49031,0.131731,6.371171,0,0,15.15792
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,58.08079,58.08079,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,22.81986,9.061104,0,1.679597,-1.679597,15.58081,39.95071,0.131731,1.755178,0,0,9.061104
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,55.8418,55.8418,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,24.68608,7.381507,0,0.6465894,-0.6465894,14.89924,38.20311,0.131731,0.6756859,0,0,7.381507
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,54.22646,54.22646,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,25.40451,6.734918,0,0.3314892,-0.3314892,14.54982,37.30716,0.131731,0.3464062,0,0,6.734918
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,52.44754,52.44754,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,25.77283,6.403429,0,1.1123,-1.1123,13.37736,34.30084,0.131731,1.162353,0,0,6.403429
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,50.92421,50.92421,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,27.00872,5.291129,0,2.279506,-2.279506,10.97454,28.1398,0.131731,2.382084,0,0,5.291129
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,49.68714,49.68714,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,29.54151,3.011623,0,1.437556,-1.437556,9.459228,24.25438,0.131731,1.502246,0,0,3.011623
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,48.33761,48.33761,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,31.13879,1.574067,0,0.8170016,-0.8170016,8.598033,22.04619,0.131731,0.8537667,0,0,1.574067
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,47.24368,47.24368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.04657,0.7570653,0,0,0,8.598033,22.04619,0.131731,0,0,0,0.7570653
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,46.43601,46.43601,1.806469,1.806469,10.60647,0,3.019437,1.806469,0,0,0,0,0,0,0,8.8,8.36,32.04657,0.7570653,8.36,0,8.36,16.52902,42.38203,0.1321321,1.987116,0,12,0.7570653
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,1.936498,51.37333,45.57722,3.714968,3.714968,11.57962,0,3.265644,3.714968,52.12691,0,0,0,1.936498,0,0,7.864654,7.471421,23.68657,8.281065,9.407919,0,9.407919,25.45416,65.26694,0.1325825,4.086465,1.549199,12,10.21756
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.299752,58.06343,47.73441,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.299752,0,0,8.8,8.36,14.27865,16.74819,11.65975,0,11.65975,36.51557,93.62949,0.132615,0,2.639801,12,20.04795
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.079747,74.67809,53.25521,0.7348429,0.7348429,0,-1,0,0.7348429,827.3533,2.687329,0,0,6.079747,0.7735189,0.7348429,0,0,2.618899,27.24197,2.618899,0,2.618899,39.00008,100,0.1324818,0.8083272,4.863798,0,33.32172
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,6.96184,85.28345,58.66354,0,0,0,0,0,0,0,6.96184,0,0,6.96184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324818,0,5.569472,0,36.56082
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,6.562827,88.85558,63.02906,3.386389,3.386389,0,0,0,3.386389,193.8001,2.998206,0,0,6.562827,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1324818,3.725028,5.250261,0,36.1618
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,6.896323,94.75069,66.24952,2.208354,2.208354,0,0,0,2.208354,312.2835,4.57174,0,0,6.896323,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1324818,2.429189,5.517058,0,36.4953
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,7.264954,100.9877,69.29618,1.981616,1.981616,0,0,0,1.981616,366.6177,5.179043,0,0,7.264954,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1324818,2.179777,5.811963,0,36.86393
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,6.132273,96.89769,71.08533,0.1037847,0.1037847,0,-1,0,0.1037847,5908.647,6.023026,0,0,6.132273,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1324818,0.1141632,4.905818,0,35.73125
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,4.829839,90.92929,71.59651,0,0,0,0,0,0,0,4.829839,0,0,4.829839,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324818,0,3.863871,0,34.42882
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.4829,85.5107,72.16904,3.174001,3.174001,0,0,0,3.174001,109.7322,0.1418471,0,0,3.4829,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1324818,3.491401,2.78632,0,33.08188
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.492301,76.58295,71.24891,1.659177,1.659177,0,0,0,1.659177,89.94227,0,2.220446E-16,0,1.492301,1.746502,1.659177,0,0,0,29.59898,0,0.2542006,-0.2542006,38.73213,99.31295,0.1324818,1.825095,1.193841,0,31.09128
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3338526,69.97243,68.83611,0,0,0,0,0,0,0,0.05140747,0,0,0.3338526,0,0,0,0,0.2824451,29.34478,0.2824451,0,0.2824451,39.00008,100,0.1324675,0,0.2670821,0,29.67863
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,66.53578,66.53578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324675,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,63.94919,63.94919,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1324675,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,61.12745,61.12745,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1324675,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,58.25459,58.25459,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1324675,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,56.01561,56.01561,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1324675,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,54.40026,54.40026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1324675,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,52.65201,52.65201,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1324675,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,51.09801,51.09801,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1324675,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,49.86094,49.86094,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1324675,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,48.53186,48.53186,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1324675,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,47.41748,47.41748,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1324675,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,46.64048,46.64048,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1324675,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.292999,49.62817,45.80214,2.593085,2.593085,0,0,0,2.593085,49.86334,0,4.440892E-16,0,1.292999,2.729563,2.593085,0,0,10.66858,19.99726,0,1.436564,-1.436564,27.3647,70.16577,0.1324675,2.852394,1.034399,0,21.29026
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.045294,57.48508,47.99001,4.018846,4.018846,0,0,0,4.018846,75.77534,0,0,0,3.045294,4.230364,4.018846,0,0,12.26476,18.56069,0,1.18507,-1.18507,26.11553,66.96277,0.1324675,4.420731,2.436235,0,21.60599
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,4.692297,69.38303,53.48013,7.292486,7.292486,0,-1,0,7.292486,64.34427,0,0,0,4.692297,7.676301,7.292486,0,0,13.5815,17.37562,0,2.984004,-2.984004,22.97012,58.89761,0.1324675,8.021735,3.753838,0,22.06792
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,4.57232,75.0554,58.89869,5.521786,5.521786,0,0,0,5.521786,82.80508,0,0,0,4.57232,5.812406,5.521786,0,0,16.89706,14.39162,0,1.240086,-1.240086,21.66295,55.54591,0.1324675,6.073964,3.657856,0,18.96394
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,4.745806,80.70956,63.20286,0,0,0,0,0,0,0,0,0,0,4.745806,0,0,0,0,18.27494,13.15153,4.745806,0,4.745806,26.16522,67.09016,0.132227,0,3.796645,0,17.89734
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,7.245069,96.92759,66.42332,1.626542,1.626542,0,0,0,1.626542,445.4276,0,0,0,7.245069,1.71215,1.626542,0,0,13.52913,17.42276,5.532919,0,5.532919,31.4142,80.54908,0.1319478,1.789197,5.796055,0,24.66783
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,7.535016,102.9071,69.46999,0,0,0,0,0,0,0,0,0,0,7.535016,0,0,0,0,7.996214,22.40239,7.535016,0,7.535016,38.56255,98.87813,0.1315693,0,6.028013,0,29.9374
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,6.391827,98.53847,71.24891,1.898625,1.898625,0,-1,0,1.898625,336.6555,3.932076,0,0,6.391827,1.998553,1.898625,0,0,0.4611976,29.1839,0.4611976,0,0.4611976,39.00008,100,0.1315463,2.088488,5.113461,0,35.57573
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,3.692164,85.96497,71.77032,2.716892,2.716892,0,0,0,2.716892,135.8966,0.8322778,0,0,3.692164,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1315463,2.988581,2.953731,0,33.29114
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.118709,80.12318,72.34284,3.127362,3.127362,0,0,0,3.127362,67.74748,0,0,0,2.118709,3.29196,3.127362,0,0,0,29.59898,0,1.173251,-1.173251,37.76336,96.82894,0.1315463,3.440098,1.694967,0,31.71769
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,1.908926,78.28339,71.37159,6.752589,6.752589,0,0,0,6.752589,28.26954,0,8.881784E-16,0,1.908926,7.107988,6.752589,0,0,1.303612,28.42573,0,5.199062,-5.199062,32.28307,82.77694,0.1315463,7.427847,1.527141,0,30.33465
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3428024,70.17845,69.00992,10.44353,10.44353,12,0,3.372,10.44353,3.282436,0,0,0,0.3428024,0,0,1.556465,1.478642,7.080348,23.22667,1.821444,0,1.821444,34.01104,87.20763,0.1316563,11.48789,0.2742419,12,23.56947
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,66.70959,66.70959,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,5.258904,24.86596,0,6.353417,-6.353417,27.31395,70.03564,0.1316563,6.639321,0,0,24.86596
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,64.12299,64.12299,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,12.31826,18.51255,0,7.08958,-7.08958,19.84088,50.87395,0.1316563,7.408611,0,0,18.51255
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,61.30125,61.30125,4.972708,4.972708,0,-1,0,4.972708,0,0,8.881784E-16,0,0,5.234429,4.972708,0,0,20.19557,11.42297,0,5.234429,-5.234429,14.32331,36.72636,0.1316563,5.469979,0,0,11.42297
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,58.45907,58.45907,1.569871,1.569871,0,-1,0,1.569871,0,0,2.220446E-16,0,0,1.652495,1.569871,0,0,26.0116,6.188539,0,1.652495,-1.652495,12.58142,32.26,0.1316563,1.726858,0,0,6.188539
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,56.20986,56.20986,0.04726951,0.04726951,0,-1,0,0.04726951,0,0,6.938894E-18,0,0,0.04975738,0.04726951,0,0,27.84771,4.536043,0,0.04975738,-0.04975738,12.52898,32.12551,0.1316563,0.05199646,0,0,4.536043
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,54.57407,54.57407,0.737447,0.737447,0,-1,0,0.737447,0,0,0,0,0,0.77626,0.737447,0,0,27.90299,4.486286,0,0.77626,-0.77626,11.71073,30.02744,0.1316563,0.8111917,0,0,4.486286
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,52.84626,52.84626,0.8206852,0.8206852,0,-1,0,0.8206852,0,0,0,0,0,0.8638791,0.8206852,0,0,28.7655,3.710026,0,0.8638791,-0.8638791,10.80012,27.69255,0.1316563,0.9027537,0,0,3.710026
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,51.30248,51.30248,0.8932414,0.8932414,0,-1,0,0.8932414,0,0,1.110223E-16,0,0,0.9402542,0.8932414,0,0,29.72537,2.846147,0,0.9402542,-0.9402542,9.809003,25.15124,0.1316563,0.9825656,0,0,2.846147
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,50.06541,50.06541,1.327902,1.327902,0,-1,0,1.327902,0,0,0,0,0,1.397791,1.327902,0,0,30.7701,1.905892,0,1.397791,-1.397791,8.335601,21.37329,0.1316563,1.460692,0,0,1.905892
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,48.70567,48.70567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.3232,0.5081012,0,0,0,8.335601,21.37329,0.1316563,0,0,0,0.5081012
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,47.61173,47.61173,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.3232,0.5081012,8.36,0,8.36,16.26659,41.70913,0.1320475,1.964643,0,12,0.5081012
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,46.8654,46.8654,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,23.9632,8.032101,8.36,0,8.36,24.19759,62.04497,0.1324353,1.955769,0,12,8.032101
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.866986,51.63499,46.03728,2.832945,2.832945,11.63295,0,3.279135,2.832945,65.90267,1.776357E-15,0,0,1.866986,0,0,8.8,8.36,15.6032,15.5561,10.22699,0,10.22699,33.89976,86.92228,0.132839,3.11624,1.493589,12,17.42309
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.392349,62.39025,48.22515,0,0,0,0,0,0,0,0,0,0,4.392349,0,0,0,0,5.37621,24.76039,4.392349,0,4.392349,38.0667,97.60674,0.1326198,0,3.513879,0,29.15274
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,5.925095,74.61389,53.74594,5.865776,5.865776,0,-1,0,5.865776,101.0113,0,0,0,5.925095,6.174501,5.865776,0,0,0.9838613,28.7135,0,0.2494063,-0.2494063,37.80381,96.93265,0.1326198,6.452353,4.740076,0,34.6386
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,6.945529,85.77527,59.11338,6.595095,6.595095,0,0,0,6.595095,105.3136,0,0,0,6.945529,6.942205,6.595095,0,0,1.26098,28.4641,0.003323437,0,0.003323437,37.80696,96.94073,0.1326196,7.254604,5.556423,0,35.40963
