Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.210001,87.62257,63.42778,0.804362,0.804362,0,0,0,0.804362,772.0405,4.105648,0,0,6.210001,0.8466969,0.804362,0,0,1.257656,28.46709,1.257656,0,1.257656,39.00008,100,0.1325569,0.8847982,4.968,0,34.67709
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.025029,90.72435,66.64825,2.50564,2.50564,0,0,0,2.50564,240.4587,3.387513,0,0,6.025029,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1325569,2.756204,4.820023,0,35.62401
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,6.778327,98.66702,69.69491,3.395962,3.395962,0,0,0,3.395962,199.5996,3.20363,0,0,6.778327,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1325569,3.735558,5.422662,0,36.3773
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,5.643391,94.74454,71.42271,0,0,0,-1,0,0,0,5.643391,0,0,5.643391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325569,0,4.514713,0,35.24237
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.122139,92.76142,71.94411,1.970083,1.970083,0,0,0,1.970083,259.9962,3.048368,0,0,5.122139,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1325569,2.167091,4.097712,0,34.72112
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,3.853467,87.5174,72.51665,0,0,0,0,0,0,0,3.853467,0,0,3.853467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325569,0,3.082774,0,33.45245
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,1.899945,78.42171,71.53517,5.361065,5.361065,0,0,0,5.361065,35.43969,0,0,0,1.899945,5.643226,5.361065,0,0,0,29.59898,0,3.743281,-3.743281,35.05431,89.88268,0.1325569,5.897171,1.519956,0,31.49892
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.332757,70.31918,69.18372,1.535808,1.535808,0,0,0,1.535808,21.66657,0,0,0,0.332757,1.61664,1.535808,0,0,4.159202,25.8557,0,1.283883,-1.283883,33.70098,86.4126,0.1325569,1.689389,0.2662056,0,26.18845
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,66.93451,66.93451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.585738,24.57181,0,0,0,33.70098,86.4126,0.1325569,0,0,0,24.57181
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,64.34792,64.34792,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.585738,24.57181,0,7.253803,-7.253803,26.0548,66.80705,0.1325569,7.580225,0,0,24.57181
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,61.5364,61.5364,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.64552,17.31801,0,6.489778,-6.489778,19.21398,49.26651,0.1325569,6.781817,0,0,17.31801
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,58.68399,58.68399,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.85638,10.82823,0,0.2460552,-0.2460552,18.95461,48.60147,0.1325569,0.2571276,0,0,10.82823
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,56.41433,56.41433,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,21.12978,10.58218,0,1.164356,-1.164356,17.72727,45.45445,0.1325569,1.216752,0,0,10.58218
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,54.77854,54.77854,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.42351,9.417822,0,0.3008265,-0.3008265,17.41017,44.64138,0.1325569,0.3143637,0,0,9.417822
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,53.05074,53.05074,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.75776,9.116996,0,2.581729,-2.581729,14.68879,37.66349,0.1325569,2.697907,0,0,9.116996
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,51.5274,51.5274,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.62635,6.535266,0,1.583839,-1.583839,13.01928,33.3827,0.1325569,1.655112,0,0,6.535266
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,50.29034,50.29034,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.38617,4.951427,0,0.8568084,-0.8568084,12.11612,31.06692,0.1325569,0.8953647,0,0,4.951427
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,48.94081,48.94081,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.33818,4.094619,0,1.115147,-1.115147,10.94065,28.0529,0.1325569,1.165329,0,0,4.094619
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,47.84687,47.84687,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.57723,2.979472,0,1.126154,-1.126154,9.753585,25.00914,0.1325569,1.176831,0,0,2.979472
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,47.10055,47.10055,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.82851,1.853318,0,1.290218,-1.290218,8.393575,21.52194,0.1325569,1.348278,0,0,1.853318
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,1.994028,52.29771,46.29287,5.919566,5.919566,12,0,3.372,5.919566,33.68538,0,0,0,1.994028,0,0,6.080434,5.776412,32.26209,0.5630997,7.770441,0,7.770441,15.76526,40.42367,0.1330108,6.511522,1.595223,12,2.557128
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.594419,59.87228,48.48074,2.173225,2.173225,10.97323,0,3.112226,2.173225,165.3956,0,0,0,3.594419,0,0,8.8,8.36,24.49165,7.556497,11.95442,0,11.95442,27.10622,69.50299,0.1332536,2.390548,2.875535,12,11.15092
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.713159,70.05294,54.00154,2.152606,2.152606,0,-1,0,2.152606,218.9513,0,0,0,4.713159,2.265901,2.152606,0,0,12.53723,18.31547,2.447257,0,2.447257,29.42789,75.45599,0.1331321,2.367867,3.770527,0,23.02863
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,3.808233,72.55805,59.34853,0.07781794,0.07781794,0,0,0,0.07781794,4893.773,0,0,0,3.808233,0.08191362,0.07781794,0,0,10.08997,20.51801,3.72632,0,3.72632,32.96299,84.52032,0.1329476,0.08559974,3.046587,0,24.32624
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.249839,75.15511,63.66293,1.832395,1.832395,0,0,0,1.832395,177.3548,0,0,0,3.249839,1.928837,1.832395,0,0,6.363649,23.87169,1.321003,0,1.321003,34.2162,87.73368,0.1328823,2.015634,2.599871,0,27.12153
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.776992,76.82778,66.88339,1.578797,1.578797,0,0,0,1.578797,175.8929,0,0,0,2.776992,1.661891,1.578797,0,0,5.042647,25.0606,1.115101,0,1.115101,35.27408,90.44618,0.1328272,1.736677,2.221594,0,27.83759
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.214898,81.89951,69.93005,7.151236,7.151236,0,0,0,7.151236,44.95584,0,8.881784E-16,0,3.214898,7.527617,7.151236,0,0,3.927546,26.06419,0,4.312719,-4.312719,30.72808,78.78978,0.1328272,7.86636,2.571919,0,29.27909
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.512929,80.94463,71.65785,0.9067894,0.9067894,0,-1,0,0.9067894,277.1238,0,0,0,2.512929,0.9545151,0.9067894,0,0,8.719456,21.75147,1.558414,0,1.558414,32.20652,82.58065,0.1327503,0.9974683,2.010343,0,24.2644
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.410095,89.63476,72.16904,0,0,0,0,0,0,0,0,0,0,4.410095,0,0,0,0,7.161042,23.15404,4.410095,0,4.410095,36.3903,93.30827,0.1325332,0,3.528076,0,27.56413
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.113976,84.5259,72.69044,4.849401,4.849401,0,0,0,4.849401,64.21362,0,0,0,3.113976,5.104633,4.849401,0,0,2.750947,27.12313,0,1.990657,-1.990657,34.29197,87.92794,0.1325332,5.334342,2.491181,0,30.2371
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.290146,76.37454,71.77032,2.457719,2.457719,0,0,0,2.457719,52.49362,0,0,0,1.290146,2.587073,2.457719,0,0,4.962788,25.13247,0,1.296927,-1.296927,32.92488,84.42261,0.1325332,2.703491,1.032117,0,26.42262
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.22199,70.16528,69.40865,4.076423,4.076423,0,0,0,4.076423,5.445704,0,0,0,0.22199,4.290972,4.076423,0,0,6.403818,23.83554,0,4.068982,-4.068982,28.6358,73.42498,0.1325332,4.484066,0.177592,0,24.05753
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,67.10831,67.10831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92491,19.76656,0,0,0,28.6358,73.42498,0.1325332,0,0,0,19.76656
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,64.58306,64.58306,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,10.92491,19.76656,0,6.041044,-6.041044,22.26798,57.09727,0.1325332,6.312891,0,0,19.76656
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,61.76132,61.76132,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,17.63718,13.72552,0,8.130001,-8.130001,13.69821,35.12354,0.1325332,8.495852,0,0,13.72552
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,58.85779,58.85779,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,26.67052,5.595514,0,1.732763,-1.732763,11.87171,30.44023,0.1325332,1.810738,0,0,5.595514
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,56.58813,56.58813,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,28.59581,3.862751,0,2.052783,-2.052783,9.707889,24.89197,0.1325332,2.145159,0,0,3.862751
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,54.95234,54.95234,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,30.87668,1.809967,0,1.054379,-1.054379,8.596477,22.0422,0.1325332,1.101826,0,0,1.809967
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,53.22454,53.22454,1.336874,0.7178093,0,-1,0,0.7178093,0,0,0.6190645,0.7527518,0,0.7555888,0.7178093,0,0,32.04821,0.7555888,0,0.7555888,-0.7555888,7.800015,20,0.1325332,1.470561,0,0,0.7555888
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,51.70121,51.70121,0.6181879,0,0,-1,0,0,0,0,0.6181879,0.6800067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325332,0.6800067,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,50.49481,50.49481,1.251203,0,0,-1,0,0,0,0,1.251203,1.376323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325332,1.376323,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,49.14528,49.14528,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325332,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,48.05135,48.05135,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328814,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,47.32547,47.32547,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1331272,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.401683,50.72602,46.54847,4.692933,4.692933,12,0,3.372,4.692933,29.86796,0,0,0,1.401683,0,0,7.307067,6.941714,16.16775,15.048,8.343397,0,8.343397,31.57724,80.96712,0.1336114,5.162226,1.121347,12,16.44968
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.110235,61.95119,48.73634,7.328786,7.328786,0,0,0,7.328786,56.08343,0,8.881784E-16,0,4.110235,7.714511,7.328786,0,0,7.824356,22.55706,0,3.604277,-3.604277,27.778,71.2255,0.1336114,8.061665,3.288188,0,26.66729
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.74008,70.41174,54.22646,1.258173,1.258173,0,-1,0,1.258173,376.743,0,0,0,4.74008,1.324393,1.258173,0,0,11.82911,18.95278,3.415687,0,3.415687,31.01841,79.53422,0.1334439,1.383991,3.792064,0,23.69286
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.404984,83.77274,59.57345,7.26453,7.26453,0,0,0,7.26453,88.16791,8.881784E-16,0,0,6.404984,7.646874,7.26453,0,0,8.413421,22.0269,0,1.24189,-1.24189,29.70934,76.17764,0.1334439,7.990983,5.123987,0,28.43188
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.347885,88.87181,63.88785,3.710587,3.710587,0,0,0,3.710587,171.075,0,0,0,6.347885,3.905881,3.710587,0,0,9.793299,20.78501,2.442004,0,2.442004,32.02603,82.11786,0.1333244,4.081645,5.078308,0,27.13289
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,4.747064,85.19583,67.05719,3.741095,3.741095,0,0,0,3.741095,126.8897,0,0,0,4.747064,3.937995,3.741095,0,0,7.351294,22.98281,0.8090696,0,0.8090696,32.79358,84.08593,0.1332849,4.115204,3.797651,0,27.72988
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,4.975727,89.84341,70.10385,4.355729,4.355729,0,0,0,4.355729,114.2341,0,0,0,4.975727,4.584978,4.355729,0,0,6.542225,23.71098,0.390749,0,0.390749,33.16428,85.03644,0.1332658,4.791302,3.980582,0,28.6867
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,4.910797,91.5975,71.83166,2.244019,2.244019,0,-1,0,2.244019,218.8394,0,0,0,4.910797,2.362125,2.244019,0,0,6.151475,24.06265,2.548672,0,2.548672,35.58216,91.23612,0.1331414,2.468421,3.928638,0,28.97345
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.012446,92.70467,72.34284,2.074993,2.074993,0,0,0,2.074993,241.5645,0,0,0,5.012446,2.184203,2.074993,0,0,3.602804,26.35645,2.828243,0,2.828243,38.26527,98.11587,0.1330037,2.282492,4.009957,0,31.3689
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.744382,83.18523,72.86425,5.005594,5.005594,0,0,0,5.005594,54.82631,0,8.881784E-16,0,2.744382,5.269046,5.005594,0,0,0.7745608,28.90187,0,2.524664,-2.524664,35.60403,91.29221,0.1330037,5.506153,2.195506,0,31.64626
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.343537,76.75259,71.94411,0.8543607,0.8543607,0,0,0,0.8543607,157.2565,0,0,0,1.343537,0.899327,0.8543607,0,0,3.579743,26.37721,0.4442104,0,0.4442104,36.02545,92.37276,0.1329821,0.9397967,1.07483,0,27.72075
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3040006,70.62206,69.58244,9.212516,9.212516,11.90247,0,3.347325,9.212516,3.299865,0,0,0,0.3040006,0,0,2.689955,2.555457,3.135532,26.777,2.859458,0,2.859458,38.73817,99.32845,0.1331491,10.13377,0.2432005,12,27.081
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,67.34345,67.34345,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.2760743,29.35051,0,8.280997,-8.280997,30.00923,76.94659,0.1331491,8.653643,0,0,29.35051
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,64.75686,64.75686,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.477182,21.06951,0,3.153334,-3.153334,26.68533,68.42377,0.1331491,3.295234,0,0,21.06951
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,61.93512,61.93512,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.98089,17.91618,0,2.190343,-2.190343,24.3765,62.50373,0.1331491,2.288908,0,0,17.91618
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,59.06226,59.06226,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.4146,15.72584,0,0.8595196,-0.8595196,23.47049,60.18062,0.1331491,0.898198,0,0,15.72584
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,56.79261,56.79261,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.36962,14.86632,0,1.030069,-1.030069,22.3847,57.39655,0.1331491,1.076422,0,0,14.86632
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,55.14659,55.14659,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.51414,13.83625,0,0.3940711,-0.3940711,21.96931,56.33146,0.1331491,0.4118043,0,0,13.83625
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,53.39834,53.39834,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.952,13.44218,0,0.4137788,-0.4137788,21.53315,55.2131,0.1331491,0.4323988,0,0,13.44218
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,51.90568,51.90568,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.41176,13.0284,0,0.5001115,-0.5001115,21.00599,53.8614,0.1331491,0.5226166,0,0,13.0284
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,50.66861,50.66861,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.96744,12.52829,0,0.9567243,-0.9567243,19.99751,51.27557,0.1331491,0.999777,0,0,12.52829
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,49.3702,49.3702,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,20.03046,11.57156,0,1.071778,-1.071778,18.86776,48.37877,0.1331491,1.120008,0,0,11.57156
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,48.27627,48.27627,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.22133,10.49978,0,0.3486099,-0.3486099,18.50029,47.43655,0.1331491,0.3642974,0,0,10.49978
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,47.56061,47.56061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.60867,10.15117,0,0,0,18.50029,47.43655,0.1331491,0,0,0,10.15117
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6674336,48.74727,46.78361,0.7338716,0.7338716,0,0,0,0.7338716,90.94692,0,0,0,0.6674336,0.7724964,0.7338716,0,0,21.60867,10.15117,0,0.1050628,-0.1050628,18.38955,47.15259,0.1331491,0.8072587,0.5339469,0,10.81861
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6091587,50.7567,48.94081,0,0,0,0,0,0,0,0,0,0,0.6091587,0,0,0,0,21.72541,10.04611,0.6091587,0,0.6091587,18.96745,48.63438,0.1331195,0,0.487327,0,10.65527
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5661992,56.1808,54.43093,3.153775,3.153775,0,-1,0,3.153775,17.95306,0,8.881784E-16,0,0.5661992,3.319763,3.153775,0,0,21.11625,10.59435,0,2.753564,-2.753564,16.06493,41.19205,0.1331195,3.469153,0.4529594,0,11.16055
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.199334,67.07858,59.74725,0,0,0,0,0,0,0,0,0,0,2.199334,0,0,0,0,24.17576,7.84079,2.199334,0,2.199334,18.15141,46.54197,0.1330126,0,1.759468,0,10.04012
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7009182,66.38661,64.06165,3.362167,3.362167,0,0,0,3.362167,20.84722,0,4.440892E-16,0,0.7009182,3.539123,3.362167,0,0,21.97643,9.820191,0,2.838205,-2.838205,15.15968,38.87088,0.1330126,3.698383,0.5607346,0,10.52111
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.9494672,70.47449,67.231,7.660284,7.660284,12,0,3.372,7.660284,12.39467,0,0,0,0.9494672,0,0,4.339716,4.12273,25.12999,6.981987,5.072197,0,5.072197,19.97158,51.20909,0.1333036,8.426312,0.7595738,12,7.931454
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.750652,80.40025,70.27766,7.684597,7.684597,12,0,3.372,7.684597,35.79436,0,0,0,2.750652,0,0,4.315403,4.099633,20.05779,11.54696,6.850286,0,6.850286,26.47034,67.87252,0.1336795,8.453056,2.200522,12,14.29762
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,4.957118,92.01721,71.99524,1.720756,1.720756,0,-1,0,1.720756,288.0779,0,0,0,4.957118,1.811322,1.720756,0,0,13.20751,17.71222,3.145796,0,3.145796,29.4547,75.52472,0.1335269,1.892832,3.965695,0,22.66934
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.352567,85.34177,72.51665,0,0,0,0,0,0,0,0,0,0,3.352567,0,0,0,0,10.06171,20.54344,3.352567,0,3.352567,32.63522,83.67989,0.1333646,0,2.682053,0,23.89601
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7167996,75.58092,73.03805,5.109326,5.109326,0,0,0,5.109326,14.02924,0,8.881784E-16,0,0.7167996,5.378238,5.109326,0,0,6.709144,23.56075,0,4.661439,-4.661439,27.72164,71.08098,0.1333646,5.620259,0.5734397,0,24.27755
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7310236,74.6941,72.11792,3.268749,3.268749,0,0,0,3.268749,22.36402,0,0,0,0.7310236,3.440789,3.268749,0,0,11.88852,18.89931,0,2.709765,-2.709765,24.86529,63.75703,0.1333646,3.595624,0.5848189,0,19.63033
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.2842074,70.72894,69.75625,7.806823,7.806823,12,0,3.372,7.806823,3.640501,0,0,0,0.2842074,0,0,4.193177,3.983519,14.89937,16.18954,4.267726,0,4.267726,28.91401,74.13835,0.1336127,8.587504,0.227366,12,16.47375
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,67.45592,67.45592,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,10.63165,20.0305,0,1.80598,-1.80598,27.01034,69.25716,0.1336127,1.887249,0,0,20.0305
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,64.93066,64.93066,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,12.63829,18.22452,0,7.637688,-7.637688,18.95951,48.61404,0.1336127,7.981384,0,0,18.22452
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,62.10892,62.10892,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,21.12461,10.58683,0,4.852328,-4.852328,13.84471,35.49919,0.1336127,5.070683,0,0,10.58683
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,59.23607,59.23607,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,26.51608,5.734502,0,0.9394867,-0.9394867,12.85441,32.95995,0.1336127,0.9817636,0,0,5.734502
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,56.93574,56.93574,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,27.55996,4.795016,0,0.3789741,-0.3789741,12.45493,31.93566,0.1336127,0.3960279,0,0,4.795016
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,55.28973,55.28973,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,27.98104,4.416041,0,0.3296671,-0.3296671,12.10743,31.04464,0.1336127,0.3445021,0,0,4.416041
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,53.57214,53.57214,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,28.34734,4.086375,0,0.4728882,-0.4728882,11.60896,29.76652,0.1336127,0.4941682,0,0,4.086375
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,52.04881,52.04881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.87277,3.613486,0,0,0,11.60896,29.76652,0.1336127,0,0,0,3.613486
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,50.8322,50.8322,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,28.87277,3.613486,0,0.4842919,-0.4842919,11.09848,28.45757,0.1336127,0.5060851,0,0,3.613486
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,49.54401,49.54401,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,29.41087,3.129194,0,0.1639214,-0.1639214,10.92569,28.01453,0.1336127,0.1712978,0,0,3.129194
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,48.45007,48.45007,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,29.59301,2.965273,0,0.03713566,-0.03713566,10.88654,27.91416,0.1336127,0.03880677,0,0,2.965273
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,47.78553,47.78553,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,29.63427,2.928137,0,0.643331,-0.643331,10.20841,26.17537,0.1336127,0.6722808,0,0,2.928137
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.810005,52.44403,46.98809,0,0,0,0,0,0,0,0,0,0,1.810005,0,0,0,0,30.34908,2.284806,1.810005,0,1.810005,11.92553,30.57823,0.1335252,0,1.448004,0,4.094811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.130915,59.0093,49.14528,2.611452,2.611452,0,0,0,2.611452,119.8917,0,0,0,3.130915,2.748897,2.611452,0,0,28.53908,3.913811,0.3820181,0,0.3820181,12.28795,31.5075,0.1335068,2.872597,2.504732,0,7.044725
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,3.866932,67.57108,54.63541,4.739147,4.739147,0,-1,0,4.739147,81.59553,0,0,0.433599,3.866932,4.988576,4.739147,0,0,28.15706,4.257627,0,1.121644,-1.121644,11.10563,28.47592,0.1335068,5.213062,3.093546,0,8.124559
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.542599,76.09891,59.92105,5.939433,5.939433,11.8183,0,3.326029,5.939433,76.48204,0,0,0,4.542599,0,0,5.878865,5.584922,29.40333,3.135983,10.12752,0,10.12752,20.71344,53.11129,0.1339128,6.533376,3.634079,12,7.678583
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.319263,89.16664,64.23545,1.850788,1.850788,10.65079,0,3.030649,1.850788,341.4364,1.776357E-15,0,0,6.319263,0,0,8.8,8.36,19.27581,12.25075,14.67926,0,14.67926,34.63942,88.81883,0.1339791,2.035867,5.05541,12,18.57001
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,6.731033,95.35601,67.39458,1.094885,1.094885,0,0,0,1.094885,614.7708,0.9819794,0,0,6.731033,1.152511,1.094885,0,0,4.596543,25.46209,4.596543,0,4.596543,39.00008,100,0.1337588,1.204373,5.384826,0,32.19312
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,5.864888,94.67421,70.45145,4.075206,4.075206,0,0,0,4.075206,143.9164,1.575198,0,0,5.864888,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1337588,4.482727,4.691911,0,35.46387
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.085896,88.15714,72.16904,2.412818,2.412818,0,-1,0,2.412818,169.3412,1.546087,0,0,4.085896,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1337588,2.6541,3.268717,0,33.68488
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.450612,90.43243,72.69044,1.083327,1.083327,0,0,0,1.083327,410.8282,3.310268,0,0,4.450612,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1337588,1.191659,3.560489,0,34.04959
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,3.964169,88.80559,73.21185,1.498942,1.498942,0,0,0,1.498942,264.4645,2.386335,0,0,3.964169,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1337588,1.648836,3.171335,0,33.56315
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.9439286,75.64187,72.29172,9.207461,9.207461,8.310729,0,2.438614,9.207461,10.25178,0,0,0,0.9439286,0.9439286,0.8967322,0,0,0,29.59898,0,0,0,39.00008,100,0.1337588,10.12821,0.7551429,12,30.54291
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.2848126,70.90607,69.93005,3.557585,3.557585,0,0,0,3.557585,8.005784,0,8.881784E-16,0,0.2848126,3.744827,3.557585,0,0,0,29.59898,0,3.460014,-3.460014,35.3529,90.64828,0.1337588,3.913344,0.2278501,0,29.88379
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,67.69106,67.69106,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,3.84446,26.13896,0,7.027948,-7.027948,27.9448,71.65318,0.1337588,7.344205,0,0,26.13896
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,65.10447,65.10447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65329,19.11102,0,0,0,27.9448,71.65318,0.1337588,0,0,0,19.11102
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,62.28273,62.28273,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.65329,19.11102,0,4.613438,-4.613438,23.0818,59.18399,0.1337588,4.821043,0,0,19.11102
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,59.40987,59.40987,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.77933,14.49758,0,2.015083,-2.015083,20.95772,53.73764,0.1337588,2.105761,0,0,14.49758
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,57.12999,57.12999,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,19.01831,12.4825,0,0.1109088,-0.1109088,20.84081,53.43787,0.1337588,0.1158997,0,0,12.4825
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,55.4942,55.4942,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.14155,12.37159,0,2.184489,-2.184489,18.53816,47.53365,0.1337588,2.282791,0,0,12.37159
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,53.7664,53.7664,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.56876,10.1871,0,0.4592989,-0.4592989,18.05402,46.29226,0.1337588,0.4799673,0,0,10.1871
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,52.24306,52.24306,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.07909,9.727799,0,1.303195,-1.303195,16.68033,42.76999,0.1337588,1.361839,0,0,9.727799
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,51.06734,51.06734,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.52708,8.424604,0,2.470741,-2.470741,14.07594,36.09208,0.1337588,2.581924,0,0,8.424604
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,49.76893,49.76893,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.27235,5.953863,0,1.883384,-1.883384,12.09068,31.00167,0.1337588,1.968136,0,0,5.953863
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,48.68522,48.68522,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.365,4.070479,0,1.148937,-1.148937,10.87959,27.89633,0.1337588,1.200639,0,0,4.070479
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,48.02068,48.02068,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.6416,2.921542,0,0.9303202,-0.9303202,9.898948,25.38187,0.1337588,0.9721846,0,0,2.921542
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.161631,53.81934,47.24368,3.295317,3.295317,11.5642,0,3.261743,3.295317,65.59704,0,0,0,2.161631,0,0,8.268886,7.855441,30.67529,1.991222,10.01707,0,10.01707,19.40198,49.74856,0.1341394,3.624849,1.729305,12,4.152853
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.479438,57.1121,49.40088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.479438,0,0,8.8,8.36,20.65821,11.00659,10.83944,0,10.83944,29.68517,76.11567,0.1342021,0,1.983551,12,13.48602
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.065889,61.51287,54.891,0,0,0,-1,0,0,0,0,0,0,2.065889,0,0,0,0,9.818774,20.76208,2.065889,0,2.065889,31.64504,81.14098,0.1341037,0,1.652711,0,22.82797
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.368542,84.32251,60.1562,4.856098,4.856098,0,0,0,4.856098,131.1453,0,0,0,6.368542,5.111681,4.856098,0,0,7.752886,22.62138,1.25686,0,1.25686,32.83741,84.19831,0.1340439,5.341707,5.094833,0,28.98992
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.330121,89.43889,64.40926,3.609234,3.609234,0,0,0,3.609234,175.3868,0,0,0,6.330121,3.799194,3.609234,0,0,6.496025,23.75256,2.530927,0,2.530927,35.23846,90.35484,0.1339237,3.970157,5.064097,0,30.08268
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,6.98653,97.00327,67.56837,5.935004,5.935004,0,0,0,5.935004,117.7174,0,0,0,6.98653,6.247373,5.935004,0,0,3.965098,26.03039,0.7391573,0,0.7391573,35.93968,92.15285,0.1338886,6.528505,5.589224,0,33.01692
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,4.753312,89.34423,70.56392,3.310976,3.310976,0,0,0,3.310976,143.5623,0,0,0,4.753312,3.485238,3.310976,0,0,3.22594,26.69563,1.268074,0,1.268074,37.14268,95.23746,0.1338284,3.642074,3.80265,0,31.44894
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.480311,81.49735,72.29172,6.723809,6.723809,0,-1,0,6.723809,36.88848,0,8.881784E-16,0,2.480311,7.077694,6.723809,0,0,1.957866,27.8369,0,4.597383,-4.597383,32.29662,82.81167,0.1338284,7.39619,1.984249,0,30.31721
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.331523,77.59902,72.80291,3.38913,3.38913,0,0,0,3.38913,39.28805,0,0,0,1.331523,3.567505,3.38913,0,0,7.06607,23.23952,0,2.235982,-2.235982,29.93968,76.76826,0.1338284,3.728043,1.065218,0,24.57104
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.28512,85.95285,73.32432,6.198249,6.198249,0,0,0,6.198249,53.00078,0,0,0,3.28512,6.524473,6.198249,0,0,9.550494,21.00353,0,3.239352,-3.239352,26.52511,68.01295,0.1338284,6.818074,2.628097,0,24.28865
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.60875,78.22659,72.40418,1.659824,1.659824,0,0,0,1.659824,96.92289,0,0,0,1.60875,1.747183,1.659824,0,0,13.14977,17.76418,0,0.1384337,-0.1384337,26.37918,67.6388,0.1338284,1.825806,1.287,0,19.37293
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.2880909,71.09245,70.10385,10.42647,10.42647,12,0,3.372,10.42647,2.763072,0,0,0,0.2880909,0,0,1.573533,1.494856,13.30359,17.62575,1.782947,0,1.782947,28.07064,71.97585,0.1339278,11.46911,0.2304727,12,17.91384
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,67.86486,67.86486,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,11.52064,19.2304,0,8.8,-8.8,18.79462,48.19124,0.1339278,10.55759,0,0,19.2304
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,65.32939,65.32939,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,21.29842,10.4304,0,6.225263,-6.225263,12.23262,31.36563,0.1339278,6.5054,0,0,10.4304
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,62.50765,62.50765,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0.3201526,0,4.129218,3.922757,0,0,28.21538,4.205137,0,4.129218,-4.129218,7.880041,20.20519,0.1339278,4.315032,0,0,4.205137
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,59.63479,59.63479,1.328959,0.07212305,0,-1,0,0.07212305,0,0,1.256836,1.389732,0,0.075919,0.07212305,0,0,32.8034,0.075919,0,0.075919,-0.075919,7.800015,20,0.1339278,1.461855,0,0,0.075919
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,57.36513,57.36513,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339278,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,55.72934,55.72934,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339278,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,54.00154,54.00154,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339278,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,52.50888,52.50888,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339278,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,51.30248,51.30248,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339278,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,50.00407,50.00407,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339278,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,48.94081,48.94081,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342294,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,48.30694,48.30694,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1345434,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.918899,53.34896,47.52994,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,694.5995,0,0,0,1.918899,0,0,8.8,8.36,16.16775,15.048,10.2789,0,10.2789,33.41342,85.67526,0.1346574,0.3038856,1.535119,12,16.9669
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,3.950017,62.4292,49.68714,6.87883,6.87883,0,0,0,6.87883,57.4228,0,0,0,3.950017,7.240874,6.87883,0,0,5.888855,24.29901,0,3.290857,-3.290857,29.94455,76.78075,0.1346574,7.566713,3.160013,0,28.24903
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,5.98494,76.53059,55.14659,0.3627531,0.3627531,0,-1,0,0.3627531,1649.866,0,0,0,5.98494,0.3818454,0.3627531,0,0,9.545362,21.00815,5.603095,0,5.603095,35.26011,90.41037,0.1343933,0.3990284,4.787952,0,26.99309
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.141434,88.30882,60.33,2.417177,2.417177,0,0,0,2.417177,295.4452,0.6547685,0,0,7.141434,2.544397,2.417177,0,0,3.942268,26.05094,3.942268,0,3.942268,39.00008,100,0.1342082,2.658895,5.713147,0,33.19237
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.021583,93.23295,64.58306,4.913921,4.913921,0,0,0,4.913921,142.8916,1.849034,0,0,7.021583,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1342082,5.405313,5.617266,0,36.62056
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,6.975245,97.17236,67.74218,0.2352864,0.2352864,0,0,0,0.2352864,2964.576,6.727575,0,0,6.975245,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1342082,0.2588151,5.580196,0,36.57422
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,6.825696,100.3443,70.73772,2.205743,2.205743,0,0,0,2.205743,309.4511,4.503861,0,0,6.825696,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1342082,2.426317,5.460557,0,36.42467
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,5.902167,97.42178,72.46552,1.111464,1.111464,0,-1,0,1.111464,531.0264,4.732205,0,0,5.902167,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1342082,1.22261,4.721734,0,35.50114
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.359429,95.21336,72.97671,0.2891325,0.2891325,0,0,0,0.2891325,1853.624,5.055079,0,0,5.359429,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1342082,0.3180457,4.287544,0,34.95841
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.2296,90.34724,73.49812,0.3070042,0.3070042,0,0,0,0.3070042,1377.701,3.906438,0,0,4.2296,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1342082,0.3377046,3.38368,0,33.82858
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.37802,81.39709,72.57799,0.5801737,0.5801737,0,0,0,0.5801737,409.8808,1.767311,0,0,2.37802,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1342082,0.638191,1.902416,0,31.977
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.2948156,71.229,70.21632,3.010998,3.010998,0,0,0,3.010998,9.791289,0,0,0,0.2948156,3.169472,3.010998,0,0,0,29.59898,0,2.874656,-2.874656,35.96992,92.23039,0.1342082,3.312098,0.2358525,0,29.89379
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,68.02844,68.02844,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.194062,26.72432,0,8.099957,-8.099957,27.43182,70.33786,0.1342082,8.464455,0,0,26.72432
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,65.50319,65.50319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.19401,18.62436,0,0,0,27.43182,70.33786,0.1342082,0,0,0,18.62436
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,62.68145,62.68145,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.19401,18.62436,0,8.8,-8.8,18.15581,46.55326,0.1342082,15.27035,0,0,18.62436
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,59.80859,59.80859,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.97179,9.824366,0,0.363855,-0.363855,17.77227,45.56983,0.1342082,0.3802285,0,0,9.824366
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,57.56961,57.56961,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.37608,9.46051,0,0.4411592,-0.4411592,17.30725,44.37746,0.1342082,0.4610113,0,0,9.46051
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,55.92359,55.92359,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.86625,9.019351,0,2.228829,-2.228829,14.95785,38.35339,0.1342082,2.329127,0,0,9.019351
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,54.20601,54.20601,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.34273,6.790522,0,0.5209101,-0.5209101,14.40877,36.94548,0.1342082,0.5443511,0,0,6.790522
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,52.7338,52.7338,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.92152,6.269612,0,1.738131,-1.738131,12.57662,32.24767,0.1342082,1.816347,0,0,6.269612
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,51.5274,51.5274,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.85278,4.53148,0,1.827672,-1.827672,10.65008,27.30784,0.1342082,1.909917,0,0,4.53148
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,50.229,50.229,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.88352,2.703809,0,1.790807,-1.790807,8.762404,22.46766,0.1342082,1.871393,0,0,2.703809
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,49.16573,49.16573,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.87331,0.913002,8.36,0,8.36,16.6934,42.80349,0.1345179,1.488488,0,12,0.913002
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,48.53186,48.53186,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.51331,8.437002,8.36,0,8.36,24.62439,63.13933,0.1347537,0.67593,0,12,8.437002
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.041284,54.0027,47.78553,1.127314,1.127314,9.927314,0,2.84761,1.127314,181.0751,1.776357E-15,0,0,2.041284,0,0,8.8,8.36,15.15331,15.961,10.40128,0,10.40128,34.49191,88.44063,0.1349426,1.240045,1.633027,12,18.00229
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.609631,61.51282,49.94273,2.478778,2.478778,0,0,0,2.478778,145.6214,0,0,0,3.609631,2.60924,2.478778,0,0,4.752022,25.32216,1.000391,0,1.000391,35.44097,90.87409,0.1348959,2.726655,2.887704,0,28.93179
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.680145,71.48855,55.38174,6.773167,6.773167,0,-1,0,6.773167,69.09832,0,0,0,4.680145,7.12965,6.773167,0,0,3.751631,26.22251,0,2.449505,-2.449505,32.85896,84.25359,0.1348959,7.450484,3.744116,0,30.90265
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.593894,81.28185,60.55492,6.655176,6.655176,0,0,0,6.655176,84.05328,0,0,0,5.593894,7.005448,6.655176,0,0,6.473304,23.773,0,1.411554,-1.411554,31.37105,80.43844,0.1348959,7.320693,4.475115,0,29.3669
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,6.720419,91.867,64.75686,10.70796,10.70796,11.96317,0,3.362682,10.70796,62.76099,0,0,0,6.720419,0,0,1.255214,1.192454,8.041698,22.36145,7.912873,0,7.912873,38.87786,99.68663,0.1352687,11.77875,5.376335,12,29.08187
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,6.865307,96.78619,67.91599,0.04126022,0.04126022,0,0,0,0.04126022,16639.04,6.69305,0,0,6.865307,0.04343181,0.04126022,0,0,0.1288246,29.48304,0.1288246,0,0.1288246,39.00008,100,0.1352627,0.04538625,5.492245,0,36.34834
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.111577,96.56287,70.91152,0.9755363,0.9755363,0,0,0,0.9755363,626.4838,5.084696,0,0,6.111577,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1352627,1.07309,4.889261,0,35.71056
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,4.842076,92.21936,72.6291,2.752191,2.752191,0,-1,0,2.752191,175.9353,1.945033,0,0,4.842076,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1352627,3.02741,3.873661,0,34.44106
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,4.819171,92.73162,73.15051,4.727178,4.727178,0,0,0,4.727178,101.9461,0,0,0,4.819171,4.975976,4.727178,0,0,0,29.59898,0,0.1568054,-0.1568054,38.83479,99.57619,0.1352627,5.199895,3.855337,0,34.41815
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.610905,87.7555,73.67192,3.220622,3.220622,0,0,0,3.220622,112.1183,0.04654903,0,0,3.610905,3.390128,3.220622,0,0,0.1742282,29.44217,0.1742282,0,0.1742282,39.00008,100,0.1352545,3.542684,2.888724,0,33.05308
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,1.941883,79.80394,72.69044,0.2762077,0.2762077,0,0,0,0.2762077,703.0518,1.651139,0,0,1.941883,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1352545,0.3038285,1.553507,0,31.54086
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2703178,71.31927,70.39011,5.066692,5.066692,0,0,0,5.066692,5.335193,0,0,0,0.2703178,5.33336,5.066692,0,0,0,29.59898,0,5.063042,-5.063042,33.66316,86.31563,0.1352545,5.573361,0.2162542,0,29.8693
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,68.20225,68.20225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.625602,24.53594,0,0,0,33.66316,86.31563,0.1352545,0,0,0,24.53594
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,65.61565,65.61565,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.625602,24.53594,0,7.341393,-7.341393,25.92466,66.47334,0.1352545,7.671755,0,0,24.53594
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,62.85526,62.85526,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.78271,17.19454,0,8.108595,-8.108595,17.37745,44.55746,0.1352545,8.473481,0,0,17.19454
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,59.9824,59.9824,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.79226,9.085949,0,1.059328,-1.059328,16.26082,41.69432,0.1352545,1.106998,0,0,9.085949
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,57.73319,57.73319,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.96929,8.026621,0,1.971878,-1.971878,14.18227,36.36473,0.1352545,2.060613,0,0,8.026621
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,56.12807,56.12807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.16026,6.054742,0,0,0,14.18227,36.36473,0.1352545,0,0,0,6.054742
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,54.40026,54.40026,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.16026,6.054742,0,1.187115,-1.187115,12.93094,33.1562,0.1352545,1.240536,0,0,6.054742
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,52.9076,52.9076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47928,4.867627,0,0,0,12.93094,33.1562,0.1352545,0,0,0,4.867627
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,51.70121,51.70121,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.47928,4.867627,0,0.2690337,-0.2690337,12.64736,32.42906,0.1352545,0.2811403,0,0,4.867627
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,50.43347,50.43347,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.77821,4.598593,0,0.3547938,-0.3547938,12.27337,31.47012,0.1352545,0.3707595,0,0,4.598593
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,49.3702,49.3702,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.17242,4.243799,0,0.3572066,-0.3572066,11.89684,30.50467,0.1352545,0.3732809,0,0,4.243799
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,48.73634,48.73634,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.56932,3.886593,0,0.6803133,-0.6803133,11.17973,28.66592,0.1352545,0.7109274,0,0,3.886593
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,1.980808,54.05579,48.02068,0,0,0,0,0,0,0,0,0,0,1.980808,0,0,0,0,29.32522,3.20628,1.980808,0,1.980808,13.05889,33.48427,0.1351622,0,1.584646,0,5.187088
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.23454,63.95359,50.14721,3.404568,3.404568,0,0,0,3.404568,124.3782,0,0,0,4.23454,3.583755,3.404568,0,0,27.34441,4.989007,0.6507847,0,0.6507847,13.67628,35.06731,0.1351318,3.745025,3.387632,0,9.223547
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.171291,73.67213,55.58621,1.80981,1.80981,0,-1,0,1.80981,285.7367,0,0,0,5.171291,1.905063,1.80981,0,0,26.69363,5.574713,3.266228,0,3.266228,16.77489,43.01247,0.1349798,1.990791,4.137033,0,10.746
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.286189,89.5695,60.72873,3.661527,3.661527,0,0,0,3.661527,198.9932,0,0,0,7.286189,3.854239,3.661527,0,0,23.4274,8.514318,3.43195,0,3.43195,20.03073,51.36074,0.1348205,4.02768,5.828951,0,15.80051
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.40364,95.80379,64.93066,5.20333,5.20333,0,0,0,5.20333,142.2866,0,0,0,7.40364,5.47719,5.20333,0,0,19.99545,11.60307,1.92645,0,1.92645,21.85832,56.04686,0.1347312,5.723663,5.922912,0,19.00671
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.054666,98.09293,68.08978,3.164259,3.164259,0,0,0,3.164259,222.9484,0,0,0,7.054666,3.330799,3.164259,0,0,18.069,13.33688,3.723867,0,3.723867,25.39109,65.10523,0.1345589,3.480685,5.643733,0,20.39154
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.319863,97.92408,71.08533,5.609799,5.609799,0,0,0,5.609799,112.6576,0,0,0,6.319863,5.905052,5.609799,0,0,14.34513,16.68836,0.4148114,0,0.4148114,25.78461,66.11427,0.1345398,6.170779,5.055891,0,23.00822
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.263771,94.51339,72.80291,6.880911,6.880911,0,-1,0,6.880911,76.49818,0,0,0,5.263771,7.243064,6.880911,0,0,13.93032,17.06169,0,1.979293,-1.979293,23.69826,60.76464,0.1345398,7.569002,4.211017,0,22.32546
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,4.98796,93.69416,73.26297,0,0,0,0,0,0,0,0,0,0,4.98796,0,0,0,0,16.12954,15.0824,4.98796,0,4.98796,28.43025,72.89793,0.1343098,0,3.990368,0,20.07036
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.306495,86.55672,73.78438,2.125053,2.125053,0,0,0,2.125053,155.5959,0,0,0,3.306495,2.236898,2.125053,0,0,11.14157,19.57156,1.069597,0,1.069597,29.44496,75.49975,0.1342606,2.337559,2.645196,0,22.87806
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,1.949223,79.95139,72.80291,7.296609,7.296609,0,0,0,7.296609,26.71409,0,8.881784E-16,0,1.949223,7.680641,7.296609,0,0,10.07198,20.5342,0,5.731419,-5.731419,23.40351,60.00889,0.1342606,8.02627,1.559378,0,22.48342
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2695424,71.42981,70.50258,6.147295,6.147295,0,0,0,6.147295,4.384732,0,8.881784E-16,0,0.2695424,6.470837,6.147295,0,0,16.44022,14.80278,0,6.201295,-6.201295,16.86678,43.24806,0.1342606,6.762025,0.2156339,0,15.07232
