Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.454588,78.42286,73.15051,2.129147,2.129147,0,0,0,2.129147,68.31791,0,0,0,1.454588,2.241207,2.129147,0,0,14.45748,16.58725,0,0.7866185,-0.7866185,24.45534,62.70588,0.1342642,2.342061,1.163671,0,18.04184
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.816435,76.70533,73.78438,5.122208,5.122208,0,0,0,5.122208,15.93912,0,0,0,0.816435,5.391798,5.122208,0,0,15.3315,15.80063,0,4.575363,-4.575363,19.63249,50.33961,0.1342642,5.634429,0.653148,0,16.61706
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1825702,73.78958,73.15051,2.253364,2.253364,0,0,0,2.253364,8.102117,0,0,0,0.1825702,2.371963,2.253364,0,0,20.41524,11.22527,0,2.189392,-2.189392,17.32466,44.42213,0.1342642,2.478701,0.1460562,0,11.40784
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2075427,71.91428,71.19778,4.938266,4.938266,0,0,0,4.938266,4.202744,0,0,0,0.2075427,5.198174,4.938266,0,0,22.84789,9.035874,0,4.990632,-4.990632,12.06408,30.93347,0.1342642,5.432092,0.1660342,0,9.243417
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,69.58244,69.58244,6.098053,3.842981,0,-1,0,3.842981,0,0,2.255073,2.864878,0,4.045243,3.842981,0,0,28.39304,4.045243,0,4.045243,-4.045243,7.800015,20,0.1342642,6.707859,0,0,4.045243
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,67.39458,67.39458,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342642,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,64.69552,64.69552,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342642,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,61.93512,61.93512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342642,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,59.80859,59.80859,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342642,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,58.28526,58.28526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342642,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,56.73126,56.73126,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342642,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,55.43286,55.43286,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342642,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,54.31847,54.31847,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342642,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342642,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,52.50888,52.50888,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345078,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1869004,52.8078,52.24306,0.916989,0.916989,9.716989,0,2.794398,0.916989,20.38197,1.776357E-15,0,0,0.1869004,0,0,8.8,8.36,24.52775,7.524,8.546901,0,8.546901,23.83931,61.12631,0.1346978,1.008688,0.1495203,12,7.7109
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.765472,57.25875,51.76255,4.243285,4.243285,11.703,0,3.296858,4.243285,41.60625,0,0,0,1.765472,0,0,7.459711,7.086726,15.98085,15.21621,8.852198,0,8.852198,32.23724,82.65943,0.1350197,4.667614,1.412377,12,16.98168
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.121194,56.78562,53.30633,2.801784,2.801784,0,0,0,2.801784,40.01715,0,0,0,1.121194,2.949247,2.801784,0,0,7.128655,23.18319,0,1.828052,-1.828052,30.3103,77.71857,0.1350197,3.081963,0.8969555,0,24.30438
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.655972,66.49902,57.68207,7.438472,7.438472,0,-1,0,7.438472,35.70588,0,8.881784E-16,0,2.655972,7.82997,7.438472,0,0,9.159824,21.35513,0,5.173999,-5.173999,24.85643,63.73431,0.1350197,8.182319,2.124778,0,24.01111
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.12342,72.22099,61.41372,5.447739,5.447739,0,0,0,5.447739,57.33424,0,0,0,3.12342,5.734462,5.447739,0,0,14.90871,16.18114,0,2.611042,-2.611042,22.10415,56.6772,0.1350197,5.992513,2.498736,0,19.30456
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.429564,77.25134,64.93066,0,0,0,0,0,0,0,0,0,0,3.429564,0,0,0,0,17.80987,13.5701,3.429564,0,3.429564,25.35772,65.01967,0.134901,0,2.743651,0,16.99966
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,1.959342,74.64448,67.74218,0.8138125,0.8138125,0,0,0,0.8138125,240.7608,0,0,0,1.959342,0.8566447,0.8138125,0,0,14.38031,16.6567,1.102697,0,1.102697,26.40383,67.702,0.1348628,0.8951938,1.567473,0,18.61604
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.739821,76.91057,70.67638,2.673085,2.673085,0,0,0,2.673085,65.08663,0,0,0,1.739821,2.813774,2.673085,0,0,13.27761,17.64913,0,1.073953,-1.073953,25.27179,64.79932,0.1348628,2.940394,1.391857,0,19.38895
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.180818,80.49709,72.46552,6.101745,6.101745,0,-1,0,6.101745,35.74089,0,0,0,2.180818,6.42289,6.101745,0,0,14.47089,16.57518,0,4.242072,-4.242072,20.80025,53.33387,0.1348628,6.71192,1.744655,0,18.75599
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.4767435,74.71843,73.03805,2.759271,2.759271,0,0,0,2.759271,17.27788,0,4.440892E-16,0,0.4767435,2.904496,2.759271,0,0,19.1843,12.33311,0,2.427753,-2.427753,18.24117,46.77215,0.1348628,3.035198,0.3813948,0,12.80985
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.482634,79.07269,73.67192,2.821269,2.821269,0,0,0,2.821269,52.55204,0,4.440892E-16,0,1.482634,2.969757,2.821269,0,0,21.88181,9.905353,0,1.487122,-1.487122,16.67361,42.75276,0.1348628,3.103396,1.186108,0,11.38799
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.9833504,76.5521,73.03805,2.514759,2.514759,0,0,0,2.514759,39.10317,0,0,0,0.9833504,2.647114,2.514759,0,0,23.53416,8.418231,0,1.663764,-1.663764,14.91985,38.25595,0.1348628,2.766234,0.7866803,0,9.401581
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2215389,71.84978,71.08533,10.7145,10.7145,12,0,3.372,10.7145,2.067655,0,0,0,0.2215389,0,0,1.2855,1.221225,25.38279,6.754467,1.442764,0,1.442764,16.28857,41.76549,0.1349207,11.78595,0.1772311,12,6.976006
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,69.53133,69.53133,2.147765,2.147765,0,-1,0,2.147765,0,0,0,0,0,2.260805,2.147765,0,0,23.94003,8.052955,0,2.260805,-2.260805,13.90548,35.655,0.1349207,2.362541,0,0,8.052955
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,67.28211,67.28211,7.189064,5.502542,0,-1,0,5.502542,0,0,1.686522,2.405428,0,5.792149,5.502542,0,0,26.45203,5.792149,0,5.792149,-5.792149,7.800015,20,0.1349207,7.90797,0,0,5.792149
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,64.58306,64.58306,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349207,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,61.82266,61.82266,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349207,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,59.74725,59.74725,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349207,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,58.25459,58.25459,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349207,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,56.70059,56.70059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349207,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,55.43286,55.43286,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349207,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,54.31847,54.31847,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349207,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1349207,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,52.47821,52.47821,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351108,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1512132,52.69964,52.24306,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,73.65564,0,0,0,0.1512132,0,0,8.8,8.36,24.52775,7.524,8.511213,0,8.511213,23.80545,61.0395,0.1352482,0.2258273,0.1209706,12,7.675213
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,1.949704,57.82502,51.73188,3.45087,3.45087,11.56653,0,3.262333,3.45087,56.4989,0,0,0,1.949704,0,0,8.115664,7.709881,16.01654,15.18409,9.659585,0,9.659585,32.96934,84.5366,0.1355286,3.795957,1.559763,12,17.13379
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.155516,63.56674,53.30633,2.242833,2.242833,0,0,0,2.242833,140.6933,0,0,0,3.155516,2.360877,2.242833,0,0,6.356956,23.87772,0.7946398,0,0.7946398,33.7232,86.46957,0.1355012,2.467116,2.524413,0,27.03323
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,5.999632,79.55682,57.62072,1.931908,1.931908,0,-1,0,1.931908,310.5548,0,0,0,5.999632,2.033587,1.931908,0,0,5.562316,24.59289,3.966045,0,3.966045,37.48572,96.11704,0.1353646,2.125098,4.799706,0,30.59253
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.248759,85.17371,61.30125,8.72663,8.72663,4.306767,0,1.425612,8.72663,71.60564,0,0,0,6.248759,4.652489,4.419864,0,0,1.596271,28.16233,1.596271,0,1.596271,39.00008,100,0.135403,9.599294,4.999007,12,34.41109
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,6.588684,91.18591,64.75686,3.335505,3.335505,0,0,0,3.335505,197.5318,3.077626,0,0,6.588684,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.135403,3.669055,5.270947,0,36.18766
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,5.892614,91.28627,67.62972,1.502627,1.502627,0,0,0,1.502627,392.1542,4.310902,0,0,5.892614,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.135403,1.652889,4.714091,0,35.49159
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.564122,88.46851,70.56392,0,0,0,0,0,0,0,4.564122,0,0,4.564122,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135403,0,3.651298,0,34.1631
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.432916,89.94341,72.34284,0,0,0,-1,0,0,0,4.432916,0,0,4.432916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135403,0,3.546333,0,34.03189
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,3.664431,87.13648,72.91537,0,0,0,0,0,0,0,3.664431,0,0,3.664431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135403,0,2.931545,0,33.26341
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.437109,86.92702,73.61058,2.623825,2.623825,0,0,0,2.623825,130.9961,0.6751884,0,0,3.437109,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.135403,2.886208,2.749687,0,33.03609
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.608806,78.82603,72.97671,2.610778,2.610778,0,0,0,2.610778,61.62172,0,0,0,1.608806,2.748188,2.610778,0,0,0,29.59898,0,1.139381,-1.139381,37.79906,96.92049,0.135403,2.871856,1.287045,0,31.20778
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2086003,71.74323,71.02399,0,0,0,0,0,0,0,0,0,0,0.2086003,0,0,0,0,1.265979,28.4596,0.2086003,0,0.2086003,37.99696,97.42791,0.1353958,0,0.1668802,0,28.6682
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,69.46999,69.46999,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,1.057379,28.64734,0,1.758178,-1.758178,36.14368,92.67591,0.1353958,1.837296,0,0,28.64734
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,67.231,67.231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.01091,26.88916,0,0,0,36.14368,92.67591,0.1353958,0,0,0,26.88916
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,64.58306,64.58306,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,3.01091,26.88916,0,2.465788,-2.465788,33.54451,86.01139,0.1353958,2.576748,0,0,26.88916
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,61.82266,61.82266,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.750674,24.42337,0,0.2644078,-0.2644078,33.2658,85.29675,0.1353958,0.2763061,0,0,24.42337
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,59.74725,59.74725,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,6.044461,24.15896,0,0.9157105,-0.9157105,32.30056,82.82177,0.1353958,0.9569175,0,0,24.15896
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,58.25459,58.25459,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,7.061917,23.24325,0,1.44413,-1.44413,30.77831,78.91858,0.1353958,1.509116,0,0,23.24325
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,56.73126,56.73126,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.666506,21.79912,0,1.369303,-1.369303,29.33494,75.21764,0.1353958,1.430922,0,0,21.79912
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,55.46353,55.46353,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,10.18795,20.42982,0,1.153419,-1.153419,28.11913,72.10018,0.1353958,1.205323,0,0,20.42982
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,54.34914,54.34914,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.46953,19.2764,0,1.912338,-1.912338,26.10335,66.93152,0.1353958,1.998393,0,0,19.2764
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,53.28588,53.28588,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.59435,17.36406,0,0.8847432,-0.8847432,25.17074,64.54024,0.1353958,0.9245567,0,0,17.36406
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,52.52933,52.52933,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.5774,16.47932,0,1.879403,-1.879403,23.18968,59.4606,0.1353958,1.963976,0,0,16.47932
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.08663563,52.56577,52.30441,1.45028,1.45028,0,0,0,1.45028,5.973718,0,0,0,0.08663563,1.52661,1.45028,0,0,16.66562,14.59992,0,1.439975,-1.439975,21.67181,55.56864,0.1353958,1.595308,0.0693085,0,14.68655
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.154905,58.55083,51.783,0.1459517,0.1459517,0,0,0,0.1459517,1476.451,0,0,0,2.154905,0.1536334,0.1459517,0,0,18.26559,13.15994,2.001272,0,2.001272,23.57039,60.43677,0.135327,0.1605469,1.723924,0,15.31485
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,3.838303,66.07081,53.36767,4.7359,4.7359,0,0,0,4.7359,81.04696,0,0,0,3.838303,4.985157,4.7359,0,0,16.26432,14.96109,0,1.146855,-1.146855,22.3615,57.33705,0.135327,5.20949,3.070642,0,18.79939
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.576602,77.69086,57.59005,2.934234,2.934234,0,-1,0,2.934234,190.0531,0,0,0,5.576602,3.088667,2.934234,0,0,17.53861,13.81423,2.487935,0,2.487935,24.72176,63.389,0.1352416,3.227657,4.461282,0,19.39083
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.243254,80.57117,61.25013,0.8255337,0.8255337,0,0,0,0.8255337,635.135,0,0,0,5.243254,0.8689829,0.8255337,0,0,15.05067,16.05337,4.374271,0,4.374271,28.87156,74.02948,0.1350916,0.9080871,4.194603,0,21.29663
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,6.530473,90.80978,64.69552,5.410694,5.410694,0,0,0,5.410694,120.6957,0,0,0,6.530473,5.695467,5.410694,0,0,10.6764,19.99022,0.8350055,0,0.8350055,29.66371,76.06065,0.135063,5.951764,5.224379,0,26.52069
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,6.688793,95.35383,67.56837,7.972663,7.972663,10.96764,0,3.110812,7.972663,83.8966,0,0,0,6.688793,0,0,2.994971,2.845223,9.841394,20.74172,9.534017,0,9.534017,38.70847,99.2523,0.1353037,8.76993,5.351035,12,27.43052
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.116125,95.99799,70.45145,0,0,0,0,0,0,0,5.808746,0,0,6.116125,0,0,0,0,0.3073786,29.32234,0.3073786,0,0.3073786,39.00008,100,0.1352932,0,4.8929,0,35.43846
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.215287,98.83481,72.23038,0.9533997,0.9533997,0,-1,0,0.9533997,651.9078,5.211709,0,0,6.215287,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1352932,1.04874,4.972229,0,35.81427
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,4.818961,92.38849,72.86425,2.265146,2.265146,0,0,0,2.265146,212.7439,2.434597,0,0,4.818961,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1352932,2.491661,3.855169,0,34.41794
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.6039,87.52863,73.49812,0.8508081,0.8508081,0,0,0,0.8508081,423.5855,2.708312,0,0,3.6039,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1352932,0.9358889,2.88312,0,33.20288
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.81331,79.54464,72.91537,1.658837,1.658837,0,0,0,1.658837,109.3121,0.06716504,0,0,1.81331,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1352932,1.824721,1.450648,0,31.41229
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2336048,71.76825,70.96265,2.199797,2.199797,0,0,0,2.199797,10.61938,0,4.440892E-16,0,0.2336048,2.315576,2.199797,0,0,0,29.59898,0,2.081971,-2.081971,36.80549,94.37286,0.1352932,2.419777,0.1868839,0,29.83258
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,69.40865,69.40865,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.313301,27.51701,0,8.8,-8.8,27.52947,70.58825,0.1352932,14.18384,0,0,27.51701
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,67.16965,67.16965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.09108,18.71701,0,0,0,27.52947,70.58825,0.1352932,0,0,0,18.71701
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,64.52172,64.52172,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.09108,18.71701,0,2.870956,-2.870956,24.50322,62.82864,0.1352932,3.000149,0,0,18.71701
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,61.82266,61.82266,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.28103,15.84605,0,1.65907,-1.65907,22.75441,58.34452,0.1352932,1.733729,0,0,15.84605
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,59.74725,59.74725,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.12444,14.18698,0,1.469499,-1.469499,21.20542,54.37276,0.1352932,1.535626,0,0,14.18698
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,58.25459,58.25459,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.75722,12.71748,0,0.9986216,-0.9986216,20.15278,51.67369,0.1352932,1.04356,0,0,12.71748
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8668,11.71886,0,0,0,20.15278,51.67369,0.1352932,0,0,0,11.71886
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,55.46353,55.46353,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.8668,11.71886,0,0.2983553,-0.2983553,19.83829,50.8673,0.1352932,0.3117813,0,0,11.71886
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,54.36959,54.36959,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.1983,11.42051,0,1.808756,-1.808756,17.93169,45.9786,0.1352932,1.89015,0,0,11.42051
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.20803,9.61175,0,0,0,17.93169,45.9786,0.1352932,0,0,0,9.61175
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,52.56,52.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.20803,9.61175,0,0,0,17.93169,45.9786,0.1352932,0,0,0,9.61175
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.1919674,52.91554,52.33508,1.286414,1.286414,0,0,0,1.286414,14.92268,0,0,0,0.1919674,1.35412,1.286414,0,0,22.20803,9.61175,0,1.162152,-1.162152,16.70667,42.83754,0.1352932,1.415055,0.1535739,0,9.803717
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.626529,56.86379,51.81367,0.09924217,0.09924217,0,0,0,0.09924217,1638.95,0,0,0,1.626529,0.1044654,0.09924217,0,0,23.49931,8.449597,1.522064,0,1.522064,18.15063,46.53998,0.1352412,0.1091664,1.301223,0,10.07613
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.416084,64.5193,53.337,0,0,0,0,0,0,0,0,0,0,3.416084,0,0,0,0,21.97725,9.819455,3.416084,0,3.416084,21.39141,54.84966,0.1351245,0,2.732867,0,13.23554
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,4.704426,74.03666,57.53894,2.345806,2.345806,0,-1,0,2.345806,200.5462,0,0,0,4.704426,2.46927,2.345806,0,0,18.56116,12.89393,2.235156,0,2.235156,23.51187,60.28672,0.1350483,2.580387,3.763541,0,17.59836
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.210462,80.2853,61.12745,0,0,0,0,0,0,0,0,0,0,5.210462,0,0,0,0,16.32601,14.90557,5.210462,0,5.210462,28.45494,72.96125,0.1348709,0,4.168369,0,20.11603
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.260993,84.51587,64.52172,0,0,0,0,0,0,0,0,0,0,5.260993,0,0,0,0,11.11555,19.59499,5.260993,0,5.260993,33.44596,85.75871,0.1346923,0,4.208795,0,24.85598
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.139394,87.3788,67.39458,0,0,0,0,0,0,0,0,0,0,5.139394,0,0,0,0,5.854554,24.32988,5.139394,0,5.139394,38.32162,98.26036,0.1345183,0,4.111516,0,29.46927
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.028123,90.30002,70.27766,1.857475,1.857475,0,0,0,1.857475,270.6967,2.357727,0,0,5.028123,1.955237,1.857475,0,0,0.7151597,28.95533,0.7151597,0,0.7151597,39.00008,100,0.1344941,2.043222,4.022499,0,33.98346
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.183336,93.20012,72.05658,0.1719377,0.1719377,0,-1,0,0.1719377,3014.659,5.002349,0,0,5.183336,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1344941,0.1891315,4.146669,0,34.78231
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,4.606467,91.2375,72.75179,6.565031,6.565031,0,0,0,6.565031,70.16673,0,0,0,4.606467,6.910559,6.565031,0,0,0,29.59898,0,2.304091,-2.304091,36.57135,93.77251,0.1344941,7.221534,3.685174,0,34.20544
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.489243,86.95863,73.43678,5.720035,5.720035,0,0,0,5.720035,61.00037,0,8.881784E-16,0,3.489243,6.02109,5.720035,0,0,2.560102,27.29489,0,2.531847,-2.531847,33.90255,86.92944,0.1344941,6.292038,2.791394,0,30.78413
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.728755,79.10162,72.80291,5.083529,5.083529,0,0,0,5.083529,34.00699,0,8.881784E-16,0,1.728755,5.351084,5.083529,0,0,5.373265,24.76304,0,3.622329,-3.622329,30.08428,77.13903,0.1344941,5.591883,1.383004,0,26.49179
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2172983,71.59863,70.85018,6.985253,6.985253,0,0,0,6.985253,3.110816,0,0,0,0.2172983,7.352898,6.985253,0,0,9.398074,21.14071,0,7.135599,-7.135599,22.5627,57.85296,0.1344941,7.683778,0.1738387,0,21.35801
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,69.29618,69.29618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.32652,14.00511,0,0,0,22.5627,57.85296,0.1344941,0,0,0,14.00511
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,67.10831,67.10831,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,17.32652,14.00511,0,1.128618,-1.128618,21.37303,54.80254,0.1344941,1.179406,0,0,14.00511
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,64.4706,64.4706,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,18.58054,12.87649,0,0.3098978,-0.3098978,21.04637,53.96495,0.1344941,0.3238432,0,0,12.87649
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,61.76132,61.76132,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,18.92487,12.5666,0,0.5459348,-0.5459348,20.47091,52.4894,0.1344941,0.5705019,0,0,12.5666
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,59.74725,59.74725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.53146,12.02066,0,0,0,20.47091,52.4894,0.1344941,0,0,0,12.02066
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,58.25459,58.25459,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,19.53146,12.02066,0,0.2244066,-0.2244066,20.23436,51.88287,0.1344941,0.2345049,0,0,12.02066
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,56.76194,56.76194,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,19.7808,11.79626,0,0.7455822,-0.7455822,19.44845,49.86771,0.1344941,0.7791334,0,0,11.79626
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,55.52487,55.52487,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,20.60923,11.05067,0,0.8785327,-0.8785327,18.52239,47.49322,0.1344941,0.9180666,0,0,11.05067
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,54.43093,54.43093,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,21.58537,10.17214,0,0.8310947,-0.8310947,17.64634,45.24694,0.1344941,0.8684939,0,0,10.17214
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,53.337,53.337,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,22.50881,9.341045,0,0.4823125,-0.4823125,17.13794,43.94335,0.1344941,0.5040166,0,0,9.341045
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,52.65201,52.65201,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,23.04472,8.858733,0,2.129926,-2.129926,14.8928,38.18659,0.1344941,2.225773,0,0,8.858733
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.0847735,52.64207,52.3862,0.606191,0.606191,0,0,0,0.606191,13.98462,0,0,0,0.0847735,0.6380958,0.606191,0,0,25.4113,6.728806,0,0.5533223,-0.5533223,14.30955,36.69107,0.1344941,0.6668101,0.0678188,0,6.81358
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.235389,55.68018,51.87501,0,0,0,0,0,0,0,0,0,0,1.235389,0,0,0,0,26.0261,6.175484,1.235389,0,1.235389,15.48154,39.69618,0.1344523,0,0.9883109,0,7.410872
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.702564,58.75291,53.39834,0,0,0,0,0,0,0,0,0,0,1.702564,0,0,0,0,24.79072,7.287334,1.702564,0,1.702564,17.09673,43.83769,0.1343948,0,1.362051,0,8.989898
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.515645,69.42711,57.50826,0,0,0,-1,0,0,0,0,0,0,3.515645,0,0,0,0,23.08815,8.819641,3.515645,0,3.515645,20.43197,52.38956,0.1342763,0,2.812516,0,12.33529
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.326634,76.53587,61.07633,0,0,0,0,0,0,0,0,0,0,4.326634,0,0,0,0,19.57251,11.98372,4.326634,0,4.326634,24.53657,62.91417,0.1341306,0,3.461308,0,16.31036
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.311611,84.611,64.40926,3.658506,3.658506,0,0,0,3.658506,145.1852,0,0,0,5.311611,3.851059,3.658506,0,0,15.24587,15.87769,1.460552,0,1.460552,25.92217,66.46698,0.1340815,4.024357,4.249289,0,21.1893
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.331312,88.14075,67.28211,4.201091,4.201091,0,0,0,4.201091,126.9031,0,0,0,5.331312,4.422201,4.201091,0,0,13.78532,17.19219,0.9091116,0,0.9091116,26.78463,68.67841,0.134051,4.6212,4.26505,0,22.5235
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,4.848884,89.31918,70.16519,2.166568,2.166568,0,0,0,2.166568,223.8048,0,0,0,4.848884,2.280598,2.166568,0,0,12.87621,18.01039,2.568285,0,2.568285,29.22112,74.9258,0.1339648,2.383225,3.879107,0,22.85927
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.059197,92.45266,71.94411,0,0,0,-1,0,0,0,0,0,0,5.059197,0,0,0,0,10.30792,20.32185,5.059197,0,5.059197,34.0207,87.23238,0.1337953,0,4.047358,0,25.38104
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,3.724561,87.01875,72.57799,1.284085,1.284085,0,0,0,1.284085,290.0557,0,0,0,3.724561,1.351668,1.284085,0,0,5.248727,24.87512,2.372893,0,2.372893,36.27182,93.00449,0.133716,1.412493,2.979649,0,28.59969
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.059433,80.93456,73.32432,4.464,4.464,0,0,0,4.464,46.13426,0,8.881784E-16,0,2.059433,4.698947,4.464,0,0,2.875834,27.01073,0,2.639514,-2.639514,33.48953,85.87041,0.133716,4.9104,1.647547,0,29.07016
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.6955604,75.21251,72.75179,3.571249,3.571249,0,0,0,3.571249,19.47667,0,0,0,0.6955604,3.75921,3.571249,0,0,5.808628,24.37121,0,3.063649,-3.063649,30.26016,77.59,0.133716,3.928374,0.5564483,0,25.06677
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2103847,71.51302,70.78884,4.952509,4.952509,0,0,0,4.952509,4.248042,0,0,0,0.2103847,5.213168,4.952509,0,0,9.212683,21.30756,0,5.002783,-5.002783,24.98676,64.0685,0.133716,5.447761,0.1683077,0,21.51795
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,69.23484,69.23484,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,14.77133,16.30478,0,8.128501,-8.128501,16.41857,42.09882,0.133716,8.494284,0,0,16.30478
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,67.05719,67.05719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.803,8.17628,0,0,0,16.41857,42.09882,0.133716,0,0,0,8.17628
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,64.40926,64.40926,9.707792,7.767466,0,-1,0,7.767466,0,0,1.940327,2.911106,0,8.17628,7.767466,0,0,23.803,8.17628,0,8.17628,-8.17628,7.800015,20,0.133716,10.67857,0,0,8.17628
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,61.76132,61.76132,0.7837562,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7837562,0.8621318,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.133716,0.8621318,0,0,8.426001E-16
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,59.69613,59.69613,2.500317,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.500317,2.750349,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.133716,2.750349,0,0,8.426001E-16
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,58.25459,58.25459,0.4590546,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4590546,0.5049601,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.133716,0.5049601,0,0,8.426001E-16
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,56.76194,56.76194,0.8790111,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8790111,0.9669122,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.133716,0.9669122,0,0,8.426001E-16
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,55.52487,55.52487,0.235182,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.235182,0.2587002,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.133716,0.2587002,0,0,8.426001E-16
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,54.43093,54.43093,1.04044,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.04044,1.144484,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.133716,1.144484,0,0,8.426001E-16
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,53.36767,53.36767,0.01979264,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.01979264,0.0217719,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.133716,0.0217719,0,0,8.426001E-16
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,52.67246,52.67246,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1339804,2.142827,0,12,8.426001E-16
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.252123,53.18057,52.41687,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.252123,0,0,8.8,8.36,24.52775,7.524,8.612123,0,8.612123,23.90119,61.28497,0.134099,0,0.2016984,12,7.776123
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.662587,57.09634,51.92613,4.614211,4.614211,12,0,3.372,4.614211,36.03189,0,0,0,1.662587,0,0,7.385789,7.016499,15.91563,15.27491,8.679087,0,8.679087,32.13489,82.39699,0.1344358,5.075633,1.33007,12,16.9375
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,3.884557,66.30683,53.42901,3.83725,3.83725,0,0,0,3.83725,101.2329,0,0,0,3.884557,4.03921,3.83725,0,0,7.236544,23.08609,0,0.1546528,-0.1546528,31.97187,81.979,0.1344358,4.220974,3.107646,0,26.97065
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,3.890251,70.79859,57.47759,0,0,0,-1,0,0,0,0,0,0,3.890251,0,0,0,0,7.40838,22.93144,3.890251,0,3.890251,35.66249,91.44209,0.134306,0,3.112201,0,26.82169
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.552702,77.32905,60.96387,8.671597,8.671597,7.688754,0,2.281255,8.671597,52.50131,0,0,0,4.552702,1.034573,0.9828442,0,0,3.518129,26.43266,3.518129,0,3.518129,39.00008,100,0.1344218,9.538757,3.642162,12,30.98536
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.194866,79.70254,64.34792,2.203445,2.203445,0,0,0,2.203445,190.3776,1.875451,0,0,4.194866,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1344218,2.423789,3.355893,0,33.79385
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.226034,92.39637,67.16965,0,0,0,0,0,0,0,6.226034,0,0,6.226034,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344218,0,4.980827,0,35.82501
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,5.549176,92.63241,70.10385,1.213863,1.213863,0,0,0,1.213863,457.1501,4.271426,0,0,5.549176,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1344218,1.335249,4.439341,0,35.14816
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.391581,89.21568,71.88277,0,0,0,-1,0,0,0,4.391581,0,0,4.391581,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344218,0,3.513265,0,33.99056
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,4.948285,92.60032,72.51665,2.328784,2.328784,0,0,0,2.328784,212.4837,2.496934,0,0,4.948285,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1344218,2.561662,3.958628,0,34.54726
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.368714,86.18591,73.21185,2.635859,2.635859,0,0,0,2.635859,127.8033,0.5941263,0,0,3.368714,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1344218,2.899445,2.694972,0,32.96769
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.288111,77.25683,72.6291,2.906098,2.906098,0,0,0,2.906098,44.32443,0,4.440892E-16,0,1.288111,3.059051,2.906098,0,0,0,29.59898,0,1.770939,-1.770939,37.13334,95.21351,0.1344218,3.196708,1.030489,0,30.88709
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1193666,71.1475,70.73772,0,0,0,0,0,0,0,0,0,0,0.1193666,0,0,0,0,1.96771,27.82804,0.1193666,0,0.1193666,37.24659,95.50388,0.1344178,0,0.09549327,0,27.9474
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,69.18372,69.18372,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.848344,27.93547,0,7.681708,-7.681708,29.14935,74.74178,0.1344178,8.027385,0,0,27.93547
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,66.99585,66.99585,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.38358,20.25376,0,5.859762,-5.859762,22.97262,58.90404,0.1344178,6.123451,0,0,20.25376
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,64.34792,64.34792,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.89442,14.394,0,4.390648,-4.390648,18.34447,47.03701,0.1344178,4.588228,0,0,14.394
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,61.7102,61.7102,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.77292,10.00335,0,1.724549,-1.724549,16.52664,42.37591,0.1344178,1.802154,0,0,10.00335
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,59.69613,59.69613,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.68909,8.278801,0,1.63584,-1.63584,14.80231,37.95457,0.1344178,1.709452,0,0,8.278801
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,58.22392,58.22392,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.50669,6.642962,0,2.059178,-2.059178,12.63175,32.38903,0.1344178,2.151841,0,0,6.642962
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,56.73126,56.73126,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.79466,4.583784,0,1.757339,-1.757339,10.77935,27.6393,0.1344178,1.836419,0,0,4.583784
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,55.4942,55.4942,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.74726,2.826445,0,0.5096715,-0.5096715,10.24211,26.26177,0.1344178,0.5326068,0,0,2.826445
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,54.40026,54.40026,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.31356,2.316773,0,0.6902188,-0.6902188,9.514555,24.39625,0.1344178,0.7212786,0,0,2.316773
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,53.30633,53.30633,2.115547,1.545227,0,-1,0,1.545227,0,0,0.5703199,0.7818745,0,1.626554,1.545227,0,0,31.08047,1.626554,0,1.626554,-1.626554,7.800015,20,0.1344178,2.327101,0,0,1.626554
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,52.65201,52.65201,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346181,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1308606,52.78154,52.3862,1.317307,1.317307,10.11731,0,2.895679,1.317307,9.933948,1.776357E-15,0,0,0.1308606,0,0,8.8,8.36,24.52775,7.524,8.490861,0,8.490861,23.78615,60.98999,0.1348298,1.449038,0.1046885,12,7.65486
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.125735,58.58338,51.90568,1.354159,1.354159,10.15416,0,2.905002,1.354159,156.9782,1.776357E-15,0,0,2.125735,0,0,8.8,8.36,16.03689,15.16577,10.48573,0,10.48573,33.73379,86.49672,0.1349768,1.489575,1.700588,12,17.29151
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,3.998791,66.69122,53.39834,0.6405628,0.6405628,0,0,0,0.6405628,624.2622,0,0,0,3.998791,0.6742766,0.6405628,0,0,5.551158,24.60294,3.324515,0,3.324515,36.8877,94.58366,0.1348664,0.7046191,3.199033,0,28.60173
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.20117,75.92561,57.42648,5.162871,5.162871,0,-1,0,5.162871,100.7418,0,0,0,5.20117,5.434601,5.162871,0,0,2.226644,27.595,0,0.2334307,-0.2334307,36.64164,93.95274,0.1348664,5.679158,4.160936,0,32.79617
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,5.793515,82.58894,60.90253,4.864234,4.864234,0,0,0,4.864234,119.1044,0,0,0,5.793515,5.120246,4.864234,0,0,2.486011,27.36157,0.6732689,0,0.6732689,37.28036,95.59048,0.1348441,5.350657,4.634812,0,33.15508
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.239795,93.95579,64.23545,0.01986569,0.01986569,0,0,0,0.01986569,36443.71,5.406141,0,0,7.239795,0.02091125,0.01986569,0,0,1.812742,27.96751,1.812742,0,1.812742,39.00008,100,0.134784,0.02185226,5.791836,0,35.20731
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.371611,93.00552,67.05719,0,0,0,0,0,0,0,6.371611,0,0,6.371611,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134784,0,5.097289,0,35.97059
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,6.565887,97.77846,69.93005,3.798004,3.798004,0,0,0,3.798004,172.8773,2.567988,0,0,6.565887,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.134784,4.177804,5.252709,0,36.16486
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,5.826809,96.05997,71.70897,0,0,0,-1,0,0,0,5.826809,0,0,5.826809,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134784,0,4.661448,0,35.42579
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,4.790524,91.70279,72.40418,0,0,0,0,0,0,0,4.790524,0,0,4.790524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134784,0,3.832419,0,34.3895
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.378654,86.0917,73.08917,0.6455649,0.6455649,0,0,0,0.6455649,523.3641,2.699113,0,0,3.378654,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.134784,0.7101213,2.702924,0,32.97763
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.6968,78.74334,72.57799,5.192637,5.192637,0,0,0,5.192637,32.67705,0,0,0,1.6968,5.465934,5.192637,0,0,0,29.59898,0,3.769133,-3.769133,35.02706,89.8128,0.134784,5.711901,1.35744,0,31.29578
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.242614,71.44976,70.61504,0.3554077,0.3554077,0,0,0,0.3554077,68.26357,0,0,0,0.242614,0.3741134,0.3554077,0,0,4.187926,25.82985,0,0.1314994,-0.1314994,34.88845,89.45738,0.134784,0.3909485,0.1940912,0,26.07246
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,69.07126,69.07126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.334036,25.69835,0,0,0,34.88845,89.45738,0.134784,0,0,0,25.69835
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,66.88339,66.88339,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.334036,25.69835,0,3.602595,-3.602595,31.09098,79.72031,0.134784,3.764711,0,0,25.69835
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,64.29679,64.29679,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.33692,22.09575,0,4.45095,-4.45095,26.39927,67.6903,0.134784,4.651243,0,0,22.09575
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,61.64886,61.64886,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.28242,17.6448,0,1.17093,-1.17093,25.165,64.52551,0.134784,1.223621,0,0,17.6448
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,59.63479,59.63479,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.58345,16.47387,0,0.9611604,-0.9611604,24.15185,61.92769,0.134784,1.004413,0,0,16.47387
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,58.1728,58.1728,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.65141,15.51271,0,0.9828271,-0.9828271,23.11586,59.27131,0.134784,1.027054,0,0,15.51271
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,56.66992,56.66992,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.74344,14.52988,0,1.114081,-1.114081,21.94151,56.26018,0.134784,1.164214,0,0,14.52988
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,55.43286,55.43286,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.98131,13.4158,0,1.121405,-1.121405,20.75945,53.22925,0.134784,1.171868,0,0,13.4158
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,54.34914,54.34914,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.22731,12.2944,0,0.144616,-0.144616,20.60701,52.83838,0.134784,0.1511237,0,0,12.2944
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.388,12.14978,0,0,0,20.60701,52.83838,0.134784,0,0,0,12.14978
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,52.62134,52.62134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.388,12.14978,0,0,0,20.60701,52.83838,0.134784,0,0,0,12.14978
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2358568,53.10025,52.3862,0.9993171,0.9993171,0,0,0,0.9993171,23.6018,0,0,0,0.2358568,1.051913,0.9993171,0,0,19.388,12.14978,0,0.816056,-0.816056,19.74681,50.63275,0.134784,1.099249,0.1886854,0,12.38564
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.24698,58.95136,51.87501,2.883484,2.883484,0,0,0,2.883484,77.92588,0,4.440892E-16,0,2.24698,3.035246,2.883484,0,0,20.29473,11.33373,0,0.788266,-0.788266,18.91591,48.50223,0.134784,3.171833,1.797584,0,13.58071
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.349308,64.31567,53.36767,4.388005,4.388005,0,0,0,4.388005,76.32872,0,0,0,3.349308,4.618953,4.388005,0,0,21.17058,10.54546,0,1.269645,-1.269645,17.57758,45.07064,0.134784,4.826806,2.679447,0,13.89477
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.047491,75.22334,57.36513,6.961731,6.961731,0,-1,0,6.961731,72.50339,0,0,0,5.047491,7.328138,6.961731,0,0,22.58129,9.275815,0,2.280647,-2.280647,15.17357,38.90651,0.134784,7.657905,4.037993,0,14.32331
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,5.799062,82.47849,60.79007,5.272476,5.272476,0,0,0,5.272476,109.9875,0,0,0,5.799062,5.549974,5.272476,0,0,25.11535,6.995168,0.2490875,0,0.2490875,15.40987,39.51242,0.1347758,5.799723,4.639249,0,12.79423
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.519657,85.21734,64.12299,0,0,0,0,0,0,0,0,0,0,5.519657,0,0,0,0,24.86626,7.219347,5.519657,0,5.519657,20.64628,52.93908,0.1345932,0,4.415726,0,12.739
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,5.671142,89.41557,66.99585,5.465983,5.465983,0,0,0,5.465983,103.7534,8.881784E-16,0,0,5.671142,5.753667,5.465983,0,0,19.3466,12.18704,0,0.08252457,-0.08252457,20.55929,52.71603,0.1345932,6.012582,4.536914,0,17.85818
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,5.633397,92.76443,69.86871,0.1891154,0.1891154,0,0,0,0.1891154,2978.814,0,0,0,5.633397,0.1990689,0.1891154,0,0,19.43829,12.10451,5.434328,0,5.434328,25.71475,65.93512,0.1344138,0.208027,4.506718,0,17.73791
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,5.568896,94.65423,71.65785,4.22431,4.22431,0,-1,0,4.22431,131.8297,0,0,0,5.568896,4.446642,4.22431,0,0,14.00397,16.99541,1.122254,0,1.122254,26.77941,68.66502,0.1343769,4.646741,4.455117,0,22.5643
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,4.570016,90.5835,72.34284,0.5865321,0.5865321,0,0,0,0.5865321,779.1588,0,0,0,4.570016,0.6174022,0.5865321,0,0,12.88171,18.00544,3.952614,0,3.952614,30.52919,78.27982,0.1342468,0.6451853,3.656013,0,22.57545
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.252667,81.39194,73.03805,2.498734,2.498734,0,0,0,2.498734,90.15236,0,0,0,2.252667,2.630246,2.498734,0,0,8.929098,21.56279,0,0.3775787,-0.3775787,30.13119,77.2593,0.1342468,2.748607,1.802134,0,23.81546
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.23865,76.95657,72.51665,4.265965,4.265965,0,0,0,4.265965,29.03564,0,0,0,1.23865,4.490489,4.265965,0,0,9.348631,21.18521,0,3.251839,-3.251839,26.70345,68.47025,0.1342468,4.692562,0.9909203,0,22.42386
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.232845,71.36453,70.56392,3.307905,3.307905,0,0,0,3.307905,7.039047,0,4.440892E-16,0,0.232845,3.482006,3.307905,0,0,12.96179,17.93337,0,3.249161,-3.249161,23.27853,59.68843,0.1342468,3.638696,0.186276,0,18.16622
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,69.00992,69.00992,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,16.57196,14.68421,0,3.339687,-3.339687,19.75819,50.66193,0.1342468,3.489973,0,0,14.68421
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,66.77093,66.77093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.28273,11.34452,0,0,0,19.75819,50.66193,0.1342468,0,0,0,11.34452
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,64.23545,64.23545,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,20.28273,11.34452,0,3.478838,-3.478838,16.09118,41.25934,0.1342468,3.635386,0,0,11.34452
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,61.58752,61.58752,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,24.1481,7.865685,0,0.421857,-0.421857,15.6465,40.11915,0.1342468,0.4408406,0,0,7.865685
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,59.57345,59.57345,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,24.61683,7.443829,0,0.9723831,-0.9723831,14.62152,37.491,0.1342468,1.01614,0,0,7.443829
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,58.14213,58.14213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69726,6.471446,0,0,0,14.62152,37.491,0.1342468,0,0,0,6.471446
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,56.64948,56.64948,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,25.69726,6.471446,0,1.138922,-1.138922,13.42099,34.41272,0.1342468,1.190173,0,0,6.471446
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,55.43286,55.43286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.96273,5.332524,0,0,0,13.42099,34.41272,0.1342468,0,0,0,5.332524
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.96273,5.332524,0,0,0,13.42099,34.41272,0.1342468,0,0,0,5.332524
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,53.28588,53.28588,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,26.96273,5.332524,0,2.575331,-2.575331,10.70635,27.45213,0.1342468,2.691221,0,0,5.332524
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,52.59067,52.59067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.82421,2.757193,0,0,0,10.70635,27.45213,0.1342468,0,0,0,2.757193
