Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1254842,52.74475,52.36575,0.3566996,0.3566996,0,0,0,0.3566996,35.17922,0,0,0,0.1254842,0.3754733,0.3566996,0,0,29.82421,2.757193,0,0.2499892,-0.2499892,10.44284,26.77646,0.1342468,0.3923696,0.1003873,0,2.882677
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.279799,55.8207,51.87501,2.634039,2.634039,11.43404,0,3.228812,2.634039,48.58693,0,0,0,1.279799,0,0,8.8,8.36,30.10197,2.507204,9.639799,0,9.639799,19.58796,50.22543,0.1345098,2.897443,1.023839,12,3.787002
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.195763,63.74099,53.337,7.573084,7.573084,12,0,3.372,7.573084,42.19896,0,0,0,3.195763,0,0,4.426916,4.20557,20.46217,11.18302,7.401333,0,7.401333,26.60948,68.22929,0.1347786,8.330393,2.55661,12,14.37879
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.795341,66.55654,57.27312,3.778301,3.778301,0,-1,0,3.778301,73.98407,0,0,0,2.795341,3.97716,3.778301,0,0,13.06084,17.84422,0,1.181818,-1.181818,25.36373,65.03508,0.1347786,4.156132,2.236273,0,20.63956
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,4.706018,77.62121,60.66739,0.7115139,0.7115139,0,0,0,0.7115139,661.4092,0,0,0,4.706018,0.748962,0.7115139,0,0,14.37397,16.6624,3.957057,0,3.957057,29.11773,74.66068,0.1346487,0.7826654,3.764815,0,21.36842
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,5.562782,85.28035,64.01053,0,0,0,0,0,0,0,0,0,0,5.562782,0,0,0,0,10.41691,20.22375,5.562782,0,5.562782,34.39504,88.19225,0.1344665,0,4.450226,0,25.78654
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.096257,86.49872,66.82204,0,0,0,0,0,0,0,0.2421242,0,0,5.096257,0,0,0,0,4.854133,25.23026,4.854133,0,4.854133,39.00008,100,0.1343079,0,4.077006,0,30.32652
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.525542,87.27789,69.69491,0,0,0,0,0,0,0,4.525542,0,0,4.525542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343079,0,3.620433,0,34.12452
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,3.752519,85.90367,71.48405,3.941106,3.941106,0,-1,0,3.941106,95.21489,0,4.440892E-16,0,3.752519,4.148532,3.941106,0,0,0,29.59898,0,0.3960129,-0.3960129,38.58265,98.92966,0.1343079,4.335216,3.002016,0,33.3515
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.446293,85.35399,72.16904,1.384623,1.384623,0,0,0,1.384623,248.8975,1.54878,0,0,3.446293,1.457498,1.384623,0,0,0.4400144,29.20296,0.4400144,0,0.4400144,39.00008,100,0.1342936,1.523085,2.757034,0,32.64926
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,1.820843,79.57367,72.91537,5.19439,5.19439,0,0,0,5.19439,35.05402,0,8.881784E-16,0,1.820843,5.467779,5.19439,0,0,0,29.59898,0,3.646937,-3.646937,35.15587,90.14307,0.1342936,5.71383,1.456674,0,31.41982
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.425879,77.47395,72.34284,4.623084,4.623084,0,0,0,4.623084,30.84261,0,8.881784E-16,0,1.425879,4.866404,4.623084,0,0,4.052152,25.95204,0,3.440524,-3.440524,31.52924,80.84404,0.1342936,5.085392,1.140704,0,27.37792
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2264341,71.22926,70.45145,1.70848,1.70848,0,0,0,1.70848,13.25355,0,2.220446E-16,0,0.2264341,1.7984,1.70848,0,0,7.874957,22.51152,0,1.571965,-1.571965,29.87224,76.59534,0.1342936,1.879328,0.1811473,0,22.73795
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,68.89745,68.89745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.621585,20.93955,0,0,0,29.87224,76.59534,0.1342936,0,0,0,20.93955
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,66.64825,66.64825,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.621585,20.93955,0,3.339301,-3.339301,26.35231,67.56989,0.1342936,3.48957,0,0,20.93955
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,64.12299,64.12299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.33192,17.60025,0,0,0,26.35231,67.56989,0.1342936,0,0,0,17.60025
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,61.47506,61.47506,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,13.33192,17.60025,0,0.706953,-0.706953,25.60711,65.65913,0.1342936,0.7387659,0,0,17.60025
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,59.52233,59.52233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.11742,16.8933,0,0,0,25.60711,65.65913,0.1342936,0,0,0,16.8933
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.11742,16.8933,0,0,0,25.60711,65.65913,0.1342936,0,0,0,16.8933
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,56.58813,56.58813,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,14.11742,16.8933,0,1.13248,-1.13248,24.41338,62.59827,0.1342936,1.183441,0,0,16.8933
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,55.38174,55.38174,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,15.37573,15.76082,0,2.700762,-2.700762,21.56652,55.29866,0.1342936,2.822296,0,0,15.76082
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,54.31847,54.31847,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,18.37658,13.06006,0,1.013072,-1.013072,20.49865,52.56054,0.1342936,1.05866,0,0,13.06006
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,53.25521,53.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.50222,12.04698,0,0,0,20.49865,52.56054,0.1342936,0,0,0,12.04698
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,52.59067,52.59067,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.50222,12.04698,0,0.1503184,-0.1503184,20.3402,52.15426,0.1342936,0.1570827,0,0,12.04698
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1690713,52.87685,52.36575,1.253913,1.253913,0,0,0,1.253913,13.48349,0,2.220446E-16,0,0.1690713,1.319908,1.253913,0,0,19.66924,11.89667,0,1.150837,-1.150837,19.12711,49.04378,0.1342936,1.379304,0.135257,0,12.06574
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,1.906089,57.80017,51.84434,0,0,0,0,0,0,0,0,0,0,1.906089,0,0,0,0,20.94794,10.74583,1.906089,0,1.906089,20.93539,53.68037,0.1342314,0,1.524871,0,12.65192
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.604664,65.15938,53.30633,4.73348,4.73348,0,0,0,4.73348,76.1525,0,0,0,3.604664,4.982611,4.73348,0,0,19.04185,12.46131,0,1.377947,-1.377947,19.4829,49.95607,0.1342314,5.206829,2.883731,0,16.06597
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.194031,75.65875,57.222,7.401749,7.401749,0,-1,0,7.401749,70.17302,0,0,0,5.194031,7.791315,7.401749,0,0,20.57291,11.08336,0,2.597284,-2.597284,16.74513,42.93614,0.1342314,8.141924,4.155224,0,16.27739
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.301599,84.57674,60.61626,0,0,0,0,0,0,0,0,0,0,6.301599,0,0,0,0,23.45878,8.486077,6.301599,0,6.301599,22.72335,58.26488,0.1340263,0,5.041279,0,14.78768
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,6.792902,91.12157,63.88785,2.292656,2.292656,0,0,0,2.292656,296.2896,0,0,0,6.792902,2.413322,2.292656,0,0,17.15718,14.15752,4.37958,0,4.37958,26.87818,68.91828,0.1338841,2.521922,5.434321,0,20.95042
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.346445,97.90198,66.70959,1.705579,1.705579,0,0,0,1.705579,430.7303,0,0,0,7.346445,1.795346,1.705579,0,0,12.7776,18.09914,5.551098,0,5.551098,32.14442,82.42142,0.1337043,1.876136,5.877155,0,25.44558
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.129049,100.5651,69.58244,6.613645,6.613645,0,0,0,6.613645,107.793,0,0,0,7.129049,6.961732,6.613645,0,0,7.226501,23.09513,0.1673178,0,0.1673178,32.30315,82.82842,0.1336989,7.27501,5.703239,0,30.22418
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.225425,97.77523,71.37159,1.76379,1.76379,0,-1,0,1.76379,352.9573,0,0,0,6.225425,1.856621,1.76379,0,0,7.059184,23.24571,4.368804,0,4.368804,36.44776,93.4556,0.1335578,1.940169,4.98034,0,29.47114
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,4.970435,92.15546,72.05658,0,0,0,0,0,0,0,2.280056,0,0,4.970435,0,0,0,0,2.69038,27.17764,2.69038,0,2.69038,39.00008,100,0.133471,0,3.976348,0,32.14807
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.304227,85.45446,72.80291,3.07883,3.07883,0,0,0,3.07883,107.3209,0.06335289,0,0,3.304227,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.133471,3.386714,2.643382,0,32.90321
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.668918,78.33698,72.29172,1.582471,1.582471,0,0,0,1.582471,105.4627,0.003158265,0,0,1.668918,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.133471,1.740719,1.335134,0,31.2679
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1742239,70.9259,70.32877,0,0,0,0,0,0,0,0.1742239,0,0,0.1742239,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133471,0,0.1393791,0,29.7732
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,68.785,68.785,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.133471,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,66.59712,66.59712,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.133471,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,64.06165,64.06165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.133471,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,61.47506,61.47506,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.133471,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,59.46099,59.46099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.133471,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,58.05012,58.05012,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.133471,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,56.55746,56.55746,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.133471,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,55.41241,55.41241,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.133471,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,54.34914,54.34914,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.133471,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.133471,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,52.62134,52.62134,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.133471,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2505373,53.14492,52.3862,1.282483,1.282483,0,0,0,1.282483,19.53534,0,2.220446E-16,0,0.2505373,1.349982,1.282483,0,0,16.34553,14.888,0,1.099444,-1.099444,22.33443,57.26765,0.133471,1.410731,0.2004299,0,15.13854
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.524212,56.63066,51.90568,4.0603,4.0603,0,0,0,4.0603,37.53939,0,0,0,1.524212,4.274,4.0603,0,0,17.56714,13.78856,0,2.749789,-2.749789,19.4359,49.83554,0.133471,4.46633,1.219369,0,15.31277
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.822248,59.11277,53.36767,0,0,0,0,0,0,0,0,0,0,1.822248,0,0,0,0,20.62246,11.03877,1.822248,0,1.822248,21.16463,54.26818,0.1334123,0,1.457799,0,12.86102
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,3.912176,70.56456,57.19133,2.39878,2.39878,0,-1,0,2.39878,163.0902,0,0,0,3.912176,2.525031,2.39878,0,0,18.80021,12.67879,1.387144,0,1.387144,22.48059,57.64244,0.1333677,2.638658,3.12974,0,16.59097
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,5.896785,82.57424,60.5038,1.109589,1.109589,0,0,0,1.109589,531.4388,0,0,0,5.896785,1.167988,1.109589,0,0,17.41306,13.92722,4.728797,0,4.728797,26.96673,69.14531,0.1332157,1.220548,4.717428,0,19.82401
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,3.855903,77.60338,63.71405,0.4072828,0.4072828,0,0,0,0.4072828,946.7384,0,0,0,3.855903,0.4287187,0.4072828,0,0,12.68427,18.18314,3.427184,0,3.427184,30.21804,77.48199,0.1331058,0.4480111,3.084722,0,22.03904
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,3.944662,81.2044,66.59712,4.608135,4.608135,0,0,0,4.608135,85.60214,0,0,0,3.944662,4.850668,4.608135,0,0,9.257083,21.2676,0,0.9060062,-0.9060062,29.26302,75.03324,0.1331058,5.068949,3.15573,0,25.21227
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.418507,91.13455,69.40865,4.744052,4.744052,0,0,0,4.744052,114.2168,0,0,0,5.418507,4.99374,4.744052,0,0,10.26376,20.3616,0.4247677,0,0.4247677,29.66599,76.0665,0.1330921,5.218458,4.334805,0,25.7801
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,4.848688,90.54452,71.19778,4.15142,4.15142,0,-1,0,4.15142,116.7959,0,0,0,4.848688,4.369915,4.15142,0,0,9.838989,20.74389,0.478772,0,0.478772,30.1202,77.23112,0.1330768,4.566562,3.87895,0,25.59258
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,3.901735,87.00933,71.88277,2.888965,2.888965,0,0,0,2.888965,135.0565,0,0,0,3.901735,3.041016,2.888965,0,0,9.360217,21.17478,0.8607191,0,0.8607191,30.93675,79.32483,0.1330492,3.177861,3.121388,0,25.07652
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.438669,81.76005,72.69044,0,0,0,0,0,0,0,0,0,0,2.438669,0,0,0,0,8.499497,21.94943,2.438669,0,2.438669,33.25027,85.25694,0.1329712,0,1.950935,0,24.3881
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.984917,75.66528,72.16904,0,0,0,0,0,0,0,0,0,0,0.984917,0,0,0,0,6.060829,24.14423,0.984917,0,0.984917,34.18465,87.65276,0.1329397,0,0.7879336,0,25.12915
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.251961,71.08086,70.21632,3.222254,3.222254,0,0,0,3.222254,7.819403,0,4.440892E-16,0,0.251961,3.391846,3.222254,0,0,5.075912,25.03066,0,3.139885,-3.139885,30.87492,79.16629,0.1329397,3.544479,0.2015688,0,25.28262
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,68.72366,68.72366,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,8.564673,21.89077,0,4.363379,-4.363379,26.27551,67.37297,0.1329397,4.559731,0,0,21.89077
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,66.48466,66.48466,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,13.41287,17.52739,0,2.2501,-2.2501,23.9037,61.29141,0.1329397,2.351354,0,0,17.52739
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,64.01053,64.01053,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,15.91298,15.27729,0,6.440528,-6.440528,17.11478,43.88397,0.1329397,6.730352,0,0,15.27729
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,61.41372,61.41372,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,23.06913,8.836765,0,1.509179,-1.509179,15.52397,39.80497,0.1329397,1.577092,0,0,8.836765
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,59.40987,59.40987,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,24.74599,7.327586,0,0.2732104,-0.2732104,15.23598,39.06654,0.1329397,0.2855048,0,0,7.327586
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,58.02967,58.02967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.04956,7.054376,0,0,0,15.23598,39.06654,0.1329397,0,0,0,7.054376
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,56.55746,56.55746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.04956,7.054376,0,0,0,15.23598,39.06654,0.1329397,0,0,0,7.054376
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,55.41241,55.41241,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,25.04956,7.054376,0,1.043198,-1.043198,14.13635,36.24699,0.1329397,1.090142,0,0,7.054376
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.20867,6.011178,0,0,0,14.13635,36.24699,0.1329397,0,0,0,6.011178
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,53.30633,53.30633,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,26.20867,6.011178,0,0.6520388,-0.6520388,13.44904,34.48466,0.1329397,0.6813805,0,0,6.011178
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,52.62134,52.62134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.93316,5.359139,0,0,0,13.44904,34.48466,0.1329397,0,0,0,5.359139
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2024038,52.99855,52.3862,0,0,0,0,0,0,0,0,0,0,0.2024038,0,0,0,0,26.93316,5.359139,0.2024038,0,0.2024038,13.64106,34.97701,0.1329332,0,0.1619231,0,5.561543
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.288993,59.09055,51.87501,3.992625,3.992625,0,0,0,3.992625,57.33053,0,4.440892E-16,0,2.288993,4.202763,3.992625,0,0,26.73075,5.541302,0,1.91377,-1.91377,11.62377,29.80448,0.1329332,4.391887,1.831194,0,7.830295
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,2.968281,62.94681,53.337,9.380025,9.380025,12,0,3.372,9.380025,31.6447,0,0,0,2.968281,0,0,2.619975,2.488976,28.85716,3.627532,5.457257,0,5.457257,16.80098,43.07935,0.1331262,10.31803,2.374625,12,6.595814
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.241478,75.78323,57.16066,1.691741,1.691741,0,-1,0,1.691741,309.8275,0,0,0,5.241478,1.78078,1.691741,0,0,23.3999,8.539064,3.460698,0,3.460698,20.08409,51.49755,0.1330157,1.860915,4.193182,0,13.78054
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.245393,84.09977,60.44246,5.065425,5.065425,0,0,0,5.065425,123.2945,0,0,0,6.245393,5.332026,5.065425,0,0,19.93921,11.65369,0.9133667,0,0.9133667,20.95058,53.71933,0.1329865,5.571968,4.996315,0,17.89909
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.162396,87.6081,63.60159,0.8772026,0.8772026,0,0,0,0.8772026,702.5055,0,0,0,6.162396,0.9233711,0.8772026,0,0,19.02584,12.47572,5.239025,0,5.239025,25.92076,66.46335,0.1328196,0.9649228,4.929917,0,18.63812
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.447938,92.67031,66.48466,6.31777,6.31777,0,0,0,6.31777,102.0604,0,0,0,6.447938,6.650284,6.31777,0,0,13.78681,17.19085,0,0.2023459,-0.2023459,25.70747,65.91645,0.1328196,6.949547,5.158351,0,23.63878
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,4.734386,87.83486,69.35752,6.183683,6.183683,0,0,0,6.183683,76.56255,0,0,0,4.734386,6.50914,6.183683,0,0,14.01164,16.9885,0,1.774754,-1.774754,23.83671,61.11965,0.1328196,6.802052,3.787509,0,21.72289
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.072008,86.91059,71.13644,4.010988,4.010988,0,-1,0,4.010988,101.5213,0,0,0,4.072008,4.222093,4.010988,0,0,15.98359,15.21375,0,0.150085,-0.150085,23.67851,60.714,0.1328196,4.412087,3.257607,0,19.28575
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.39656,89.17902,71.83166,4.191578,4.191578,0,0,0,4.191578,104.8903,0,0,0,4.39656,4.412188,4.191578,0,0,16.15035,15.06366,0,0.0156275,-0.0156275,23.66203,60.67176,0.1328196,4.610736,3.517248,0,19.46022
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,1.919133,79.65099,72.6291,8.553732,8.553732,12,0,3.372,8.553732,22.4362,0,0,0,1.919133,0,0,3.446269,3.273955,16.16772,15.04803,5.193088,0,5.193088,28.58863,73.30403,0.133009,9.409104,1.535306,12,16.96716
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.299616,76.7698,72.11792,3.383922,3.383922,11.44629,0,3.231912,3.383922,38.40561,0,0,0,1.299616,0,0,8.062369,7.65925,10.97463,19.72181,8.958866,0,8.958866,37.08776,95.09663,0.1332915,3.722315,1.039693,12,21.02143
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2494501,71.02074,70.16519,1.39639,1.39639,0,0,0,1.39639,17.86393,0,2.220446E-16,0,0.2494501,1.469885,1.39639,0,0,2.015763,27.78479,0,1.220434,-1.220434,35.80131,91.79804,0.1332915,1.536029,0.1995601,0,28.03424
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,68.66232,68.66232,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,3.371801,26.56436,0,1.671537,-1.671537,34.03935,87.28022,0.1332915,1.746756,0,0,26.56436
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,66.42332,66.42332,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,5.229064,24.89282,0,8.5874,-8.5874,24.98744,64.07022,0.1332915,8.973834,0,0,24.89282
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,63.94919,63.94919,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,14.77062,16.30542,0,0.3233067,-0.3233067,24.64664,63.19639,0.1332915,0.3378555,0,0,16.30542
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,61.36259,61.36259,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,15.12985,15.98211,0,0.09551051,-0.09551051,24.54597,62.93825,0.1332915,0.09980848,0,0,15.98211
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,59.40987,59.40987,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,15.23597,15.8866,0,0.6202605,-0.6202605,23.89215,61.26181,0.1332915,0.6481722,0,0,15.8866
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,57.999,57.999,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,15.92515,15.26634,0,0.2830348,-0.2830348,23.59381,60.49682,0.1332915,0.2957714,0,0,15.26634
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,56.52679,56.52679,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,16.23963,14.98331,0,0.8048118,-0.8048118,22.74546,58.32158,0.1332915,0.8410283,0,0,14.98331
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,55.38174,55.38174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.13387,14.1785,0,0,0,22.74546,58.32158,0.1332915,0,0,0,14.1785
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,54.31847,54.31847,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,17.13387,14.1785,0,0.9722027,-0.9722027,21.72067,55.69392,0.1332915,1.015952,0,0,14.1785
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.21409,13.20629,0,0,0,21.72067,55.69392,0.1332915,0,0,0,13.20629
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,52.65201,52.65201,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,18.21409,13.20629,0,0.9992766,-0.9992766,20.66734,52.99308,0.1332915,1.044244,0,0,13.20629
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1765767,52.95092,52.41687,0,0,0,0,0,0,0,0,0,0,0.1765767,0,0,0,0,19.3244,12.20702,0.1765767,0,0.1765767,20.83486,53.4226,0.1332859,0,0.1412614,0,12.38359
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.390478,59.46024,51.90568,0,0,0,0,0,0,0,0,0,0,2.390478,0,0,0,0,19.14783,12.36594,2.390478,0,2.390478,23.10266,59.23748,0.1332098,0,1.912382,0,14.75641
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.444248,68.27975,53.337,6.349527,6.349527,0,0,0,6.349527,69.99337,0,8.881784E-16,0,4.444248,6.683712,6.349527,0,0,16.75735,14.51737,0,2.239465,-2.239465,20.74206,53.18466,0.1332098,6.98448,3.555398,0,18.96161
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.03024,79.07644,57.10954,3.775826,3.775826,0,-1,0,3.775826,159.7065,0,0,0,6.03024,3.974553,3.775826,0,0,19.24564,12.2779,2.055687,0,2.055687,22.69226,58.18515,0.1331445,4.153409,4.824192,0,18.30814
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,6.990971,87.55201,60.33,1.710493,1.710493,0,0,0,1.710493,408.7109,0,0,0,6.990971,1.800519,1.710493,0,0,17.18995,14.12802,5.190452,0,5.190452,27.61635,70.81101,0.1329798,1.881542,5.592777,0,21.11899
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.346463,93.54266,63.48912,3.953747,3.953747,0,0,0,3.953747,185.8102,0,0,0,7.346463,4.161839,3.953747,0,0,11.9995,18.79943,3.184624,0,3.184624,30.63755,78.55766,0.132879,4.349122,5.877171,0,26.14589
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.279853,97.04322,66.36198,0,0,0,0,0,0,0,0,0,0,7.279853,0,0,0,0,8.814878,21.66559,7.279853,0,7.279853,37.54382,96.26602,0.1326491,0,5.823882,0,28.94544
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,6.642974,97.29202,69.23484,0,0,0,0,0,0,0,5.107948,0,0,6.642974,0,0,0,0,1.535026,28.21745,1.535026,0,1.535026,39.00008,100,0.1326007,0,5.314379,0,34.86043
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.200287,97.18795,71.02399,2.458817,2.458817,0,-1,0,2.458817,252.1655,3.612058,0,0,6.200287,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1326007,2.704699,4.960229,0,35.79926
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,4.67142,90.38531,71.77032,2.264104,2.264104,0,0,0,2.264104,206.3253,2.288152,0,0,4.67142,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1326007,2.490514,3.737136,0,34.2704
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,2.964791,83.7802,72.57799,6.729735,6.729735,0,0,0,6.729735,44.05509,0,8.881784E-16,0,2.964791,7.083931,6.729735,0,0,0,29.59898,0,4.119141,-4.119141,34.65812,88.86681,0.1326007,7.402708,2.371833,0,32.56377
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.749095,78.39507,72.05658,3.5827,3.5827,0,0,0,3.5827,48.82059,0,0,0,1.749095,3.771263,3.5827,0,0,4.576823,25.47984,0,2.022168,-2.022168,32.52657,83.4013,0.1326007,3.94097,1.399276,0,27.22893
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2507296,70.96343,70.10385,0,0,0,0,0,0,0,0,0,0,0.2507296,0,0,0,0,6.823676,23.45767,0.2507296,0,0.2507296,32.76443,84.0112,0.1325928,0,0.2005837,0,23.7084
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,68.54985,68.54985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.572947,23.68333,0,0,0,32.76443,84.0112,0.1325928,0,0,0,23.68333
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,66.31086,66.31086,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.572947,23.68333,0,4.682255,-4.682255,27.8289,71.35602,0.1325928,4.892957,0,0,23.68333
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,63.83673,63.83673,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.77545,19.00107,0,6.525863,-6.525863,20.95004,53.71794,0.1325928,6.819527,0,0,19.00107
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,61.25013,61.25013,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,19.02641,12.47521,0,0.1050576,-0.1050576,20.8393,53.43399,0.1325928,0.1097852,0,0,12.47521
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,59.34853,59.34853,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,19.14314,12.37015,0,1.653303,-1.653303,19.09657,48.96545,0.1325928,1.727701,0,0,12.37015
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,57.96833,57.96833,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.98014,10.71685,0,0.3315232,-0.3315232,18.74711,48.06941,0.1325928,0.3464417,0,0,10.71685
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,56.52679,56.52679,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,21.34851,10.38532,0,0.750429,-0.750429,17.95609,46.04116,0.1325928,0.7841983,0,0,10.38532
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,55.38174,55.38174,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,22.18231,9.634895,0,0.3808394,-0.3808394,17.55465,45.01183,0.1325928,0.3979771,0,0,9.634895
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.60547,9.254056,0,0,0,17.55465,45.01183,0.1325928,0,0,0,9.254056
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,53.337,53.337,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.60547,9.254056,0,1.644167,-1.644167,15.82154,40.56798,0.1325928,1.718155,0,0,9.254056
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,52.67246,52.67246,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,24.43232,7.609889,0,0.1412741,-0.1412741,15.67263,40.18614,0.1325928,0.1476315,0,0,7.609889
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2508184,53.20742,52.44754,0,0,0,0,0,0,0,0,0,0,0.2508184,0,0,0,0,24.58929,7.468615,0.2508184,0,0.2508184,15.91057,40.79626,0.1325849,0,0.2006547,0,7.719433
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.234576,55.73007,51.92613,0.8278417,0.8278417,0,0,0,0.8278417,149.1319,0,0,0,1.234576,0.8714123,0.8278417,0,0,24.33847,7.694351,0.3631639,0,0.3631639,16.2551,41.67966,0.1325735,0.9106259,0.9876609,0,8.928927
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.016142,63.14604,53.36767,0,0,0,0,0,0,0,0,0,0,3.016142,0,0,0,0,23.97531,8.021198,3.016142,0,3.016142,19.11646,49.01648,0.1324786,0,2.412914,0,11.03734
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.61395,69.28799,57.0482,2.327373,2.327373,0,-1,0,2.327373,155.2803,0,0,0,3.61395,2.449866,2.327373,0,0,20.95917,10.73573,1.164084,0,1.164084,20.22081,51.84813,0.132442,2.56011,2.89116,0,14.34968
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.276547,75.42175,60.26866,0,0,0,0,0,0,0,0,0,0,4.276547,0,0,0,0,19.79508,11.7834,4.276547,0,4.276547,24.2779,62.2509,0.1323077,0,3.421237,0,16.05995
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,5.947935,86.30626,63.37666,3.989148,3.989148,0,0,0,3.989148,149.1029,0,0,0,5.947935,4.199103,3.989148,0,0,15.51854,15.63229,1.748832,0,1.748832,25.93699,66.50497,0.1322529,4.388063,4.758348,0,21.58023
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.048659,90.34456,66.24952,3.449507,3.449507,0,0,0,3.449507,175.3485,0,0,0,6.048659,3.63106,3.449507,0,0,13.76971,17.20624,2.4176,0,2.4176,28.23052,72.38582,0.1321772,3.794457,4.838927,0,23.2549
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,4.640446,87.13037,69.12238,0,0,0,0,0,0,0,0,0,0,4.640446,0,0,0,0,11.35211,19.38208,4.640446,0,4.640446,32.63284,83.67377,0.1320321,0,3.712357,0,24.02253
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,4.713632,89.56938,70.91152,2.008959,2.008959,0,-1,0,2.008959,234.6306,0,0,0,4.713632,2.114693,2.008959,0,0,6.711659,23.55849,2.598939,0,2.598939,35.09841,89.99574,0.131951,2.209854,3.770906,0,28.27212
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.165988,87.92928,71.65785,6.068231,6.068231,0,0,0,6.068231,68.65243,0,8.881784E-16,0,4.165988,6.387612,6.068231,0,0,4.11272,25.89753,0,2.221624,-2.221624,32.75661,83.99114,0.131951,6.675054,3.332791,0,30.06352
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.252542,76.95519,72.46552,0.3350339,0.3350339,0,0,0,0.3350339,373.8553,0,0,0,1.252542,0.3526672,0.3350339,0,0,6.581191,23.67591,0.8998744,0,0.8998744,33.61031,86.18011,0.1319229,0.3685372,1.002033,0,24.92845
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4409391,73.48409,71.94411,5.721869,5.721869,0,0,0,5.721869,7.706207,0,0,0,0.4409391,6.023021,5.721869,0,0,5.681317,24.48579,0,5.582082,-5.582082,27.72628,71.09287,0.1319229,6.294056,0.3527513,0,24.92673
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2620619,70.88934,69.99139,0,0,0,0,0,0,0,0,0,0,0.2620619,0,0,0,0,11.88363,18.90371,0.2620619,0,0.2620619,27.97489,71.73035,0.1319147,0,0.2096495,0,19.16577
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,68.43739,68.43739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62157,19.13957,0,0,0,27.97489,71.73035,0.1319147,0,0,0,19.13957
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,66.18818,66.18818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62157,19.13957,0,0,0,27.97489,71.73035,0.1319147,0,0,0,19.13957
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,63.71405,63.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62157,19.13957,0,0,0,27.97489,71.73035,0.1319147,0,0,0,19.13957
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,61.18879,61.18879,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,11.62157,19.13957,0,1.190705,-1.190705,26.71978,68.51211,0.1319147,1.244287,0,0,19.13957
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,59.28719,59.28719,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,12.94457,17.94886,0,1.282988,-1.282988,25.36739,65.04446,0.1319147,1.340722,0,0,17.94886
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,57.93766,57.93766,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,14.37012,16.66587,0,0.05028816,-0.05028816,25.31438,64.90854,0.1319147,0.05255113,0,0,16.66587
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,56.50634,56.50634,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,14.42599,16.61559,0,2.638392,-2.638392,22.53327,57.7775,0.1319147,2.75712,0,0,16.61559
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,55.35107,55.35107,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,17.35754,13.97719,0,1.772723,-1.772723,20.66466,52.98619,0.1319147,1.852496,0,0,13.97719
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,54.34914,54.34914,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,19.32723,12.20447,0,1.833434,-1.833434,18.73205,48.0308,0.1319147,1.915939,0,0,12.20447
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,53.337,53.337,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,21.36438,10.37104,0,1.778796,-1.778796,16.85703,43.22307,0.1319147,1.858842,0,0,10.37104
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,52.67246,52.67246,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,23.34082,8.59224,0,1.061488,-1.061488,15.73813,40.35409,0.1319147,1.109255,0,0,8.59224
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1352741,52.82566,52.41687,0.2338109,0.2338109,0,0,0,0.2338109,57.8562,0,0,0,0.1352741,0.2461167,0.2338109,0,0,24.52025,7.530752,0,0.1108426,-0.1108426,15.62129,40.0545,0.1319147,0.257192,0.1082193,0,7.666027
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.00698,58.21495,51.92613,4.898097,4.898097,0,0,0,4.898097,40.97469,0,0,0,2.00698,5.155891,4.898097,0,0,24.64341,7.419909,0,3.148911,-3.148911,12.30204,31.54364,0.1319147,5.387906,1.605584,0,9.426889
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,3.892532,66.23463,53.337,3.453433,3.453433,0,0,0,3.453433,112.7149,0,0,0,3.892532,3.635193,3.453433,0,0,28.1422,4.270998,0.2573393,0,0.2573393,12.54618,32.16962,0.1319067,3.798776,3.114026,0,8.16353
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,5.790225,77.88914,56.98686,3.795653,3.795653,0,-1,0,3.795653,152.5488,0,0,0,5.790225,3.995425,3.795653,0,0,27.88486,4.502604,1.794801,0,1.794801,14.24887,36.5355,0.1318508,4.175219,4.63218,0,10.29283
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,6.744831,86.11888,60.1562,1.556613,1.556613,0,0,0,1.556613,433.3018,0,0,0,6.744831,1.63854,1.556613,0,0,26.09006,6.117924,5.106291,0,5.106291,19.09313,48.95664,0.1316919,1.712274,5.395864,0,12.86275
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,6.815374,90.43331,63.2642,7.873811,7.873811,12,0,3.372,7.873811,86.5575,0,0,0,6.815374,0,0,4.126189,3.919879,20.98377,10.71359,10.73525,0,10.73525,29.27748,75.07032,0.1319546,8.661192,5.4523,12,17.52896
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.030001,90.0355,66.07572,3.474316,3.474316,7.481905,0,2.228922,3.474316,173.5594,0,0,0,6.030001,0,0,4.007588,3.807209,10.24852,20.37531,9.83721,0,9.83721,38.60988,98.9995,0.1319457,3.821748,4.824001,12,26.40532
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,6.696228,97.21091,68.94858,0,0,0,0,0,0,0,6.284923,0,0,6.696228,0,0,0,0,0.4113051,29.2288,0.4113051,0,0.4113051,39.00008,100,0.1319329,0,5.356983,0,35.92503
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.081516,96.17908,70.73772,5.075471,5.075471,0,-1,0,5.075471,119.8217,0.7389152,0,0,6.081516,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1319329,5.583018,4.865213,0,35.68049
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.093644,92.12746,71.53517,0.7783159,0.7783159,0,0,0,0.7783159,654.4443,4.274364,0,0,5.093644,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1319329,0.8561475,4.074915,0,34.69262
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.113441,84.14021,72.34284,0.337137,0.337137,0,0,0,0.337137,923.4944,2.75856,0,0,3.113441,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1319329,0.3708507,2.490753,0,32.71242
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.62299,77.68128,71.83166,0,0,0,0,0,0,0,1.62299,0,0,1.62299,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319329,0,1.298392,0,31.22197
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2648051,70.7753,69.86871,4.500679,4.500679,0,0,0,4.500679,5.883671,0,0,0,0.2648051,4.737556,4.500679,0,0,0,29.59898,0,4.472751,-4.472751,34.28539,87.91106,0.1319329,4.950747,0.2118441,0,29.86378
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,68.3147,68.3147,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.969724,25.12623,0,1.660452,-1.660452,32.53511,83.4232,0.1319329,1.735173,0,0,25.12623
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,66.07572,66.07572,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.814671,23.46577,0,0.4264711,-0.4264711,32.08558,82.27054,0.1319329,0.4456623,0,0,23.46577
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,63.66293,63.66293,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.288527,23.0393,0,8.409188,-8.409188,23.22151,59.54222,0.1319329,8.787602,0,0,23.0393
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,61.07633,61.07633,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.63207,14.63011,0,2.369411,-2.369411,20.72393,53.13818,0.1319329,2.476034,0,0,14.63011
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,59.23607,59.23607,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.26475,12.2607,0,0.2233523,-0.2233523,20.4885,52.53451,0.1319329,0.2334032,0,0,12.2607
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,57.88654,57.88654,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.51292,12.03735,0,1.057761,-1.057761,19.37352,49.67559,0.1319329,1.105361,0,0,12.03735
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,56.47567,56.47567,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.68821,10.97959,0,0.8534607,-0.8534607,18.47389,47.36886,0.1319329,0.8918664,0,0,10.97959
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,55.3204,55.3204,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.6365,10.12613,0,1.018154,-1.018154,17.40067,44.617,0.1319329,1.063971,0,0,10.12613
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,54.31847,54.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76778,9.107976,0,0,0,17.40067,44.617,0.1319329,0,0,0,9.107976
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,53.30633,53.30633,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.76778,9.107976,0,0.6799799,-0.6799799,16.6839,42.77916,0.1319329,0.7105789,0,0,9.107976
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,52.62134,52.62134,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.52331,8.427997,0,1.041647,-1.041647,15.58591,39.96379,0.1319329,1.088521,0,0,8.427997
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.249634,53.14217,52.3862,0.1732837,0.1732837,0,0,0,0.1732837,144.0609,0,0,0,0.249634,0.1824038,0.1732837,0,0,24.6807,7.386349,0.06723014,0,0.06723014,15.64969,40.12733,0.1319309,0.190612,0.1997072,0,7.635983
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,1.92579,57.89634,51.87501,3.462153,3.462153,0,0,0,3.462153,55.62407,0,0,0,1.92579,3.644372,3.462153,0,0,24.61347,7.446856,0,1.718581,-1.718581,13.83815,35.48236,0.1319309,3.808368,1.540632,0,9.372646
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,3.947248,66.37817,53.28588,11.01559,11.01559,12,0,3.372,11.01559,35.83329,0,0,0,3.947248,0,0,0.9844112,0.9351907,26.523,5.728275,4.882438,0,4.882438,18.47004,47.35897,0.1320919,12.11715,3.157798,12,9.675523
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,4.766938,73.52838,56.8744,3.017796,3.017796,0,-1,0,3.017796,157.9609,0,0,0,4.766938,3.176627,3.017796,0,0,21.64057,10.12247,1.59031,0,1.59031,19.97874,51.22742,0.1320427,3.319576,3.81355,0,14.88941
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,6.849251,86.4082,59.9824,1.421773,1.421773,0,0,0,1.421773,481.7402,0,0,0,6.849251,1.496603,1.421773,0,0,20.05025,11.55375,5.352648,0,5.352648,25.0567,64.24783,0.1318772,1.56395,5.479401,0,18.403
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,7.415125,93.38457,63.0904,5.032989,5.032989,0,0,0,5.032989,147.3305,0,0,0,7.415125,5.297883,5.032989,0,0,14.69761,16.37113,2.117242,0,2.117242,27.0653,69.39806,0.1318118,5.536287,5.9321,0,23.78626
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,7.371502,96.94249,65.90192,3.956376,3.956376,0,0,0,3.956376,186.3195,0,0,0,7.371502,4.164607,3.956376,0,0,12.58036,18.27665,3.206895,0,3.206895,30.10762,77.19888,0.131713,4.352014,5.897202,0,25.64815
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.114008,93.86453,68.785,2.562799,2.562799,0,0,0,2.562799,238.5677,0,0,0,6.114008,2.697683,2.562799,0,0,9.373469,21.16286,3.416326,0,3.416326,33.34864,85.50915,0.1316079,2.819078,4.891207,0,27.27687
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.084589,90.9138,70.56392,0,0,0,-1,0,0,0,0,0,0,5.084589,0,0,0,0,5.957143,24.23755,5.084589,0,5.084589,38.1723,97.87749,0.1314517,0,4.067671,0,29.32214
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.389006,84.15308,71.31025,1.609935,1.609935,0,0,0,1.609935,210.5058,0.8217831,0,0,3.389006,1.694668,1.609935,0,0,0.8725548,28.81368,0.8725548,0,0.8725548,39.00008,100,0.1314249,1.770928,2.711205,0,32.20269
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.814469,78.76293,72.16904,0,0,0,0,0,0,0,1.814469,0,0,1.814469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314249,0,1.451576,0,31.41345
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.588305,77.36891,71.65785,4.728271,4.728271,0,0,0,4.728271,33.59168,0,8.881784E-16,0,1.588305,4.977127,4.728271,0,0,0,29.59898,0,3.388821,-3.388821,35.42795,90.84071,0.1314249,5.201097,1.270644,0,31.18728
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2667382,70.66875,69.75625,3.935907,3.935907,0,0,0,3.935907,6.777047,0,0,0,0.2667382,4.14306,3.935907,0,0,3.765357,26.21016,0,3.876322,-3.876322,31.34195,80.3638,0.1314249,4.329497,0.2133906,0,26.47689
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,68.20225,68.20225,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,8.072381,22.33384,0,2.743068,-2.743068,28.4505,72.94984,0.1314249,2.866507,0,0,22.33384
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,65.90192,65.90192,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,11.12023,19.59077,0,3.329229,-3.329229,24.94118,63.95162,0.1314249,3.479044,0,0,19.59077
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,63.48912,63.48912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.81938,16.26154,0,0,0,24.94118,63.95162,0.1314249,0,0,0,16.26154
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,60.96387,60.96387,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.81938,16.26154,0,0.46136,-0.46136,24.45486,62.70466,0.1314249,0.4821212,0,0,16.26154
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,59.17472,59.17472,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.332,15.80018,0,1.245721,-1.245721,23.14176,59.33773,0.1314249,1.301779,0,0,15.80018
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,57.79453,57.79453,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.71614,14.55446,0,0.1779266,-0.1779266,22.95421,58.85683,0.1314249,0.1859333,0,0,14.55446
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,56.38366,56.38366,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.91383,14.37653,0,0.06217786,-0.06217786,22.88867,58.68877,0.1314249,0.06497587,0,0,14.37653
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,55.28973,55.28973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.98292,14.31435,0,0,0,22.88867,58.68877,0.1314249,0,0,0,14.31435
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,54.25713,54.25713,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.98292,14.31435,0,0.1833768,-0.1833768,22.69537,58.19314,0.1314249,0.1916287,0,0,14.31435
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,53.28588,53.28588,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.18667,14.13097,0,2.008793,-2.008793,20.57792,52.76378,0.1314249,2.099189,0,0,14.13097
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,52.59067,52.59067,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.41866,12.12218,0,1.778683,-1.778683,18.70302,47.95637,0.1314249,1.858724,0,0,12.12218
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2455029,53.07822,52.33508,0,0,0,0,0,0,0,0,0,0,0.2455029,0,0,0,0,21.39498,10.3435,0.2455029,0,0.2455029,18.93592,48.55356,0.1314174,0,0.1964023,0,10.589
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.756707,57.31536,51.84434,0.2243741,0.2243741,0,0,0,0.2243741,782.9366,0,0,0,1.756707,0.2361833,0.2243741,0,0,21.14948,10.56445,1.520524,0,1.520524,20.37842,52.25225,0.1313708,0.2468115,1.405366,0,12.32116
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,2.887634,62.5472,53.22454,3.078064,3.078064,0,0,0,3.078064,93.8133,0,4.440892E-16,0,2.887634,3.240067,3.078064,0,0,19.62895,11.93292,0,0.3524339,-0.3524339,20.00692,51.2997,0.1313708,3.38587,2.310107,0,14.82056
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.068169,63.48279,56.76194,0.9467498,0.9467498,0,-1,0,0.9467498,218.4493,0,0,0,2.068169,0.9965788,0.9467498,0,0,20.02054,11.58049,1.07159,0,1.07159,21.02352,53.90636,0.131338,1.041425,1.654535,0,13.64866
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,3.772938,72.93184,59.80859,4.361935,4.361935,0,0,0,4.361935,86.49689,0,0,0,3.772938,4.59151,4.361935,0,0,18.94895,12.54492,0,0.8185722,-0.8185722,20.16067,51.69392,0.131338,4.798128,3.01835,0,16.31786
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,2.955407,73.15163,62.85526,4.432227,4.432227,0,0,0,4.432227,66.67995,0,0,0,2.955407,4.665502,4.432227,0,0,19.85848,11.72635,0,1.710095,-1.710095,18.35807,47.07189,0.131338,4.87545,2.364325,0,14.68175
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.639371,83.11495,65.67699,1.396157,1.396157,0,0,0,1.396157,332.2959,0,0,0,4.639371,1.469639,1.396157,0,0,21.75858,10.01625,3.169732,0,3.169732,21.36514,54.78231,0.131241,1.535772,3.711497,0,14.65562
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,4.870951,87.51038,68.54985,3.107202,3.107202,0,0,0,3.107202,156.7632,0,0,0,4.870951,3.270739,3.107202,0,0,18.58885,12.86901,1.600211,0,1.600211,22.88324,58.67485,0.131192,3.417922,3.89676,0,17.73996
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.630393,84.07822,70.32877,8.664749,8.36,0,-1,0,8.36,43.42575,0,0.304749,1.171224,3.630393,8.8,8.36,0,0,16.98864,14.3092,0,5.169607,-5.169607,17.43399,44.70246,0.131192,9.531224,2.904314,0,17.93959
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.183225,75.32596,71.13644,3.080263,3.080263,0,0,0,3.080263,38.4131,0,0,0,1.183225,3.242382,3.080263,0,0,22.73265,9.139594,0,2.059158,-2.059158,15.26345,39.13697,0.131192,3.388289,0.9465797,0,10.32282
