Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.824569,78.61852,71.99524,0,0,0,0,0,0,0,0,0,0,1.824569,0,0,0,0,25.0206,7.080437,1.824569,0,1.824569,16.99439,43.57527,0.1311363,0,1.459655,0,8.905005
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.249391,75.92787,71.48405,3.25082,3.25082,0,0,0,3.25082,38.43312,0,0,0,1.249391,3.421916,3.25082,0,0,23.19603,8.722548,0,2.172524,-2.172524,14.70435,37.70338,0.1311363,3.575902,0.9995131,0,9.97194
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1084325,69.95145,69.58244,0,0,0,0,0,0,0,0,0,0,0.1084325,0,0,0,0,25.60995,6.550025,0.1084325,0,0.1084325,14.80722,37.96714,0.131133,0,0.08674603,0,6.658457
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,68.02844,68.02844,8.904402,6.315233,0,-1,0,6.315233,0,0,2.589169,3.479609,0,6.647614,6.315233,0,0,25.50152,6.647614,0,6.647614,-6.647614,7.800015,20,0.131133,9.794842,0,0,6.647614
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,65.72811,65.72811,1.75781,0,0,-1,0,0,0,0,1.75781,1.933591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131133,1.933591,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,63.37666,63.37666,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131133,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,60.84119,60.84119,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131133,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,59.06226,59.06226,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131133,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,57.71274,57.71274,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131133,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,56.2712,56.2712,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131133,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,55.17726,55.17726,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131133,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,54.17534,54.17534,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131133,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,53.19387,53.19387,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131133,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,52.52933,52.52933,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1312918,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.07760265,52.50775,52.27374,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.514427,0,0,0,0.07760265,0,0,8.8,8.36,24.52775,7.524,8.437603,0,8.437603,23.73562,60.86044,0.1315048,1.547992,0.06208212,12,7.601603
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.176496,58.60051,51.76255,5.089028,5.089028,12,0,3.372,5.089028,42.7684,0,0,0,2.176496,0,0,6.910972,6.565423,16.09015,15.11784,8.741919,0,8.741919,32.02893,82.12531,0.1318229,5.597931,1.741197,12,17.29434
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.677526,65.23132,53.13253,0.6531644,0.6531644,0,0,0,0.6531644,563.0322,0,0,0,3.677526,0.6875415,0.6531644,0,0,7.348232,22.98557,2.989985,0,2.989985,34.86548,89.39849,0.1317317,0.7184809,2.942021,0,26.6631
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,5.779356,77.40533,56.6188,5.438614,5.438614,0,-1,0,5.438614,106.2653,0,0,0,5.779356,5.724857,5.438614,0,0,4.358247,25.67656,0.05449999,0,0.05449999,34.91719,89.53107,0.13173,5.982475,4.623486,0,31.45591
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.132346,82.58965,59.63479,0,0,0,0,0,0,0,1.828599,0,0,6.132346,0,0,0,0,4.303747,25.72561,4.303747,0,4.303747,39.00008,100,0.1315991,0,4.905877,0,31.85795
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.15676,91.38557,62.63033,2.384461,2.384461,0,0,0,2.384461,300.1416,4.646801,0,0,7.15676,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1315991,2.622907,5.725408,0,36.75574
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,6.783219,93.08481,65.44185,5.714428,5.714428,0,0,0,5.714428,118.7034,0.768032,0,0,6.783219,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1315991,6.285871,5.426576,0,36.3822
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,5.755688,91.45361,68.3147,3.629109,3.629109,0,0,0,3.629109,158.5978,1.935573,0,0,5.755688,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1315991,3.99202,4.60455,0,35.35467
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,4.846211,89.23396,70.10385,2.431821,2.431821,0,-1,0,2.431821,199.2833,2.2864,0,0,4.846211,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1315991,2.675003,3.876969,0,34.44519
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,3.901639,85.90423,70.91152,1.467001,1.467001,0,0,0,1.467001,265.9603,2.357428,0,0,3.901639,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1315991,1.613701,3.121311,0,33.50062
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.550551,85.35416,71.77032,0,0,0,0,0,0,0,3.550551,0,0,3.550551,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315991,0,2.840441,0,33.14953
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.76008,77.58815,71.24891,3.961365,3.961365,0,0,0,3.961365,44.43116,0,0,0,1.76008,4.169858,3.961365,0,0,0,29.59898,0,2.409777,-2.409777,36.45995,93.48686,0.1315991,4.357501,1.408064,0,31.35906
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2727315,70.28794,69.35752,3.3973,3.3973,0,0,0,3.3973,8.027889,0,4.440892E-16,0,0.2727315,3.576105,3.3973,0,0,2.67753,27.1892,0,3.303373,-3.303373,32.97789,84.55852,0.1315991,3.73703,0.2181852,0,27.46193
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,67.86486,67.86486,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.347945,23.88583,0,1.794992,-1.794992,31.0858,79.70702,0.1315991,1.875767,0,0,23.88583
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,65.61565,65.61565,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.342381,22.09084,0,6.30783,-6.30783,24.43676,62.65824,0.1315991,6.591682,0,0,22.09084
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,63.20286,63.20286,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.35108,15.783,0,2.922406,-2.922406,21.35628,54.75957,0.1315991,3.053914,0,0,15.783
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,60.72873,60.72873,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.5982,12.8606,0,0.9932371,-0.9932371,20.30931,52.07506,0.1315991,1.037933,0,0,12.8606
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,58.9498,58.9498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.7018,11.86736,0,0,0,20.30931,52.07506,0.1315991,0,0,0,11.86736
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,57.62072,57.62072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.7018,11.86736,0,0,0,20.30931,52.07506,0.1315991,0,0,0,11.86736
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,56.18941,56.18941,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.7018,11.86736,0,0.2973136,-0.2973136,19.99592,51.27148,0.1315991,0.3106928,0,0,11.86736
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,55.12614,55.12614,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,20.03214,11.57005,0,0.4323445,-0.4323445,19.54019,50.10294,0.1315991,0.4518,0,0,11.57005
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,54.114,54.114,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.51253,11.1377,0,0.1089553,-0.1089553,19.42534,49.80846,0.1315991,0.1138583,0,0,11.1377
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,53.1632,53.1632,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.63359,11.02875,0,0.9990178,-0.9990178,18.37228,47.10832,0.1315991,1.043974,0,0,11.02875
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,52.47821,52.47821,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.74361,10.02973,0,0.841576,-0.841576,17.48518,44.83371,0.1315991,0.8794469,0,0,10.02973
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2405725,52.97076,52.24306,0,0,0,0,0,0,0,0,0,0,0.2405725,0,0,0,0,22.67869,9.188155,0.2405725,0,0.2405725,17.71341,45.4189,0.1315917,0,0.192458,0,9.428727
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.915872,54.53123,51.73188,6.017509,6.017509,0,0,0,6.017509,15.22012,0,0,0,0.915872,6.334219,6.017509,0,0,22.43812,9.404671,0,5.418348,-5.418348,12.00197,30.77422,0.1315917,6.619259,0.7326975,0,10.32054
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.17462,59.9783,53.08141,5.122126,5.122126,12,0,3.372,5.122126,42.45542,0,0,0,2.17462,0,0,6.877874,6.533981,28.45851,3.986323,8.708601,0,8.708601,20.26367,51.95803,0.1319072,5.634338,1.739696,12,6.160943
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,2.948785,66.2801,56.50634,4.445653,4.445653,0,-1,0,4.445653,66.32964,0,0,0,2.948785,4.679635,4.445653,0,0,19.7499,11.82406,0,1.730849,-1.730849,18.4392,47.2799,0.1319072,4.890218,2.359028,0,14.77285
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,3.787212,72.66976,59.52233,1.574384,1.574384,0,0,0,1.574384,240.5519,0,0,0,3.787212,1.657247,1.574384,0,0,21.67307,10.09321,2.129965,0,2.129965,20.45986,52.46107,0.1318424,1.731823,3.029769,0,13.88043
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.279386,77.90688,62.45653,2.147952,2.147952,0,0,0,2.147952,199.231,0,0,0,4.279386,2.261002,2.147952,0,0,19.54311,12.01018,2.018384,0,2.018384,22.37467,57.37083,0.1317812,2.362747,3.423509,0,16.28957
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.370951,81.48981,65.26804,3.444292,3.444292,0,0,0,3.444292,126.9042,0,0,0,4.370951,3.62557,3.444292,0,0,17.52472,13.82673,0.7453808,0,0.7453808,23.0818,59.18398,0.1317585,3.788721,3.496761,0,18.19768
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.578554,85.64764,68.08978,3.969703,3.969703,0,0,0,3.969703,115.3374,0,0,0,4.578554,4.178635,3.969703,0,0,16.77934,14.49757,0.3999186,0,0.3999186,23.46119,60.15678,0.1317464,4.366674,3.662843,0,19.07612
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.385235,82.53506,69.86871,2.914073,2.914073,0,-1,0,2.914073,116.1685,0,0,0,3.385235,3.067445,2.914073,0,0,16.37942,14.8575,0.3177906,0,0.3177906,23.76268,60.92982,0.1317368,3.20548,2.708188,0,18.24273
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.419287,75.71647,70.67638,1.225691,1.225691,0,0,0,1.225691,115.7948,0,0,0,1.419287,1.290201,1.225691,0,0,16.06163,15.14351,0.1290855,0,0.1290855,23.88514,61.24382,0.1317328,1.34826,1.13543,0,16.5628
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.581773,77.28026,71.59651,2.822414,2.822414,0,0,0,2.822414,56.04326,0,0,0,1.581773,2.970962,2.822414,0,0,15.93255,15.25969,0,1.389189,-1.389189,22.4208,57.48912,0.1317328,3.104655,1.265418,0,16.84146
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.108229,75.05239,71.13644,0,0,0,0,0,0,0,0,0,0,1.108229,0,0,0,0,17.47609,13.8705,1.108229,0,1.108229,23.47216,60.18491,0.1316992,0,0.8865831,0,14.97873
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2150898,69.9669,69.23484,3.36781,3.36781,0,0,0,3.36781,6.38664,0,4.440892E-16,0,0.2150898,3.545063,3.36781,0,0,16.36786,14.8679,0,3.329973,-3.329973,19.96206,51.18467,0.1316992,3.70459,0.1720719,0,15.08299
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,67.69106,67.69106,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,20.06783,11.53793,0,4.152517,-4.152517,15.58492,39.96127,0.1316992,4.33938,0,0,11.53793
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,65.44185,65.44185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68174,7.385414,0,0,0,15.58492,39.96127,0.1316992,0,0,0,7.385414
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,63.0904,63.0904,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,24.68174,7.385414,0,1.143358,-1.143358,14.37972,36.871,0.1316992,1.19481,0,0,7.385414
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,60.61626,60.61626,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,25.95214,6.242055,0,1.039203,-1.039203,13.2843,34.06225,0.1316992,1.085967,0,0,6.242055
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,58.85779,58.85779,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,27.10681,5.202852,0,1.874752,-1.874752,11.30814,28.99518,0.1316992,1.959116,0,0,5.202852
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,57.53894,57.53894,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,29.18987,3.3281,0,1.499749,-1.499749,9.727266,24.94166,0.1316992,1.567238,0,0,3.3281
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,56.12807,56.12807,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,30.85625,1.828351,0,0.7175771,-0.7175771,8.970874,23.0022,0.1316992,0.7498681,0,0,1.828351
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,55.0648,55.0648,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,31.65356,1.110774,0,0.5021762,-0.5021762,8.441533,21.64491,0.1316992,0.5247742,0,0,1.110774
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,54.08333,54.08333,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,32.21153,0.6085973,0,0.4997438,-0.4997438,7.914757,20.29421,0.1316992,0.5222323,0,0,0.6085973
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,53.13253,53.13253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.7668,0.1088535,0,0,0,7.914757,20.29421,0.1316992,0,0,0,0.1088535
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,52.41687,52.41687,0.6213753,0.6213753,9.421375,0,2.719608,0.6213753,0,0,0,0,0,0,0,8.8,8.36,32.7668,0.1088535,8.36,0,8.36,15.84575,40.63005,0.131861,0.6835128,0,12,0.1088535
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1635933,52.68586,52.19194,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1635933,0,0,8.8,8.36,24.40681,7.632854,8.523593,0,8.523593,23.93194,61.36383,0.1319772,0,0.1308746,12,7.796447
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.022281,58.02999,51.70121,1.747126,1.747126,10.54713,0,3.004423,1.747126,115.749,1.776357E-15,0,0,2.022281,0,0,8.8,8.36,15.88321,15.30409,10.38228,0,10.38228,33.78144,86.6189,0.132149,1.921839,1.617825,12,17.32637
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.705165,65.20776,53.02007,0,0,0,0,0,0,0,0,0,0,3.705165,0,0,0,0,5.50093,24.64814,3.705165,0,3.705165,37.29647,95.63177,0.1320371,0,2.964132,0,28.35331
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.398327,71.55908,56.41433,2.567612,2.567612,0,-1,0,2.567612,171.3003,0,0,0,4.398327,2.70275,2.567612,0,0,1.795765,27.98279,1.695578,0,1.695578,38.90503,99.75629,0.131986,2.824373,3.518662,0,32.38112
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,5.956248,81.44627,59.34853,1.353136,1.353136,0,0,0,1.353136,440.1812,4.431708,0,0,5.956248,1.424353,1.353136,0,0,0.100187,29.50881,0.100187,0,0.100187,39.00008,100,0.131983,1.488449,4.764998,0,35.46506
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,6.836911,89.28148,62.28273,4.176431,4.176431,0,0,0,4.176431,163.7022,2.440667,0,0,6.836911,4.396244,4.176431,0,0,0,29.59898,0,0,0,39.00008,100,0.131983,4.594074,5.469529,0,36.43589
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,5.719973,87.33912,65.10447,6.000473,6.000473,0,0,0,6.000473,95.32536,0,0,0,5.719973,6.316288,6.000473,0,0,0,29.59898,0,0.5963151,-0.5963151,38.37151,98.38828,0.131983,6.600521,4.575978,0,35.31895
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,6.469885,94.6267,67.91599,7.90904,7.90904,3,0,1.095,7.90904,81.80367,0.6399021,0,0,6.469885,5.16741,4.90904,0,0,0.6625723,29.00266,0.6625723,0,0.6625723,39.00008,100,0.131963,8.699944,5.175908,12,35.47255
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.062503,89.76598,69.69491,2.133543,2.133543,0,-1,0,2.133543,237.2816,2.816669,0,0,5.062503,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.131963,2.346897,4.050003,0,34.66148
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,3.870117,85.303,70.50258,4.170411,4.170411,0,0,0,4.170411,92.79942,0,0,0,3.870117,4.389906,4.170411,0,0,0,29.59898,0,0.5197893,-0.5197893,38.45217,98.59512,0.131963,4.587452,3.096093,0,33.46909
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.167614,79.33451,71.42271,0.2042329,0.2042329,0,0,0,0.2042329,1061.344,1.375088,0,0,2.167614,0.214982,0.2042329,0,0,0.5775437,29.07919,0.5775437,0,0.5775437,39.00008,100,0.1319456,0.2246562,1.734091,0,31.2468
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.295928,75.55923,70.96265,3.389348,3.389348,0,0,0,3.389348,38.23531,0,0,0,1.295928,3.567734,3.389348,0,0,0,29.59898,0,2.271807,-2.271807,36.60538,93.85977,0.1319456,3.728282,1.036742,0,30.89491
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2726808,69.99956,69.07126,4.430115,4.430115,0,0,0,4.430115,6.155164,0,0,0,0.2726808,4.663279,4.430115,0,0,2.52423,27.32717,0,4.390598,-4.390598,31.97729,81.99287,0.1319456,4.873127,0.2181447,0,27.59985
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,67.51726,67.51726,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.402672,22.93657,0,1.550077,-1.550077,30.34336,77.80334,0.1319456,1.619831,0,0,22.93657
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,65.26804,65.26804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.12498,21.3865,0,0,0,30.34336,77.80334,0.1319456,0,0,0,21.3865
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,62.9166,62.9166,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,9.12498,21.3865,0,0.6255835,-0.6255835,29.68394,76.11251,0.1319456,0.6537347,0,0,21.3865
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,60.5038,60.5038,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.820073,20.76091,0,0.3668641,-0.3668641,29.29723,75.12095,0.1319456,0.3833729,0,0,20.76091
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,58.776,58.776,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,10.2277,20.39405,0,0.5152483,-0.5152483,28.75411,73.72834,0.1319456,0.5384345,0,0,20.39405
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,57.47759,57.47759,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.8002,19.8788,0,1.239779,-1.239779,27.44727,70.37747,0.1319456,1.29557,0,0,19.8788
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,56.06672,56.06672,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,12.17773,18.63902,0,1.379651,-1.379651,25.99299,66.64855,0.1319456,1.441735,0,0,18.63902
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,55.00346,55.00346,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.71068,17.25937,0,0.7403738,-0.7403738,25.21257,64.64748,0.1319456,0.7736907,0,0,17.25937
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,54.03221,54.03221,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.53331,16.519,0,1.109884,-1.109884,24.04264,61.64769,0.1319456,1.159829,0,0,16.519
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,53.08141,53.08141,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.76652,15.40911,0,0.4507339,-0.4507339,23.56753,60.42944,0.1319456,0.4710169,0,0,15.40911
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,52.3862,52.3862,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,16.26733,14.95838,0,1.867361,-1.867361,21.59916,55.38235,0.1319456,1.951392,0,0,14.95838
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1786447,52.6699,52.1306,1.231432,1.231432,0,0,0,1.231432,14.50708,0,2.220446E-16,0,0.1786447,1.296244,1.231432,0,0,18.34218,13.09102,0,1.117599,-1.117599,20.42111,52.36171,0.1319456,1.354575,0.1429158,0,13.26966
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.6760389,53.69466,51.63987,1.576656,1.576656,0,0,0,1.576656,42.87802,0,0,0,0.6760389,1.659638,1.576656,0,0,19.58396,11.97342,0,0.9835992,-0.9835992,19.3843,49.70324,0.1319456,1.734322,0.5408311,0,12.64946
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.592552,57.95017,52.96894,9.556688,9.556688,12,0,3.372,9.556688,16.66427,0,0,0,1.592552,0,0,2.443311,2.321146,20.67684,10.98982,3.913698,0,3.913698,23.09716,59.22337,0.1320815,10.51236,1.274042,12,12.58237
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.061134,66.46109,56.30187,6.101367,6.101367,0,-1,0,6.101367,50.17129,0,8.881784E-16,0,3.061134,6.422491,6.101367,0,0,16.76315,14.51215,0,3.361357,-3.361357,19.55398,50.13831,0.1320815,6.711503,2.448907,0,17.57328
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.637578,71.71426,59.17472,7.04777,7.04777,0,0,0,7.04777,51.61318,0,0,0,3.637578,7.418705,7.04777,0,0,20.49799,11.15079,0,3.781127,-3.781127,15.56832,39.9187,0.1320815,7.752547,2.910063,0,14.78837
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,2.93893,72.28245,62.10892,2.211584,2.211584,0,0,0,2.211584,132.888,0,0,0,2.93893,2.327983,2.211584,0,0,24.69924,7.369663,0.610947,0,0.610947,16.14792,41.40483,0.1320631,2.432742,2.351144,0,10.30859
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.552648,86.34264,64.93066,5.993519,5.993519,0,0,0,5.993519,92.6442,0,0,0,5.552648,6.308967,5.993519,0,0,24.08829,7.919516,0,0.7563199,-0.7563199,15.35069,39.36066,0.1320631,6.592871,4.442118,0,13.47216
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,4.635282,85.4961,67.74218,2.014247,2.014247,0,0,0,2.014247,230.1248,0,0,0,4.635282,2.12026,2.014247,0,0,24.92865,7.163196,2.515022,0,2.515022,17.73664,45.47849,0.1319874,2.215672,3.708225,0,11.79848
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,4.981055,89.18604,69.53133,6.839095,6.839095,0,-1,0,6.839095,72.83208,0,8.881784E-16,0,4.981055,7.199047,6.839095,0,0,22.41363,9.426715,0,2.217992,-2.217992,15.39868,39.48371,0.1319874,7.523004,3.984844,0,14.40777
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.169172,78.17647,70.32877,4.223936,4.223936,0,0,0,4.223936,51.35427,0,0,0,2.169172,4.446249,4.223936,0,0,24.87806,7.208724,0,2.277077,-2.277077,12.99843,33.32924,0.1319874,4.64633,1.735337,0,9.377895
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.764521,77.60496,71.24891,3.704293,3.704293,0,0,0,3.704293,47.6345,0,0,0,1.764521,3.899255,3.704293,0,0,27.40815,4.931647,0,2.134734,-2.134734,10.74822,27.55948,0.1319874,4.074722,1.411617,0,6.696168
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.114537,74.71722,70.78884,5.911589,5.911589,12,0,3.372,5.911589,18.85344,0,0,0,1.114537,0,0,6.088411,5.783991,29.78007,2.796913,6.898528,0,6.898528,17.29274,44.34027,0.1322375,6.502748,0.8916301,12,3.91145
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.2865579,69.87209,68.89745,5.581974,5.581974,12,0,3.372,5.581974,5.13363,0,0,0,0.2865579,0,0,6.418026,6.097125,22.88154,9.005589,6.383683,0,6.383683,23.34883,59.86868,0.1324732,6.140172,0.2292463,12,9.292146
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,67.28211,67.28211,11.60369,8.36,0,-1,0,8.36,0,0,3.243685,4.404054,0,8.8,8.36,0,0,16.49786,14.7509,0,8.8,-8.8,14.07282,36.08408,0.1324732,12.76405,0,0,14.7509
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,65.04312,65.04312,9.662161,5.653358,0,-1,0,5.653358,0,0,4.008803,4.975019,0,5.950902,5.653358,0,0,26.27564,5.950902,0,5.950902,-5.950902,7.800015,20,0.1324732,10.62838,0,0,5.950902
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,62.74279,62.74279,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324732,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,60.38112,60.38112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324732,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,58.66354,58.66354,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324732,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,57.36513,57.36513,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324732,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,55.98494,55.98494,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324732,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,54.92167,54.92167,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324732,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,53.9402,53.9402,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324732,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,52.9894,52.9894,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1324732,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,52.30441,52.30441,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1326315,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2096197,52.70221,52.06926,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,23.26009,0,0,0,0.2096197,0,0,8.8,8.36,24.52775,7.524,8.56962,0,8.56962,23.86086,61.18158,0.1328007,0.9913191,0.1676958,12,7.73362
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.668112,56.7645,51.58875,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,31161.95,0,0,0,1.668112,0,0,8.8,8.36,15.95813,15.23666,10.02811,0,10.02811,33.37437,85.57513,0.1328686,0.005888347,1.33449,12,16.90477
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.009567,62.59661,52.87693,3.52979,3.52979,0,0,0,3.52979,85.26193,0,0,0,3.009567,3.715569,3.52979,0,0,5.930021,24.26196,0,0.7060013,-0.7060013,32.63018,83.66695,0.1328686,3.882769,2.407654,0,27.27153
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.525136,75.79014,56.15874,0.1619626,0.1619626,0,-1,0,0.1619626,3411.367,0,0,0,5.525136,0.1704869,0.1619626,0,0,6.714468,23.55596,5.35465,0,5.35465,37.71004,96.69222,0.132708,0.1781588,4.420109,0,29.08109
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.320372,82.75083,59.06226,4.827301,4.827301,0,0,0,4.827301,130.9297,0,0,0,6.320372,5.08137,4.827301,0,0,1.359818,28.37514,1.239002,0,1.239002,38.88546,99.70612,0.1326709,5.310031,5.056298,0,34.69551
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.270954,86.06292,61.93512,2.704815,2.704815,0,0,0,2.704815,231.8441,3.302965,0,0,6.270954,2.847173,2.704815,0,0,0.1208156,29.49024,0.1208156,0,0.1208156,39.00008,100,0.1326673,2.975296,5.016763,0,35.7612
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,5.621855,86.45531,64.75686,0,0,0,0,0,0,0,5.621855,0,0,5.621855,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326673,0,4.497484,0,35.22083
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,5.567429,89.61382,67.56837,3.749837,3.749837,0,0,0,3.749837,148.4712,1.620232,0,0,5.567429,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1326673,4.124821,4.453943,0,35.16641
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.458119,86.58183,69.35752,9.685901,8.36,0,-1,0,8.36,53.32679,0,1.325901,2.294491,4.458119,8.8,8.36,0,0,0,29.59898,0,4.34188,-4.34188,34.42334,88.26479,0.1326673,10.65449,3.566496,0,34.0571
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.221827,86.51952,70.21632,0.8884089,0.8884089,0,0,0,0.8884089,475.2121,0,0,0,4.221827,0.9351673,0.8884089,0,0,4.824312,25.2571,3.286659,0,3.286659,37.54133,96.25964,0.132569,0.9772498,3.377461,0,29.47892
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.165437,79.02135,71.13644,1.480357,1.480357,0,0,0,1.480357,146.278,0,0,0,2.165437,1.55827,1.480357,0,0,1.537652,28.21509,0.6071662,0,0.6071662,38.11734,97.73658,0.1325508,1.628392,1.732349,0,30.38053
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.644949,76.49062,70.61504,7.094478,7.094478,0,0,0,7.094478,23.18633,0,0,0,1.644949,7.467872,7.094478,0,0,0.930486,28.76154,0,5.822923,-5.822923,31.97944,81.99841,0.1325508,7.803926,1.315959,0,30.40649
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.2779514,69.66762,68.72366,2.611019,2.611019,0,0,0,2.611019,10.64532,0,4.440892E-16,0,0.2779514,2.748441,2.611019,0,0,7.4004,22.93862,0,2.47049,-2.47049,29.37532,75.32117,0.1325508,2.872121,0.2223611,0,23.21657
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,67.10831,67.10831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14539,20.46813,0,0,0,29.37532,75.32117,0.1325508,0,0,0,20.46813
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,64.86932,64.86932,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,10.14539,20.46813,0,7.841377,-7.841377,21.10978,54.12753,0.1325508,8.19424,0,0,20.46813
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,62.63033,62.63033,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,18.85803,12.62675,0,7.15909,-7.15909,13.56344,34.77797,0.1325508,7.481248,0,0,12.62675
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,60.26866,60.26866,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,26.81257,5.467661,0,0.8009593,-0.8009593,12.71915,32.61314,0.1325508,0.8370025,0,0,5.467661
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,58.57153,58.57153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.70253,4.666702,0,0,0,12.71915,32.61314,0.1325508,0,0,0,4.666702
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,57.27312,57.27312,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,27.70253,4.666702,0,1.783135,-1.783135,10.83956,27.79369,0.1325508,1.863376,0,0,4.666702
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,55.90314,55.90314,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,29.68379,2.883567,0,0.3482711,-0.3482711,10.47245,26.85239,0.1325508,0.3639433,0,0,2.883567
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,54.86033,54.86033,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,30.07076,2.535295,0,1.370511,-1.370511,9.027806,23.14817,0.1325508,1.432184,0,0,2.535295
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,53.88908,53.88908,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,31.59355,1.164784,0,1.005608,-1.005608,7.967802,20.43022,0.1325508,1.05086,0,0,1.164784
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,52.96894,52.96894,1.087883,0.1512176,0,-1,0,0.1512176,0,0,0.9366654,1.045454,0,0.1591764,0.1512176,0,0,32.71089,0.1591764,0,0.1591764,-0.1591764,7.800015,20,0.1325508,1.196671,0,0,0.1591764
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,52.27374,52.27374,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1327272,1.023518,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2342562,52.72559,52.01814,1.968846,1.968846,10.76885,0,3.060518,1.968846,11.89815,1.776357E-15,0,0,0.2342562,0,0,8.8,8.36,24.52775,7.524,8.594256,0,8.594256,23.88424,61.2415,0.1329615,2.16573,0.1874049,12,7.758256
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.344665,55.66885,51.5274,5.925897,5.925897,12,0,3.372,5.925897,22.69134,0,0,0,1.344665,0,0,6.074103,5.770398,15.9335,15.25883,7.115063,0,7.115063,30.63418,78.54901,0.1332127,6.518486,1.075732,12,16.6035
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.747572,61.64051,52.82581,4.372298,4.372298,10.13962,0,2.901323,4.372298,62.84044,0,0,0,2.747572,0,0,5.767319,5.478953,8.818434,21.66239,8.226524,0,8.226524,38.43855,98.56017,0.1334167,4.809528,2.198057,12,24.40996
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.46195,71.41426,56.06672,2.267248,2.267248,0,-1,0,2.267248,196.8003,1.483464,0,0,4.46195,2.386576,2.267248,0,0,0.5919091,29.06626,0.5919091,0,0.5919091,39.00008,100,0.133399,2.493972,3.56956,0,33.52821
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.417934,82.99995,58.89869,0.4981975,0.4981975,0,0,0,0.4981975,1288.231,5.893516,0,0,6.417934,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.133399,0.5480173,5.134347,0,36.01691
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.439782,86.65694,61.76132,8.29166,8.29166,3,0,1.095,8.29166,77.66577,0.8696134,0,0,6.439782,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.133399,9.120826,5.151825,12,36.03876
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.315816,89.58626,64.58306,0.881533,0.881533,0,0,0,0.881533,716.4583,5.387887,0,0,6.315816,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.133399,0.9696863,5.052653,0,35.91479
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.137993,92.23013,67.39458,2.35877,2.35877,0,0,0,2.35877,260.2201,3.655077,0,0,6.137993,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.133399,2.594647,4.910395,0,35.73697
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.535899,86.7293,69.18372,5.77112,5.77112,0,-1,0,5.77112,78.59653,8.881784E-16,0,0,4.535899,6.074862,5.77112,0,0,0,29.59898,0,1.538963,-1.538963,37.37787,95.8405,0.133399,6.348231,3.62872,0,34.13488
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.014483,89.95386,70.04251,0,0,0,0,0,0,0,3.304524,0,0,5.014483,0,0,0,0,1.709959,28.06001,1.709959,0,1.709959,39.00008,100,0.133348,0,4.011587,0,33.0745
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.021579,82.24249,70.96265,0,0,0,0,0,0,0,3.021579,0,0,3.021579,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.133348,0,2.417263,0,32.62056
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.000224,74.00951,70.50258,6.810349,6.810349,0,0,0,6.810349,14.68683,0,8.881784E-16,0,1.000224,7.168788,6.810349,0,0,0,29.59898,0,6.168564,-6.168564,32.49784,83.32763,0.133348,7.491384,0.8001792,0,30.5992
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2697627,69.46466,68.54985,2.128424,2.128424,0,0,0,2.128424,12.67429,0,0,0,0.2697627,2.240447,2.128424,0,0,6.85396,23.43041,0,1.970684,-1.970684,30.42056,78.00127,0.133348,2.341267,0.2158102,0,23.70018
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,66.88339,66.88339,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,9.043609,21.45973,0,8.8,-8.8,21.14454,54.21667,0.133348,10.7293,0,0,21.45973
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,64.69552,64.69552,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.82139,12.65973,0,7.350059,-7.350059,13.3969,34.35096,0.133348,7.680811,0,0,12.65973
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,62.45653,62.45653,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.98812,5.309671,0,4.069669,-4.069669,9.107093,23.35147,0.133348,4.252804,0,0,5.309671
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,60.09486,60.09486,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0.09919048,0,1.222194,1.161084,0,0,31.50997,1.240002,0,1.222194,-1.222194,7.818787,20.04813,0.133348,1.277193,0,0,1.240002
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,58.45907,58.45907,1.827502,0.01691795,0,-1,0,0.01691795,0,0,1.810584,1.993334,0,0.01780836,0.01691795,0,0,32.86797,0.01780836,0,0.01780836,-0.01780836,7.800015,20,0.133348,2.010252,0,0,0.01780836
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,57.16066,57.16066,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133348,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,55.78046,55.78046,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133348,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,54.74787,54.74787,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133348,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,53.79707,53.79707,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133348,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,52.87693,52.87693,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133348,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,52.19194,52.19194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133348,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.1966709,52.55005,51.9568,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,25.62463,0,0,0,0.1966709,0,0,8.8,8.36,32.88775,0,8.556671,0,8.556671,15.91759,40.81424,0.1335054,0.8442581,0.1573367,12,0.1966709
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.861197,57.26034,51.46606,3.550695,3.550695,11.81111,0,3.324212,3.550695,52.41784,0,0,0,1.861197,0,0,8.260419,7.847398,24.33108,7.701004,9.708595,0,9.708595,25.12797,64.43056,0.1337684,3.905764,1.488958,12,9.562201
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.713656,64.9586,52.76447,8.441273,8.441273,12,0,3.372,8.441273,43.99403,0,0,0,3.713656,0,0,3.558727,3.380791,14.62249,16.43874,7.094448,0,7.094448,31.85835,81.68792,0.1340005,9.285399,2.970925,12,20.1524
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.327141,74.73291,55.95426,0,0,0,-1,0,0,0,0,0,0,5.327141,0,0,0,0,7.52804,22.82374,5.327141,0,5.327141,36.91212,94.64628,0.1338419,0,4.261713,0,28.15088
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.525462,78.87273,58.776,3.259972,3.259972,0,0,0,3.259972,169.4942,0,0,0,5.525462,3.431549,3.259972,0,0,2.200899,27.61817,2.093913,0,2.093913,38.89858,99.73975,0.1337796,3.585969,4.420369,0,33.14363
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.027895,89.35777,61.58752,5.743261,5.743261,0,0,0,5.743261,122.3677,0.8753712,0,0,7.027895,6.045538,5.743261,0,0,0.1069861,29.50269,0.1069861,0,0.1069861,39.00008,100,0.1337765,6.317587,5.622316,0,36.53059
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,6.509327,90.33797,64.40926,0,0,0,0,0,0,0,6.509327,0,0,6.509327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337765,0,5.207462,0,36.10831
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,4.689255,85.14092,67.231,0,0,0,0,0,0,0,4.689255,0,0,4.689255,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337765,0,3.751404,0,34.28823
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,3.921951,83.83511,69.00992,0,0,0,-1,0,0,0,3.921951,0,0,3.921951,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337765,0,3.13756,0,33.52093
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.549439,83.16396,69.81759,3.299206,3.299206,0,0,0,3.299206,107.5846,0.07659086,0,0,3.549439,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1337765,3.629126,2.839551,0,33.14842
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.141122,82.54249,70.78884,3.122352,3.122352,0,0,0,3.122352,100.6012,0,4.440892E-16,0,3.141122,3.286686,3.122352,0,0,0,29.59898,0,0.1455635,-0.1455635,38.84664,99.60658,0.1337765,3.434587,2.512898,0,32.7401
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.794553,76.69762,70.27766,4.383606,4.383606,0,0,0,4.383606,40.93782,0,8.881784E-16,0,1.794553,4.614323,4.383606,0,0,0.1617373,29.45341,0,2.81977,-2.81977,35.87434,91.98531,0.1337765,4.821967,1.435642,0,31.24797
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.2924022,69.30515,68.3147,0,0,0,0,0,0,0,0,0,0,0.2924022,0,0,0,0,3.294815,26.63364,0.2924022,0,0.2924022,36.15174,92.69658,0.1337678,0,0.2339218,0,26.92605
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,66.70959,66.70959,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,3.002413,26.89681,0,3.90425,-3.90425,32.0363,82.14419,0.1337678,4.079941,0,0,26.89681
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,64.52172,64.52172,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,7.340468,22.99256,0,8.292267,-8.292267,23.29548,59.73188,0.1337678,8.66542,0,0,22.99256
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,62.28273,62.28273,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.5541,14.70029,0,3.911919,-3.911919,19.17196,49.15876,0.1337678,4.087955,0,0,14.70029
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,59.9824,59.9824,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.90067,10.78837,0,1.081262,-1.081262,18.03221,46.23634,0.1337678,1.129918,0,0,10.78837
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,58.31594,58.31594,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,22.10208,9.707108,0,1.247658,-1.247658,16.71706,42.86417,0.1337678,1.303803,0,0,9.707108
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,57.0482,57.0482,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.48836,8.459451,0,0.5515991,-0.5515991,16.13562,41.37331,0.1337678,0.5764211,0,0,8.459451
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,55.668,55.668,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,24.10125,7.907852,0,0.506956,-0.506956,15.60124,40.00311,0.1337678,0.529769,0,0,7.907852
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,54.63541,54.63541,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.66454,7.400896,0,1.65118,-1.65118,13.86075,35.54031,0.1337678,1.725483,0,0,7.400896
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,53.6846,53.6846,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.49918,5.749716,0,0.6711765,-0.6711765,13.15327,33.72626,0.1337678,0.7013794,0,0,5.749716
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,52.79514,52.79514,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,27.24493,5.078539,0,1.664434,-1.664434,11.3988,29.22763,0.1337678,1.739334,0,0,5.078539
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,52.09993,52.09993,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,29.0943,3.414105,0,0.3772156,-0.3772156,11.00118,28.20809,0.1337678,0.3941903,0,0,3.414105
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.212985,52.51733,51.87501,2.103857,2.103857,0,0,0,2.103857,10.12355,0,0,0,0.212985,2.214586,2.103857,0,0,29.51343,3.03689,0,2.001602,-2.001602,8.891305,22.79817,0.1337678,2.314243,0.170388,0,3.249875
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.500255,56.01572,51.38427,3.253423,3.253423,11.36297,0,3.21083,3.253423,46.11311,0,0,0,1.500255,0,0,8.109543,7.704065,31.73743,1.035288,9.20432,0,9.20432,17.62329,45.18783,0.1340159,3.578766,1.200204,12,2.535542
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.688354,57.98527,52.70313,1.696581,1.696581,10.49658,0,2.991635,1.696581,99.5151,0,0,0,1.688354,0,0,8.8,8.36,22.53311,9.319176,10.04835,0,10.04835,27.156,69.63062,0.1341841,1.866239,1.350684,12,11.00753
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.66297,64.56143,55.8418,3.865222,3.865222,0,-1,0,3.865222,68.89568,0,0,0,2.66297,4.068654,3.865222,0,0,12.48476,18.3627,0,1.405684,-1.405684,25.67427,65.83134,0.1341841,4.251744,2.130376,0,21.02567
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.313951,69.9071,58.63287,0.1988159,0.1988159,0,0,0,0.1988159,1666.844,0,0,0,3.313951,0.2092799,0.1988159,0,0,14.04663,16.95701,3.104671,0,3.104671,28.61963,73.38351,0.134092,0.2186975,2.651161,0,20.27096
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.118652,72.20306,61.41372,7.571751,7.571751,0,0,0,7.571751,41.18798,0,0,0,3.118652,7.970264,7.571751,0,0,10.94196,19.75121,0,4.851613,-4.851613,23.50558,60.27058,0.134092,8.328926,2.494921,0,22.86987
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,5.575912,85.53793,64.17411,2.599268,2.599268,0,0,0,2.599268,214.5186,0,0,0,5.575912,2.736071,2.599268,0,0,16.33264,14.8996,2.83984,0,2.83984,26.19968,67.17854,0.1340079,2.859195,4.460729,0,20.47551
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.006028,81.91225,66.99585,4.324773,4.324773,0,0,0,4.324773,92.62978,0,0,0,4.006028,4.552393,4.324773,0,0,13.4928,17.45546,0,0.5463651,-0.5463651,25.62377,65.70183,0.1340079,4.757251,3.204822,0,21.46149
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,3.968713,83.71092,68.72366,5.713479,5.713479,0,-1,0,5.713479,69.46229,0,0,0,3.968713,6.014188,5.713479,0,0,14.09987,16.90909,0,2.045475,-2.045475,23.46765,60.17333,0.1340079,6.284827,3.174971,0,20.87781
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.332027,81.99746,69.58244,0,0,0,0,0,0,0,0,0,0,3.332027,0,0,0,0,16.37262,14.86362,3.332027,0,3.332027,26.62868,68.27854,0.1339094,0,2.665621,0,18.19564
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.2669,78.8046,70.56392,3.382435,3.382435,0,0,0,3.382435,67.01978,0,0,0,2.2669,3.560457,3.382435,0,0,13.0406,17.86244,0,1.293557,-1.293557,25.26515,64.78232,0.1339094,3.720678,1.81352,0,20.12934
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8261774,72.91582,70.04251,0,0,0,0,0,0,0,0,0,0,0.8261774,0,0,0,0,14.47788,16.56889,0.8261774,0,0.8261774,26.04893,66.79201,0.133885,0,0.6609419,0,17.39506
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.0935507,68.40461,68.08978,6.978788,6.978788,0,0,0,6.978788,1.340501,0,8.881784E-16,0,0.0935507,7.346093,6.978788,0,0,13.6517,17.31244,0,7.252542,-7.252542,18.40408,47.18987,0.133885,7.676667,0.07484057,0,17.406
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,66.48466,66.48466,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,21.71008,10.0599,0,2.704535,-2.704535,15.55325,39.88006,0.133885,2.826239,0,0,10.0599
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,64.23545,64.23545,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,24.71512,7.355367,0,2.471991,-2.471991,12.94755,33.19877,0.133885,2.58323,0,0,7.355367
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,62.04758,62.04758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46178,4.883377,0,0,0,12.94755,33.19877,0.133885,0,0,0,4.883377
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,59.74725,59.74725,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,27.46178,4.883377,0,2.675321,-2.675321,10.12751,25.96792,0.133885,2.795711,0,0,4.883377
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,58.14213,58.14213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.43436,2.208055,0,0,0,10.12751,25.96792,0.133885,0,0,0,2.208055
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,56.8744,56.8744,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,30.43436,2.208055,0,1.628598,-1.628598,8.410817,21.56615,0.133885,1.701885,0,0,2.208055
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,55.4942,55.4942,0.5608483,0.550484,0,-1,0,0.550484,0,0,0.0103643,0.06644913,0,0.5794569,0.550484,0,0,32.24391,0.5794569,0,0.5794569,-0.5794569,7.800015,20,0.133885,0.6169332,0,0,0.5794569
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,54.51273,54.51273,0.2975785,0,0,-1,0,0,0,0,0.2975785,0.3273364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133885,0.3273364,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,53.57214,53.57214,1.150392,0,0,-1,0,0,0,0,1.150392,1.265432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133885,1.265432,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,52.70313,52.70313,1.048008,0,0,-1,0,0,0,0,1.048008,1.152809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133885,1.152809,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,52.01814,52.01814,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134034,0.6466978,0,12,0
