Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,4.914471,86.82866,67.80352,0,0,0,0,0,0,0,4.914471,0,0,4.914471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348629,0,3.931576,0,34.51345
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.59116,78.15806,68.785,2.40196,2.40196,0,0,0,2.40196,107.8769,0.0627804,0,0,2.59116,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1348629,2.642156,2.072928,0,32.19014
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.79547,74.58584,68.26359,1.585226,1.585226,0,0,0,1.585226,113.2627,0.1268112,0,0,1.79547,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1348629,1.743748,1.436376,0,31.39445
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3146404,67.30002,66.24952,4.137515,4.137515,0,0,0,4.137515,7.604575,0,0,0,0.3146404,4.355278,4.137515,0,0,0,29.59898,0,4.040638,-4.040638,34.74087,89.07898,0.1348629,4.551266,0.2517123,0,29.91362
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,64.58306,64.58306,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.489598,25.55834,0,8.29681,-8.29681,25.99527,66.6544,0.1348629,8.670167,0,0,25.55834
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,62.39519,62.39519,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.70828,17.26153,0,2.724737,-2.724737,23.12314,59.28999,0.1348629,2.847351,0,0,17.26153
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,60.38112,60.38112,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.73576,14.53679,0,6.023462,-6.023462,16.77385,43.0098,0.1348629,6.294518,0,0,14.53679
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,58.31594,58.31594,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.4285,8.51333,0,0.3441666,-0.3441666,16.41107,42.07958,0.1348629,0.3596541,0,0,8.51333
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,56.84372,56.84372,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.81091,8.169164,0,1.080655,-1.080655,15.27196,39.15879,0.1348629,1.129284,0,0,8.169164
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,55.69867,55.69867,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,25.01163,7.088509,0,1.205389,-1.205389,14.00137,35.90087,0.1348629,1.259632,0,0,7.088509
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,54.40026,54.40026,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.35095,5.88312,0,1.079228,-1.079228,12.86376,32.98394,0.1348629,1.127793,0,0,5.88312
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,53.48013,53.48013,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.5501,4.803892,0,1.131201,-1.131201,11.67137,29.92653,0.1348629,1.182105,0,0,4.803892
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,52.59067,52.59067,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.80699,3.672691,0,1.74856,-1.74856,9.828228,25.20053,0.1348629,1.827245,0,0,3.672691
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,51.81367,51.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.74983,1.924132,0,0,0,9.828228,25.20053,0.1348629,0,0,0,1.924132
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,51.14913,51.14913,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.74983,1.924132,0,0.84115,-0.84115,8.941578,22.92708,0.1348629,0.8790018,0,0,1.924132
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.1957285,51.47978,50.89354,1.4235,1.4235,10.2235,0,2.922545,1.4235,13.74981,0,0,0,0.1957285,0,0,8.8,8.36,31.68444,1.082981,8.555729,0,8.555729,17.05825,43.73903,0.1350454,1.56585,0.1565828,12,1.27871
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.50482,55.01726,50.4028,1.80662,1.80662,10.60662,0,3.019475,1.80662,83.29472,0,0,0,1.50482,0,0,8.8,8.36,23.12871,8.783137,9.86482,0,9.86482,26.41685,67.73537,0.1352127,1.987282,1.203856,12,10.28796
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,1.967647,57.70216,51.55807,2.99157,2.99157,11.79157,0,3.319267,2.99157,65.77305,1.776357E-15,0,0,1.967647,0,0,8.8,8.36,13.26389,17.66147,10.32765,0,10.32765,36.21451,92.85754,0.1354355,3.290728,1.574118,12,19.62912
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.241499,65.05096,54.40026,2.262489,2.262489,0,-1,0,2.262489,143.2714,0,0,0,3.241499,2.381567,2.262489,0,0,2.936246,26.95636,0.8599315,0,0.8599315,37.03032,94.94933,0.1354114,2.488738,2.593199,0,30.19785
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.640028,69.29517,56.96641,2.3078,2.3078,0,0,0,2.3078,157.7272,0,0,0,3.640028,2.429264,2.3078,0,0,2.076314,27.7303,1.210765,0,1.210765,38.17895,97.89454,0.1353774,2.53858,2.912023,0,31.37032
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.055491,69.9734,59.57345,7.507007,7.507007,0,0,0,7.507007,40.70185,0,8.881784E-16,0,3.055491,7.902113,7.507007,0,0,0.8655491,28.81998,0,4.846622,-4.846622,33.07016,84.7951,0.1353774,8.257708,2.444393,0,31.87547
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,5.595948,83.28254,62.22139,5.974835,5.974835,0,0,0,5.974835,93.65863,0,0,0,5.595948,6.289299,5.974835,0,0,6.250684,23.97336,0,0.6933513,-0.6933513,32.3393,82.92112,0.1353774,6.572318,4.476758,0,29.56931
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.178894,89.34324,64.93066,1.274023,1.274023,0,0,0,1.274023,484.9906,0,0,0,6.178894,1.341077,1.274023,0,0,7.021075,23.28001,4.837817,0,4.837817,36.92886,94.68919,0.1352419,1.401426,4.943115,0,29.4589
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.630225,84.20146,66.64825,6.591398,6.591398,0,-1,0,6.591398,70.24648,0,8.881784E-16,0,4.630225,6.938313,6.591398,0,0,2.183258,27.63405,0,2.308088,-2.308088,34.49592,88.4509,0.1352419,7.250538,3.70418,0,32.26427
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,3.886658,81.99898,67.51726,0,0,0,0,0,0,0,0,0,0,3.886658,0,0,0,0,4.747801,25.32596,3.886658,0,3.886658,38.18313,97.90526,0.1351332,0,3.109327,0,29.21262
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.260687,80.56465,68.54985,3.935116,3.935116,0,0,0,3.935116,82.86127,0,0,0,3.260687,4.142228,3.935116,0,0,0.8611425,28.82395,0,0.8815404,-0.8815404,37.2539,95.52264,0.1351332,4.328628,2.60855,0,32.08464
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.580116,73.54968,68.02844,3.619405,3.619405,0,0,0,3.619405,43.6568,0,0,0,1.580116,3.8099,3.619405,0,0,1.840632,27.94241,0,2.229784,-2.229784,34.9035,89.49598,0.1351332,3.981345,1.264093,0,29.52253
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3315288,67.11983,66.01437,0.3992658,0.3992658,0,0,0,0.3992658,83.0346,0,5.551115E-17,0,0.3315288,0.4202798,0.3992658,0,0,4.318169,25.71263,0,0.08875103,-0.08875103,34.80995,89.2561,0.1351332,0.4391924,0.265223,0,26.04416
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,64.29679,64.29679,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,4.416781,25.62387,0,5.007846,-5.007846,29.53122,75.72092,0.1351332,5.2332,0,0,25.62387
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,62.17027,62.17027,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,9.981055,20.61603,0,8.8,-8.8,20.2552,51.93631,0.1351332,13.14812,0,0,20.61603
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,60.1562,60.1562,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,19.75883,11.81603,0,4.779654,-4.779654,15.21701,39.01789,0.1351332,4.994738,0,0,11.81603
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,58.08079,58.08079,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,25.06956,7.036375,0,2.960736,-2.960736,12.09612,31.01562,0.1351332,3.093969,0,0,7.036375
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,56.64948,56.64948,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,28.35927,4.075639,0,1.36456,-1.36456,10.65774,27.32749,0.1351332,1.425966,0,0,4.075639
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,55.4942,55.4942,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,29.87544,2.711079,0,0.8536136,-0.8536136,9.757957,25.02035,0.1351332,0.8920261,0,0,2.711079
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,54.20601,54.20601,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,30.8239,1.857465,0,0.3536097,-0.3536097,9.385219,24.06462,0.1351332,0.3695221,0,0,1.857465
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.2168,1.503856,0,0,0,9.385219,24.06462,0.1351332,0,0,0,1.503856
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,52.44754,52.44754,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,31.2168,1.503856,0,0.591984,-0.591984,8.761212,22.4646,0.1351332,0.6186233,0,0,1.503856
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,51.67054,51.67054,1.110567,0.8662782,0,-1,0,0.8662782,0,0,0.2442893,0.3553461,0,0.9118717,0.8662782,0,0,31.87456,0.9118717,0,0.9118717,-0.9118717,7.800015,20,0.1351332,1.221624,0,0,0.9118717
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,51.006,51.006,0.5085056,0.5085056,9.308506,0,2.691052,0.5085056,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1352661,0.5593562,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2067414,51.36918,50.7504,1.395052,1.395052,10.19505,0,2.915348,1.395052,14.81962,0,0,0,0.2067414,0,0,8.8,8.36,24.52775,7.524,8.566741,0,8.566741,23.85813,61.17458,0.135444,1.534557,0.1653931,12,7.730742
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.316157,54.27562,50.25967,3.585218,3.585218,11.77828,0,3.315904,3.585218,36.71064,0,0,0,1.316157,0,0,8.193057,7.783404,15.96101,15.23407,9.099561,0,9.099561,32.49073,83.30941,0.135698,3.94374,1.052925,12,16.55022
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.629505,59.7084,51.38427,7.096975,7.096975,0,0,0,7.096975,37.05107,0,0,0,2.629505,7.4705,7.096975,0,0,6.861451,23.42367,0,4.840995,-4.840995,27.38788,70.22518,0.135698,7.806673,2.103604,0,26.05318
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.391512,69.07704,54.22646,6.234406,6.234406,0,-1,0,6.234406,70.43993,0,0,0,4.391512,6.562533,6.234406,0,0,12.24033,18.58268,0,2.171021,-2.171021,25.09942,64.35736,0.135698,6.857847,3.51321,0,22.97419
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,4.843026,73.66869,56.73126,3.316761,3.316761,0,0,0,3.316761,146.0168,0,0,0,4.843026,3.491327,3.316761,0,0,14.65258,16.41166,1.351699,0,1.351699,26.38175,67.64539,0.1356603,3.648437,3.874421,0,21.25468
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,6.544103,84.14648,59.34853,7.331688,7.331688,0,0,0,7.331688,89.25779,0,0,0,6.544103,7.717566,7.331688,0,0,13.30088,17.62819,0,1.173464,-1.173464,25.14482,64.47375,0.1356603,8.064857,5.235282,0,24.17229
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,4.71421,79.18343,61.99646,3.219228,3.219228,0,0,0,3.219228,146.4391,0,0,0,4.71421,3.388661,3.219228,0,0,14.60473,16.45472,1.325549,0,1.325549,26.40234,67.69817,0.1356234,3.541151,3.771368,0,21.16893
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.17727,80.02356,64.69552,1.777261,1.777261,0,0,0,1.777261,235.0398,0,0,0,4.17727,1.870801,1.777261,0,0,13.27918,17.64771,2.30647,0,2.30647,28.59045,73.3087,0.1355591,1.954987,3.341816,0,21.82499
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.324323,91.95409,66.42332,6.673085,6.673085,0,-1,0,6.673085,94.77361,0,0,0,6.324323,7.0243,6.673085,0,0,10.97271,19.72354,0,0.699977,-0.699977,27.85261,71.4168,0.1355591,7.340394,5.059459,0,26.04786
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.11723,87.14224,67.28211,3.156504,3.156504,0,0,0,3.156504,162.117,0,0,0,5.11723,3.322636,3.156504,0,0,11.75046,19.02356,1.794594,0,1.794594,29.55511,75.78218,0.1355091,3.472155,4.093784,0,24.14079
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,3.891886,82.86311,68.26359,2.070955,2.070955,0,0,0,2.070955,187.9271,0,0,0,3.891886,2.179953,2.070955,0,0,9.95587,20.63869,1.711934,0,1.711934,31.17919,79.94649,0.1354615,2.278051,3.113509,0,24.53058
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.813483,74.10503,67.74218,0,0,0,0,0,0,0,0,0,0,1.813483,0,0,0,0,8.243936,22.17944,1.813483,0,1.813483,32.89962,84.35782,0.1354111,0,1.450786,0,23.99292
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2542974,66.52131,65.67699,8.168686,8.168686,12,0,3.372,8.168686,3.113076,0,0,0,0.2542974,0,0,3.831314,3.639748,6.430453,23.81157,3.894046,0,3.894046,36.59383,93.83015,0.1355378,8.985555,0.2034379,12,24.06587
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,63.94919,63.94919,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,2.536407,27.31621,0,7.859621,-7.859621,28.30906,72.5872,0.1355378,8.213304,0,0,27.31621
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,61.87378,61.87378,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,11.26932,19.45659,0,6.360901,-6.360901,21.60408,55.39498,0.1355378,6.647142,0,0,19.45659
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,59.86994,59.86994,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,18.33699,13.09569,0,5.414405,-5.414405,15.8968,40.76094,0.1355378,5.658053,0,0,13.09569
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,57.85587,57.85587,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,24.35299,7.681284,0,0.1305195,-0.1305195,15.75922,40.40818,0.1355378,0.1363929,0,0,7.681284
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,56.41433,56.41433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49801,7.550765,0,0,0,15.75922,40.40818,0.1355378,0,0,0,7.550765
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,55.28973,55.28973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49801,7.550765,0,0,0,15.75922,40.40818,0.1355378,0,0,0,7.550765
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,54.03221,54.03221,2.40035,2.40035,0,-1,0,2.40035,0,0,0,0,0,2.526685,2.40035,0,0,24.49801,7.550765,0,2.526685,-2.526685,13.09586,33.57906,0.1355378,2.640385,0,0,7.550765
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,53.1632,53.1632,1.600755,1.600755,0,-1,0,1.600755,0,0,2.220446E-16,0,0,1.685005,1.600755,0,0,27.30544,5.024081,0,1.685005,-1.685005,11.31971,29.02484,0.1355378,1.76083,0,0,5.024081
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,52.27374,52.27374,1.04476,1.04476,0,-1,0,1.04476,0,0,0,0,0,1.099748,1.04476,0,0,29.17767,3.339076,0,1.099748,-1.099748,10.16047,26.05245,0.1355378,1.149236,0,0,3.339076
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,51.5274,51.5274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.39961,2.239328,0,0,0,10.16047,26.05245,0.1355378,0,0,0,2.239328
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,50.86287,50.86287,1.813568,1.813568,0,0,0,1.813568,0,0,2.220446E-16,0,0,1.909018,1.813568,0,0,30.39961,2.239328,0,1.909018,-1.909018,8.148192,20.89276,0.1355378,1.994924,0,0,2.239328
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08288708,50.85452,50.60727,0,0,0,0,0,0,0,0,0,0,0.08288708,0,0,0,0,32.52074,0.3303098,0.08288708,0,0.08288708,8.226827,21.09439,0.1355354,0,0.06630967,0,0.4131969
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7090479,52.28222,50.14721,0,0,0,0,0,0,0,0,0,0,0.7090479,0,0,0,0,32.43785,0.4049082,0.7090479,0,0.7090479,8.899488,22.81915,0.1355157,0,0.5672383,0,1.113956
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.500517,59.12534,51.24114,5.540785,5.540785,12,0,3.372,5.540785,45.12928,0,0,0,2.500517,0,0,6.459215,6.136254,31.72881,1.043051,8.636771,0,8.636771,17.09305,43.82824,0.1357845,6.094863,2.000413,12,3.543568
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,3.917982,67.09396,54.03221,3.023799,3.023799,0,-1,0,3.023799,129.5715,0,0,0,3.917982,3.182947,3.023799,0,0,23.09204,8.816145,0.7350352,0,0.7350352,17.79036,45.61623,0.135764,3.326179,3.134386,0,12.73413
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.18442,70.86169,56.52679,1.435715,1.435715,0,0,0,1.435715,291.452,0,0,0,4.18442,1.511279,1.435715,0,0,22.357,9.477676,2.673141,0,2.673141,20.32633,52.11869,0.1356898,1.579286,3.347536,0,13.6621
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.627703,75.5232,59.11338,2.858583,2.858583,0,0,0,2.858583,161.888,0,0,0,4.627703,3.009035,2.858583,0,0,19.68386,11.8835,1.618668,0,1.618668,21.86193,56.05612,0.1356449,3.144442,3.702163,0,16.51121
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,6.548917,87.18705,61.76132,1.877781,1.877781,0,0,0,1.877781,348.7583,0,0,0,6.548917,1.976611,1.877781,0,0,18.06519,13.34031,4.572306,0,4.572306,26.1996,67.17833,0.1355183,2.065559,5.239134,0,19.88922
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.075637,83.5528,64.40926,0,0,0,0,0,0,0,0,0,0,5.075637,0,0,0,0,13.49289,17.45538,5.075637,0,5.075637,31.01477,79.5249,0.1353779,0,4.06051,0,22.53102
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.510911,83.08868,66.13706,4.915947,4.915947,0,-1,0,4.915947,91.76078,0,8.881784E-16,0,4.510911,5.174681,4.915947,0,0,8.417249,22.02345,0,0.66377,-0.66377,30.3151,77.73087,0.1353779,5.407542,3.608729,0,26.53436
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.085457,82.2479,66.99585,0.6150034,0.6150034,0,0,0,0.6150034,664.2983,0,0,0,4.085457,0.647372,0.6150034,0,0,9.154771,21.35968,3.438085,0,3.438085,33.57675,86.09407,0.135283,0.6765038,3.268366,0,25.44514
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.726183,77.81294,67.97733,1.056762,1.056762,0,0,0,1.056762,257.9752,0,0,0,2.726183,1.112381,1.056762,0,0,5.716686,24.45396,1.613802,0,1.613802,35.10774,90.01967,0.1352385,1.162438,2.180946,0,27.18014
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.702118,73.33255,67.39458,0.2154781,0.2154781,0,0,0,0.2154781,789.9265,0,0,0,1.702118,0.226819,0.2154781,0,0,4.102884,25.90638,1.475299,0,1.475299,36.50733,93.60836,0.1351979,0.2370259,1.361695,0,27.6085
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3541638,66.56701,65.39073,4.89833,4.89833,0,0,0,4.89833,7.230296,0,0,0,0.3541638,5.156137,4.89833,0,0,2.627584,27.23415,0,4.801973,-4.801973,31.44561,80.6296,0.1351979,5.388164,0.283331,0,27.58832
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,63.66293,63.66293,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,7.96311,22.43218,0,2.880779,-2.880779,28.409,72.84344,0.1351979,3.010414,0,0,22.43218
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,61.58752,61.58752,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,11.16398,19.5514,0,0.5166972,-0.5166972,27.86435,71.44692,0.1351979,0.5399486,0,0,19.5514
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,59.57345,59.57345,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,11.73808,19.0347,0,1.999228,-1.999228,25.75698,66.04341,0.1351979,2.089193,0,0,19.0347
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,57.59005,57.59005,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,13.95945,17.03547,0,2.18629,-2.18629,23.45243,60.13432,0.1351979,2.284673,0,0,17.03547
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,56.20986,56.20986,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,16.38866,14.84918,0,1.023887,-1.023887,22.37316,57.36696,0.1351979,1.069961,0,0,14.84918
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,55.09547,55.09547,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,17.52631,13.8253,0,1.561416,-1.561416,20.72728,53.14677,0.1351979,1.63168,0,0,13.8253
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,53.85841,53.85841,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,19.26122,12.26388,0,1.217798,-1.217798,19.44361,49.85531,0.1351979,1.272599,0,0,12.26388
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,53.02007,53.02007,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,20.61433,11.04608,0,0.8425202,-0.8425202,18.55552,47.57815,0.1351979,0.8804336,0,0,11.04608
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,52.1306,52.1306,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,21.55046,10.20356,0,0.8968112,-0.8968112,17.6102,45.15425,0.1351979,0.9371678,0,0,10.20356
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,51.38427,51.38427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.54692,9.306753,0,0,0,17.6102,45.15425,0.1351979,0,0,0,9.306753
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,50.7504,50.7504,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,22.54692,9.306753,0,1.903021,-1.903021,15.60423,40.01078,0.1351979,1.988657,0,0,9.306753
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08418915,50.74576,50.49481,1.542579,1.542579,0,0,0,1.542579,5.457687,0,2.220446E-16,0,0.08418915,1.623768,1.542579,0,0,24.66138,7.403731,0,1.539579,-1.539579,13.98138,35.84961,0.1351979,1.696837,0.06735133,0,7.487921
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.810005,55.60707,50.03474,0.1397163,0.1397163,0,0,0,0.1397163,1295.485,0,0,0,1.810005,0.1470698,0.1397163,0,0,26.37203,5.864153,1.662935,0,1.662935,15.55897,39.89473,0.1351521,0.153688,1.448004,0,7.674158
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.201889,61.34953,51.09801,0,0,0,0,0,0,0,0,0,0,3.201889,0,0,0,0,24.70909,7.360795,3.201889,0,3.201889,18.59655,47.68337,0.135064,0,2.561511,0,10.56268
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,4.983597,70.97604,53.88908,8.57136,8.36,0,-1,0,8.36,59.6124,0,0.2113598,1.068496,4.983597,8.8,8.36,0,0,21.5072,10.24249,0,3.816403,-3.816403,14.57371,37.36841,0.135064,9.428495,3.986877,0,15.22609
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,6.642145,80.92699,56.38366,0,0,0,0,0,0,0,0,0,0,6.642145,0,0,0,0,25.74765,6.426091,6.642145,0,6.642145,20.875,53.52554,0.1348816,0,5.313715,0,13.06824
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.244066,87.04144,58.9498,4.743631,4.743631,0,0,0,4.743631,152.7114,0,0,0,7.244066,4.993296,4.743631,0,0,19.10551,12.40402,2.25077,0,2.25077,23.01027,59.00057,0.13482,5.217995,5.795253,0,19.64809
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,6.825333,88.26792,61.5364,2.13737,2.13737,0,0,0,2.13737,319.3332,0,0,0,6.825333,2.249863,2.13737,0,0,16.85474,14.42971,4.575469,0,4.575469,27.35094,70.13048,0.1346947,2.351107,5.460266,0,21.25505
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,5.717241,86.19468,64.17411,0,0,0,0,0,0,0,0,0,0,5.717241,0,0,0,0,12.27927,18.54764,5.717241,0,5.717241,32.77479,84.03776,0.1345386,0,4.573793,0,24.26488
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,3.822845,79.91804,65.90192,0,0,0,-1,0,0,0,0,0,0,3.822845,0,0,0,0,6.562027,23.69315,3.822845,0,3.822845,36.40146,93.33689,0.1344344,0,3.058276,0,27.516
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,4.720858,84.74493,66.77093,0.5320987,0.5320987,0,0,0,0.5320987,887.2148,1.421571,0,0,4.720858,0.5601039,0.5320987,0,0,2.739183,27.13371,2.739183,0,2.739183,39.00008,100,0.1343598,0.5853086,3.776687,0,31.85457
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.586367,77.01723,67.74218,0,0,0,0,0,0,0,2.586367,0,0,2.586367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343598,0,2.069093,0,32.18534
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.7385,73.22994,67.16965,3.364892,3.364892,0,0,0,3.364892,51.66584,0,0,0,1.7385,3.541992,3.364892,0,0,0,29.59898,0,1.803492,-1.803492,37.09903,95.12553,0.1343598,3.701381,1.3908,0,31.33748
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2667392,66.03818,65.15559,0,0,0,0,0,0,0,0,0,0,0.2667392,0,0,0,0,2.00388,27.79549,0.2667392,0,0.2667392,37.35208,95.77438,0.1343526,0,0.2133913,0,28.06223
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,63.37666,63.37666,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.737141,28.03555,0,6.220877,-6.220877,30.7947,78.96062,0.1343526,6.500816,0,0,28.03555
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,61.30125,61.30125,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.649226,21.81467,0,0.1710458,-0.1710458,30.6144,78.49831,0.1343526,0.1787429,0,0,21.81467
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.839277,21.64363,0,0,0,30.6144,78.49831,0.1343526,0,0,0,21.64363
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,57.36513,57.36513,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.839277,21.64363,0,0.3350499,-0.3350499,30.26123,77.59274,0.1343526,0.3501271,0,0,21.64363
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,56.01561,56.01561,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,9.211555,21.30858,0,0.7345297,-0.7345297,29.48697,75.60746,0.1343526,0.7675835,0,0,21.30858
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,54.92167,54.92167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0277,20.57405,0,0,0,29.48697,75.60746,0.1343526,0,0,0,20.57405
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,53.6846,53.6846,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,10.0277,20.57405,0,1.222022,-1.222022,28.19884,72.30458,0.1343526,1.277013,0,0,20.57405
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,52.84626,52.84626,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.3855,19.35203,0,0.1779612,-0.1779612,28.01126,71.82359,0.1343526,0.1859694,0,0,19.35203
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,51.98747,51.98747,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.58324,19.17407,0,0.2000736,-0.2000736,27.80036,71.28283,0.1343526,0.2090769,0,0,19.17407
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,51.27181,51.27181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80554,18.97399,0,0,0,27.80036,71.28283,0.1343526,0,0,0,18.97399
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,50.60727,50.60727,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.80554,18.97399,0,0.9952023,-0.9952023,26.75132,68.593,0.1343526,1.039986,0,0,18.97399
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.09638572,50.63878,50.35168,0,0,0,0,0,0,0,0,0,0,0.09638572,0,0,0,0,12.91132,17.97879,0.09638572,0,0.09638572,26.84276,68.82746,0.13435,0,0.07710858,0,18.07518
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.718794,52.05269,49.89161,1.03048,1.03048,0,0,0,1.03048,69.7533,0,0,0,0.718794,1.084716,1.03048,0,0,12.81493,18.06554,0,0.3659221,-0.3659221,26.45705,67.83845,0.13435,1.133528,0.5750352,0,18.78433
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6130053,52.80713,50.95488,1.762143,1.762143,0,0,0,1.762143,34.7875,0,2.220446E-16,0,0.6130053,1.854887,1.762143,0,0,13.22151,17.69962,0,1.241882,-1.241882,25.14799,64.4819,0.13435,1.938357,0.4904043,0,18.31262
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.042351,56.95358,53.71527,1.280538,1.280538,0,-1,0,1.280538,81.39946,0,0,0,1.042351,1.347935,1.280538,0,0,14.60138,16.45773,0,0.3055837,-0.3055837,24.82588,63.65596,0.13435,1.408592,0.8338807,0,17.50008
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.996408,59.33564,56.18941,4.631323,4.631323,0,0,0,4.631323,21.51454,0,0,0,0.996408,4.875077,4.631323,0,0,14.94092,16.15215,0,3.878669,-3.878669,20.7374,53.17271,0.13435,5.094456,0.7971265,0,17.14856
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.001895,61.93551,58.71466,9.289122,9.289122,12,0,3.372,9.289122,10.78568,0,0,0,1.001895,0,0,2.710878,2.575334,19.25055,12.27348,3.577229,0,3.577229,24.13106,61.87438,0.134461,10.21803,0.8015161,12,13.27538
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.633443,70.285,61.30125,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,324.9722,1.776357E-15,0,0,2.633443,0,0,8.8,8.36,15.67332,15.49299,10.99344,0,10.99344,34.56035,88.61611,0.1345378,0.8913953,2.106754,12,18.12643
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.307345,71.91483,63.94919,4.631515,4.631515,0,0,0,4.631515,49.81836,0,0,0,2.307345,4.875278,4.631515,0,0,4.679881,25.38708,0,2.567934,-2.567934,31.85351,81.67551,0.1345378,5.094666,1.845876,0,27.69443
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.480881,70.68218,65.61565,3.405891,3.405891,0,-1,0,3.405891,43.47999,0,4.440892E-16,0,1.480881,3.585148,3.405891,0,0,7.533141,22.81915,0,2.104267,-2.104267,29.63542,75.98811,0.1345378,3.74648,1.184705,0,24.30003
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.032597,69.99998,66.48466,4.107852,4.107852,0,0,0,4.107852,25.13716,0,0,0,1.032597,4.324055,4.107852,0,0,9.871216,20.71488,0,3.291458,-3.291458,26.16592,67.09196,0.1345378,4.518638,0.8260779,0,21.74748
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07181356,67.69637,67.45592,4.147246,4.147246,0,0,0,4.147246,1.731596,0,8.881784E-16,0,0.07181356,4.365522,4.147246,0,0,13.52839,17.42343,0,4.293708,-4.293708,21.63995,55.48695,0.1345378,4.561971,0.05745085,0,17.49524
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3482503,68.05239,66.88339,1.207383,1.207383,0,0,0,1.207383,28.8434,0,0,0,0.3482503,1.270929,1.207383,0,0,18.29918,13.12972,0,0.922679,-0.922679,20.66736,52.99313,0.1345378,1.328121,0.2786002,0,13.47797
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1693562,65.42727,64.86932,2.641487,2.641487,0,0,0,2.641487,6.411398,0,0,0,0.1693562,2.780512,2.641487,0,0,19.32438,12.20704,0,2.611156,-2.611156,17.91496,45.93571,0.1345378,2.905635,0.135485,0,12.3764
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,63.14152,63.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.22566,9.595882,0,0,0,17.91496,45.93571,0.1345378,0,0,0,9.595882
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,61.07633,61.07633,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,22.22566,9.595882,0,7.703207,-7.703207,9.795072,25.11552,0.1345378,8.049851,0,0,9.595882
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,59.11338,59.11338,3.403526,1.798042,0,-1,0,1.798042,0,0,1.605484,1.945837,0,1.892676,1.798042,0,0,30.78478,1.892676,0,1.892676,-1.892676,7.800015,20,0.1345378,3.743879,0,0,1.892676
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,57.16066,57.16066,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345378,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,55.81113,55.81113,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345378,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,54.74787,54.74787,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345378,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,53.5108,53.5108,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345378,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,52.67246,52.67246,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345378,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,51.84434,51.84434,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345378,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,51.12868,51.12868,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345378,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,50.49481,50.49481,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347494,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2046167,50.87008,50.25967,1.547508,1.547508,10.34751,0,2.95392,1.547508,13.22234,0,0,0,0.2046167,0,0,8.8,8.36,24.52775,7.524,8.564617,0,8.564617,23.85612,61.16941,0.1349327,1.702259,0.1636934,12,7.728617
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4482585,51.10827,49.76893,6.423009,6.423009,12,0,3.372,6.423009,6.97895,0,0,0,0.4482585,0,0,5.576991,5.298141,15.96314,15.23215,5.7464,0,5.7464,29.30763,75.14762,0.135116,7.06531,0.3586068,12,15.68041
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6092935,52.67157,50.8322,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6092935,0,0,8.8,8.36,10.21674,20.40392,8.969294,0,8.969294,37.81665,96.96558,0.1352,0,0.4874348,12,21.01321
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.212921,57.35052,53.57214,6.732506,6.732506,0,-1,0,6.732506,18.01589,0,0,0,1.212921,7.086849,6.732506,0,0,1.247443,28.47628,0,5.873928,-5.873928,31.62498,81.08955,0.1352,7.405757,0.9703366,0,29.6892
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.451439,64.01159,56.01561,3.737902,3.737902,0,0,0,3.737902,65.58329,0,4.440892E-16,0,2.451439,3.934633,3.737902,0,0,7.77403,22.60235,0,1.483194,-1.483194,30.06156,77.08077,0.1352,4.111692,1.961151,0,25.05379
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,2.833675,68.05291,58.54086,1.779691,1.779691,0,0,0,1.779691,159.2229,0,0,0,2.833675,1.873359,1.779691,0,0,9.422024,21.11916,0.9603162,0,0.9603162,30.9726,79.41676,0.1351739,1.95766,2.26694,0,23.95283
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.745292,66.93948,61.12745,4.250243,4.250243,0,0,0,4.250243,41.06335,0,8.881784E-16,0,1.745292,4.47394,4.250243,0,0,8.461708,21.98344,0,2.728648,-2.728648,28.09635,72.04178,0.1351739,4.675267,1.396234,0,23.72873
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.9820617,66.9855,63.71405,5.375016,5.375016,0,0,0,5.375016,18.27086,0,0,0,0.9820617,5.657911,5.375016,0,0,11.49354,19.25479,0,4.675849,-4.675849,23.16757,59.40391,0.1351739,5.912518,0.7856494,0,20.23685
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.240499,73.19918,65.39073,2.634269,2.634269,0,-1,0,2.634269,85.05202,0,4.440892E-16,0,2.240499,2.772915,2.634269,0,0,16.68893,14.57894,0,0.5324159,-0.5324159,22.60636,57.9649,0.1351739,2.897696,1.792399,0,16.81944
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.303066,74.34456,66.24952,8.387339,8.387339,12,0,3.372,8.387339,27.45884,0,0,0,2.303066,0,0,3.612661,3.432028,17.2805,14.04653,5.735094,0,5.735094,28.04714,71.91561,0.1353453,9.226073,1.842453,12,16.34959
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.525783,76.23548,67.231,4.826568,4.826568,12,0,3.372,4.826568,52.33083,0,0,0,2.525783,0,0,7.173432,6.814761,11.54541,19.20811,9.340544,0,9.340544,36.90836,94.63663,0.1355984,5.309225,2.020627,12,21.7339
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.146514,70.56753,66.64825,2.19244,2.19244,0,0,0,2.19244,52.29396,0,4.440892E-16,0,1.146514,2.307832,2.19244,0,0,2.204862,27.6146,0,1.161318,-1.161318,35.68423,91.49783,0.1355984,2.411684,0.9172112,0,28.76112
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3130215,65.66718,64.63418,0,0,0,0,0,0,0,0,0,0,0.3130215,0,0,0,0,3.495215,26.45328,0.3130215,0,0.3130215,35.98118,92.25926,0.1355899,0,0.2504172,0,26.76631
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,62.9166,62.9166,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0,0,6.288108,5.973703,0,0,3.182194,26.735,0,6.288108,-6.288108,29.35294,75.26379,0.1355899,6.571073,0,0,26.735
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,60.90253,60.90253,6.547889,6.547889,0,-1,0,6.547889,0,0,8.881784E-16,0,0,6.892515,6.547889,0,0,10.16898,20.4469,0,6.892515,-6.892515,22.08759,56.63472,0.1355899,7.202678,0,0,20.4469
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,58.9498,58.9498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.82733,13.55438,0,0,0,22.08759,56.63472,0.1355899,0,0,0,13.55438
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,56.98686,56.98686,1.051343,1.051343,0,-1,0,1.051343,0,0,2.220446E-16,0,0,1.106677,1.051343,0,0,17.82733,13.55438,0,1.106677,-1.106677,20.92105,53.6436,0.1355899,1.156477,0,0,13.55438
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,55.668,55.668,1.903805,1.903805,0,-1,0,1.903805,0,0,2.220446E-16,0,0,2.004005,1.903805,0,0,19.05697,12.4477,0,2.004005,-2.004005,18.80864,48.22718,0.1355899,2.094185,0,0,12.4477
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,54.60474,54.60474,0.8847783,0.8847783,0,-1,0,0.8847783,0,0,1.110223E-16,0,0,0.9313456,0.8847783,0,0,21.28364,10.4437,0,0.9313456,-0.9313456,17.82692,45.70995,0.1355899,0.9732561,0,0,10.4437
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,53.36767,53.36767,1.007596,1.007596,0,-1,0,1.007596,0,0,2.220446E-16,0,0,1.060627,1.007596,0,0,22.31847,9.512353,0,1.060627,-1.060627,16.70892,42.84329,0.1355899,1.108355,0,0,9.512353
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,52.56,52.56,1.011538,1.011538,0,-1,0,1.011538,0,0,2.220446E-16,0,0,1.064777,1.011538,0,0,23.49695,8.451726,0,1.064777,-1.064777,15.58654,39.96542,0.1355899,1.112692,0,0,8.451726
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,51.70121,51.70121,1.444951,1.444951,0,-1,0,1.444951,0,0,2.220446E-16,0,0,1.521001,1.444951,0,0,24.68003,7.386949,0,1.521001,-1.521001,13.98327,35.85446,0.1355899,1.589446,0,0,7.386949
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,51.006,51.006,0.5782931,0.5782931,0,-1,0,0.5782931,0,0,1.110223E-16,0,0,0.6087296,0.5782931,0,0,26.37003,5.865948,0,0.6087296,-0.6087296,13.34161,34.20919,0.1355899,0.6361224,0,0,5.865948
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,50.37213,50.37213,1.27695,1.27695,0,0,0,1.27695,0,0,2.220446E-16,0,0,1.344158,1.27695,0,0,27.0464,5.257218,0,1.344158,-1.344158,11.92474,30.5762,0.1355899,1.404645,0,0,5.257218
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1739043,50.6653,50.14721,0.7549923,0.7549923,0,0,0,0.7549923,23.03392,0,1.110223E-16,0,0.1739043,0.7947288,0.7549923,0,0,28.53991,3.91306,0,0.6208245,-0.6208245,11.27034,28.89824,0.1355899,0.8304915,0.1391234,0,4.086965
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.615329,54.59584,49.65647,1.873721,1.873721,0,0,0,1.873721,86.20966,0,0,0,1.615329,1.972338,1.873721,0,0,29.22971,3.292236,0,0.3570093,-0.3570093,10.89402,27.93332,0.1355899,2.061093,1.292263,0,4.907565
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,3.989691,63.70513,50.71973,2.825758,2.825758,0,0,0,2.825758,141.1901,0,0,0,3.989691,2.974483,2.825758,0,0,29.62639,2.935227,1.015209,0,1.015209,11.85713,30.40283,0.1355624,3.108334,3.191753,0,6.924918
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.570457,68.86057,53.42901,2.382919,2.382919,0,-1,0,2.382919,191.8008,0,0,0,4.570457,2.508336,2.382919,0,0,28.61118,3.848915,2.062121,0,2.062121,13.81343,35.41898,0.1355065,2.621211,3.656366,0,8.419372
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.127518,77.97638,55.8418,4.09637,4.09637,0,0,0,4.09637,149.5841,0,0,0,6.127518,4.311968,4.09637,0,0,26.54906,5.704824,1.81555,0,1.81555,15.53581,39.83533,0.1354574,4.506007,4.902014,0,11.83234
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,5.836166,79.73466,58.36705,2.550831,2.550831,0,0,0,2.550831,228.7947,0,0,0,5.836166,2.685085,2.550831,0,0,24.73351,7.338819,3.151082,0,3.151082,18.52519,47.50039,0.1353722,2.805914,4.668933,0,13.17498
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,4.797594,78.27206,60.90253,0,0,0,0,0,0,0,0,0,0,4.797594,0,0,0,0,21.58243,10.17479,4.797594,0,4.797594,23.07659,59.17061,0.1352427,0,3.838075,0,14.97239
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.563468,80.26555,63.48912,1.864314,1.864314,0,0,0,1.864314,244.78,0,0,0,4.563468,1.962436,1.864314,0,0,16.78483,14.49263,2.601032,0,2.601032,25.54414,65.49767,0.1351725,2.050746,3.650775,0,19.0561
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.152281,84.84985,65.21693,2.788441,2.788441,0,-1,0,2.788441,184.7728,0,0,0,5.152281,2.935201,2.788441,0,0,14.1838,16.83356,2.21708,0,2.21708,27.64745,70.89075,0.1351128,3.067285,4.121825,0,21.98584
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.523959,78.82693,66.01437,0,0,0,0,0,0,0,0,0,0,3.523959,0,0,0,0,11.96672,18.82893,3.523959,0,3.523959,30.99057,79.46284,0.135018,0,2.819168,0,22.35289
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.282533,78.94104,66.99585,2.164422,2.164422,0,0,0,2.164422,151.6586,0,0,0,3.282533,2.278339,2.164422,0,0,8.442762,22.00049,1.004194,0,1.004194,31.94323,81.90556,0.134991,2.380864,2.626026,0,25.28302
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.635193,72.13915,66.48466,0.6344821,0.6344821,0,0,0,0.6344821,257.7209,0,0,0,1.635193,0.6678759,0.6344821,0,0,7.438569,22.90427,0.9673174,0,0.9673174,32.86091,84.25858,0.1349651,0.6979303,1.308155,0,24.53946
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3651012,65.67554,64.4706,2.373711,2.373711,0,0,0,2.373711,15.38103,0,4.440892E-16,0,0.3651012,2.498643,2.373711,0,0,6.471251,23.77485,0,2.133542,-2.133542,30.61196,78.49205,0.1349651,2.611082,0.292081,0,24.13995
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,62.68145,62.68145,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,8.841853,21.64131,0,3.905674,-3.905674,26.49502,67.93581,0.1349651,4.081429,0,0,21.64131
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,60.66739,60.66739,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,13.18149,17.73564,0,5.306356,-5.306356,20.90163,53.59381,0.1349651,5.545142,0,0,17.73564
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,58.71466,58.71466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.07744,12.42928,0,0,0,20.90163,53.59381,0.1349651,0,0,0,12.42928
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,56.79261,56.79261,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,19.07744,12.42928,0,1.379224,-1.379224,19.4478,49.86605,0.1349651,1.441289,0,0,12.42928
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,55.4942,55.4942,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,20.60991,11.05006,0,0.1187146,-0.1187146,19.32266,49.54519,0.1349651,0.1240568,0,0,11.05006
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,54.43093,54.43093,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,20.74182,10.93134,0,0.1636652,-0.1636652,19.15014,49.10283,0.1349651,0.1710302,0,0,10.93134
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,53.22454,53.22454,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,20.92367,10.76768,0,1.508818,-1.508818,17.55971,45.02481,0.1349651,1.576715,0,0,10.76768
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,52.3862,52.3862,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,22.60013,9.258859,0,0.6897487,-0.6897487,16.83265,43.16056,0.1349651,0.7207874,0,0,9.258859
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,51.55807,51.55807,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,23.36652,8.56911,0,1.387679,-1.387679,15.36991,39.40994,0.1349651,1.450125,0,0,8.56911
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,50.86287,50.86287,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,24.90839,7.18143,0,0.2106984,-0.2106984,15.14781,38.84047,0.1349651,0.2201799,0,0,7.18143
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,50.25967,50.25967,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,25.1425,6.970732,0,1.075817,-1.075817,14.0138,35.93275,0.1349651,1.124229,0,0,6.970732
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.198601,50.59547,50.00407,1.927466,1.927466,0,0,0,1.927466,10.30374,0,2.220446E-16,0,0.198601,2.028911,1.927466,0,0,26.33785,5.894915,0,1.83031,-1.83031,12.08449,30.9858,0.1349651,2.120212,0.1588808,0,6.093516
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.169539,53.08438,49.54401,4.647319,4.647319,12,0,3.372,4.647319,25.1659,0,0,0,1.169539,0,0,7.352681,6.985047,28.37153,4.064605,8.154587,0,8.154587,19.8206,50.82196,0.1352191,5.112051,0.9356316,12,5.234144
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.655098,58.93743,50.5766,4.435877,4.435877,11.61526,0,3.274661,4.435877,59.85508,8.881784E-16,0,0,2.655098,0,0,7.179383,6.820414,20.21694,11.40373,9.475512,0,9.475512,28.80986,73.8713,0.1354453,4.879464,2.124078,12,14.05883
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.273124,71.38962,53.25521,0,0,0,-1,0,0,0,0,0,0,5.273124,0,0,0,0,10.74143,19.93169,5.273124,0,5.273124,33.81239,86.69826,0.1353038,0,4.218499,0,25.20482
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,5.993392,77.18905,55.668,0,0,0,0,0,0,0,0.5250884,0,0,5.993392,0,0,0,0,5.468304,24.6775,5.468304,0,5.468304,39.00008,100,0.1351574,0,4.794714,0,30.6709
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.065275,80.51286,58.1728,5.471181,5.471181,0,0,0,5.471181,110.8586,0.3061367,0,0,6.065275,5.759139,5.471181,0,0,0,29.59898,0,0,0,39.00008,100,0.1351574,6.0183,4.85222,0,35.66425
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.097555,83.76509,60.72873,2.597319,2.597319,0,0,0,2.597319,234.7634,3.363535,0,0,6.097555,2.73402,2.597319,0,0,0,29.59898,0,0,0,39.00008,100,0.1351574,2.85705,4.878044,0,35.69653
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.7114,76.58109,63.31532,5.912296,5.912296,0,0,0,5.912296,62.77425,0,0,0,3.7114,6.223469,5.912296,0,0,0,29.59898,0,2.51207,-2.51207,36.35212,93.21039,0.1351574,6.503525,2.96912,0,33.31038
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.058029,79.85271,64.98178,1.941053,1.941053,0,-1,0,1.941053,209.0633,0,0,0,4.058029,2.043214,1.941053,0,0,2.791188,27.08691,2.014815,0,2.014815,38.26355,98.11146,0.1351035,2.135158,3.246423,0,31.14494
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.159551,77.12965,65.78945,0,0,0,0,0,0,0,2.383178,0,0,3.159551,0,0,0,0,0.7763731,28.90024,0.7763731,0,0.7763731,39.00008,100,0.1350828,0,2.527641,0,32.05979
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.250357,74.7018,66.77093,5.929299,5.929299,0,0,0,5.929299,37.95317,0,8.881784E-16,0,2.250357,6.241368,5.929299,0,0,0,29.59898,0,3.99101,-3.99101,34.79318,89.21311,0.1350828,6.522229,1.800286,0,31.84933
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.7660261,68.83544,66.24952,4.384988,4.384988,0,0,0,4.384988,17.46929,0,0,0,0.7660261,4.615777,4.384988,0,0,4.434456,25.60797,0,3.849751,-3.849751,30.73519,78.80802,0.1350828,4.823487,0.6128209,0,26.37399
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2587347,65.0858,64.23545,3.253326,3.253326,0,0,0,3.253326,7.95293,0,4.440892E-16,0,0.2587347,3.424554,3.253326,0,0,8.711957,21.75822,0,3.165819,-3.165819,27.39812,70.25146,0.1350828,3.578659,0.2069878,0,22.01695
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,62.45653,62.45653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22953,18.5924,0,0,0,27.39812,70.25146,0.1350828,0,0,0,18.5924
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,60.44246,60.44246,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,12.22953,18.5924,0,2.407789,-2.407789,24.86009,63.74369,0.1350828,2.51614,0,0,18.5924
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,58.51019,58.51019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.90485,16.18461,0,0,0,24.86009,63.74369,0.1350828,0,0,0,16.18461
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,56.6188,56.6188,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,14.90485,16.18461,0,1.657109,-1.657109,23.11334,59.26487,0.1350828,1.731679,0,0,16.18461
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,55.35107,55.35107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74609,14.5275,0,0,0,23.11334,59.26487,0.1350828,0,0,0,14.5275
