Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,54.2878,54.2878,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,16.74609,14.5275,0,0.7565612,-0.7565612,22.31586,57.22004,0.1350828,0.7906064,0,0,14.5275
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,53.11208,53.11208,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,17.58671,13.77094,0,0.8030381,-0.8030381,21.46938,55.04959,0.1350828,0.8391748,0,0,13.77094
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,52.27374,52.27374,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,18.47898,12.9679,0,1.277054,-1.277054,20.12325,51.59797,0.1350828,1.334521,0,0,12.9679
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,51.44561,51.44561,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,19.89792,11.69085,0,2.055928,-2.055928,17.95611,46.04122,0.1350828,2.148445,0,0,11.69085
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,50.7504,50.7504,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,22.18229,9.634918,0,0.3078497,-0.3078497,17.63161,45.20916,0.1350828,0.321703,0,0,9.634918
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,50.14721,50.14721,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,22.52434,9.327068,0,0.6493961,-0.6493961,16.94709,43.45398,0.1350828,0.6786189,0,0,9.327068
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09519368,50.1743,49.89161,0,0,0,0,0,0,0,0,0,0,0.09519368,0,0,0,0,23.2459,8.677672,0.09519368,0,0.09519368,17.03739,43.68554,0.1350802,0,0.07615494,0,8.772866
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.131167,56.01046,49.43155,4.564463,4.564463,0,0,0,4.564463,46.69043,0,8.881784E-16,0,2.131167,4.804698,4.564463,0,0,23.1507,8.763347,0,2.67353,-2.67353,14.21925,36.45953,0.1350802,5.020909,1.704934,0,10.89451
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.309529,64.57679,50.46414,2.454984,2.454984,0,0,0,2.454984,175.542,0,0,0,4.309529,2.584194,2.454984,0,0,26.12129,6.089817,1.725335,0,1.725335,15.85604,40.65644,0.1350342,2.700483,3.447623,0,10.39935
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.347274,67.66431,53.11208,2.683908,2.683908,0,-1,0,2.683908,161.9755,0,0,0,4.347274,2.825166,2.683908,0,0,24.39596,7.642618,1.522107,0,1.522107,17.30004,44.35899,0.1349935,2.952299,3.477819,0,11.98989
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.617382,71.37138,55.4942,0,0,0,0,0,0,0,0,0,0,4.617382,0,0,0,0,22.87385,9.012514,4.617382,0,4.617382,21.68047,55.59084,0.1348704,0,3.693905,0,13.6299
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.253007,81.1432,57.999,3.170415,3.170415,0,0,0,3.170415,197.2299,0,0,0,6.253007,3.337279,3.170415,0,0,18.25647,13.16816,2.915728,0,2.915728,24.44658,62.6834,0.1347928,3.487457,5.002406,0,19.42117
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.539143,85.56326,60.5038,0,0,0,0,0,0,0,0,0,0,6.539143,0,0,0,0,15.34074,15.79231,6.539143,0,6.539143,30.65015,78.58997,0.1346191,0,5.231314,0,22.33146
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.394355,83.41379,63.0904,8.6404,8.6404,11.87728,0,3.340951,8.6404,62.43178,0,0,0,5.394355,0,0,3.236879,3.075035,8.801597,21.67754,8.469391,0,8.469391,38.68492,99.1919,0.1348573,9.504439,4.315484,12,27.0719
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,3.929339,79.0699,64.75686,6.150035,6.150035,0,-1,0,6.150035,63.89133,0,0,0,3.929339,6.473721,6.150035,0,0,0.332206,29.29999,0,2.544382,-2.544382,36.00291,92.31496,0.1348573,6.765038,3.143471,0,33.22933
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.76632,79.30891,65.56453,3.362092,3.362092,0,0,0,3.362092,112.0231,0,0,0,3.76632,3.539044,3.362092,0,0,3.159297,26.75561,0.2272765,0,0.2272765,36.21852,92.86781,0.1348512,3.698301,3.013056,0,30.52193
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,2.87547,76.83325,66.53578,0,0,0,0,0,0,0,0,0,0,2.87547,0,0,0,0,2.93202,26.96016,2.87547,0,2.87547,38.94643,99.86244,0.134775,0,2.300376,0,29.83563
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.648745,71.69725,66.01437,2.970036,2.970036,0,0,0,2.970036,55.51262,0,0,0,1.648745,3.126354,2.970036,0,0,0.05655,29.54808,0,1.477609,-1.477609,37.38889,95.86877,0.134775,3.26704,1.318996,0,31.19683
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.3770712,65.25124,64.01053,4.94237,4.94237,0,0,0,4.94237,7.629359,0,0,0,0.3770712,5.202496,4.94237,0,0,1.698338,28.07047,0,4.825424,-4.825424,32.30245,82.82663,0.134775,5.436608,0.3016569,0,28.44755
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,62.22139,62.22139,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,7.05992,23.24505,0,2.394789,-2.394789,29.77812,76.354,0.134775,2.502555,0,0,23.24505
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,60.20732,60.20732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.720798,20.85026,0,0,0,29.77812,76.354,0.134775,0,0,0,20.85026
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,58.28526,58.28526,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.720798,20.85026,0,1.78307,-1.78307,27.8986,71.53473,0.134775,1.863308,0,0,20.85026
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,56.41433,56.41433,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.70199,19.06719,0,1.171761,-1.171761,26.66345,68.3677,0.134775,1.22449,0,0,19.06719
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,55.20794,55.20794,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,13.00394,17.89543,0,0.888836,-0.888836,25.72654,65.96535,0.134775,0.9288336,0,0,17.89543
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,54.14467,54.14467,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.99154,17.00659,0,0.5455794,-0.5455794,25.15145,64.49076,0.134775,0.5701305,0,0,17.00659
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,52.96894,52.96894,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.59774,16.46101,0,1.312396,-1.312396,23.76806,60.94362,0.134775,1.371454,0,0,16.46101
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,52.16127,52.16127,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,16.05596,15.14862,0,0.0374076,-0.0374076,23.72863,60.84252,0.134775,0.03909094,0,0,15.14862
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,51.32293,51.32293,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,16.09752,15.11121,0,0.1054207,-0.1054207,23.61751,60.55759,0.134775,0.1101646,0,0,15.11121
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,50.63794,50.63794,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.21465,15.00579,0,2.376123,-2.376123,21.11285,54.13541,0.134775,2.483049,0,0,15.00579
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,50.03474,50.03474,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.85479,12.62967,0,0.3868884,-0.3868884,20.70504,53.08973,0.134775,0.4042984,0,0,12.62967
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.1986729,50.35963,49.76893,1.332562,1.332562,0,0,0,1.332562,14.90909,0,0,0,0.1986729,1.402697,1.332562,0,0,19.28467,12.24278,0,1.204024,-1.204024,19.43588,49.8355,0.134775,1.465819,0.1589383,0,12.44145
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8743735,51.93567,49.30886,4.411078,4.411078,0,0,0,4.411078,19.82222,0,0,0,0.8743735,4.64324,4.411078,0,0,20.62247,11.03875,0,3.768867,-3.768867,15.46315,39.64902,0.134775,4.852186,0.6994988,0,11.91313
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.655084,55.40963,50.32101,3.502552,3.502552,0,0,0,3.502552,47.25365,0,4.440892E-16,0,1.655084,3.686897,3.502552,0,0,24.8101,7.269886,0,2.031813,-2.031813,13.32143,34.15744,0.134775,3.852808,1.324067,0,8.924971
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.603409,61.26899,52.93827,3.965082,3.965082,0,-1,0,3.965082,65.6584,0,0,0,2.603409,4.17377,3.965082,0,0,27.06767,5.238073,0,1.570361,-1.570361,11.66612,29.91308,0.134775,4.36159,2.082727,0,7.841483
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.293036,69.92771,55.3204,9.467185,9.467185,12,0,3.372,9.467185,45.3465,0,0,0,4.293036,0,0,2.532815,2.406174,28.81252,3.667712,6.699211,0,6.699211,18.02155,46.20902,0.1349627,10.4139,3.434429,12,7.960749
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.402407,77.15828,57.76386,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3542.244,3.552714E-15,0,0,5.402407,0,0,8.8,8.36,22.11331,9.697001,13.76241,0,13.76241,31.07772,79.6863,0.1349266,0.1677651,4.321926,12,15.09941
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.37399,79.98155,60.26866,3.796773,3.796773,6.624838,0,2.012084,3.796773,141.541,0,0,0,5.37399,0,0,2.828065,2.686662,8.3509,22.08317,8.060651,0,8.060651,38.72472,99.29397,0.1349132,4.17645,4.299191,12,27.45716
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.457177,79.03562,62.80413,0.2859636,0.2859636,0,0,0,0.2859636,1558.652,3.865914,0,0,4.457177,0.3010143,0.2859636,0,0,0.2902488,29.33775,0.2902488,0,0.2902488,39.00008,100,0.1349055,0.31456,3.565742,0,33.79493
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.798597,78.21758,64.4706,3.978006,3.978006,0,-1,0,3.978006,95.48997,0,0,0,3.798597,4.187375,3.978006,0,0,0,29.59898,0,0.3887779,-0.3887779,38.59027,98.94921,0.1349055,4.375807,3.038878,0,33.39758
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.476165,81.9384,65.26804,3.889041,3.889041,0,0,0,3.889041,115.0969,0,0,0,4.476165,4.093727,3.889041,0,0,0.4319754,29.2102,0.3824381,0,0.3824381,38.95308,99.8795,0.1348954,4.277945,3.580932,0,33.68637
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.551935,75.21656,66.18818,6.11321,6.11321,0,0,0,6.11321,41.74459,0,0,0,2.551935,6.434958,6.11321,0,0,0.0495373,29.55439,0,3.883023,-3.883023,34.86002,89.38448,0.1348954,6.724531,2.041548,0,32.10633
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.9926397,69.03268,65.67699,4.215351,4.215351,0,0,0,4.215351,23.54821,0,0,0,0.9926397,4.437212,4.215351,0,0,4.364007,25.67137,0,3.444572,-3.444572,31.22912,80.0745,0.1348954,4.636886,0.7941117,0,26.66401
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3392148,64.82685,63.71405,1.131359,1.131359,0,0,0,1.131359,29.98294,0,2.220446E-16,0,0.3392148,1.190904,1.131359,0,0,8.19131,22.2268,0,0.8516896,-0.8516896,30.33136,77.77256,0.1348954,1.244495,0.2713718,0,22.56601
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,61.93512,61.93512,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,9.137631,21.37511,0,0.6261979,-0.6261979,29.67129,76.08008,0.1348954,0.6543769,0,0,21.37511
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,59.92105,59.92105,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.833407,20.74891,0,4.400903,-4.400903,25.03233,64.18533,0.1348954,4.598944,0,0,20.74891
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,58.05012,58.05012,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.7233,16.34801,0,4.673884,-4.673884,20.10562,51.55278,0.1348954,4.884209,0,0,16.34801
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,56.20986,56.20986,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.9165,11.67412,0,3.013441,-3.013441,16.92918,43.40806,0.1348954,3.149046,0,0,11.67412
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,55.00346,55.00346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26477,8.660684,0,0,0,16.92918,43.40806,0.1348954,0,0,0,8.660684
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,53.9402,53.9402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26477,8.660684,0,0,0,16.92918,43.40806,0.1348954,0,0,0,8.660684
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,52.76447,52.76447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26477,8.660684,0,0,0,16.92918,43.40806,0.1348954,0,0,0,8.660684
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,51.98747,51.98747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26477,8.660684,0,0,0,16.92918,43.40806,0.1348954,0,0,0,8.660684
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,51.14913,51.14913,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,23.26477,8.660684,0,0.7976842,-0.7976842,16.08834,41.25208,0.1348954,0.83358,0,0,8.660684
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,50.46414,50.46414,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,24.15109,7.862999,0,0.008679361,-0.008679361,16.0792,41.22863,0.1348954,0.009069933,0,0,7.862999
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,49.89161,49.89161,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,24.16073,7.85432,0,1.079431,-1.079431,14.94138,38.31115,0.1348954,1.128005,0,0,7.85432
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1509476,50.07376,49.6258,0,0,0,0,0,0,0,0,0,0,0.1509476,0,0,0,0,25.3601,6.774889,0.1509476,0,0.1509476,15.08458,38.67833,0.1348915,0,0.120758,0,6.925837
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.431935,53.51278,49.16573,0,0,0,0,0,0,0,0,0,0,1.431935,0,0,0,0,25.20915,6.910742,1.431935,0,1.431935,16.44303,42.16153,0.1348537,0,1.145548,0,8.342678
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.514077,54.78276,50.14721,1.824689,1.824689,0,0,0,1.824689,82.97724,0,0,0,1.514077,1.920726,1.824689,0,0,23.77722,8.199484,0,0.4066487,-0.4066487,16.01439,41.06245,0.1348537,2.007158,1.211262,0,9.713561
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.220308,66.80513,52.76447,3.611774,3.611774,0,-1,0,3.611774,116.8486,0,0,0,4.220308,3.801868,3.611774,0,0,24.22905,7.792836,0.4184405,0,0.4184405,16.41135,42.08031,0.1348427,3.972952,3.376247,0,12.01314
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.616069,74.95636,55.12614,1.820182,1.820182,0,0,0,1.820182,308.5444,0,0,0,5.616069,1.915981,1.820182,0,0,23.81061,8.169432,3.700089,0,3.700089,19.92157,51.08083,0.1347452,2.0022,4.492856,0,13.7855
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.707242,74.08289,57.56961,9.24306,9.24306,12,0,3.372,9.24306,50.92731,0,0,0,4.707242,0,0,2.75694,2.619093,20.11052,11.49951,7.326335,0,7.326335,26.87194,68.90227,0.134949,10.16737,3.765794,12,16.20675
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.095731,78.51694,60.03352,0,0,8.093107,0,2.383556,0,0,0,0,0,5.095731,0,0,8.093107,7.688452,12.78418,18.09321,12.78418,0,12.78418,39.00008,100,0.1348919,0,4.076585,12,23.18894
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.450641,87.72144,62.56899,1.625134,1.625134,0,0,0,1.625134,396.9297,4.739974,0,0,6.450641,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1348919,1.787648,5.160513,0,36.04962
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.465078,80.63585,64.17411,0.5656906,0.5656906,0,-1,0,0.5656906,789.3146,3.869615,0,0,4.465078,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1348919,0.6222596,3.572062,0,34.06406
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.312797,76.84658,64.98178,0.02856794,0.02856794,0,0,0,0.02856794,11596.21,3.282726,0,0,3.312797,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1348919,0.03142474,2.650238,0,32.91177
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.007371,72.88147,65.90192,0.5089176,0.5089176,0,0,0,0.5089176,394.4393,1.471668,0,0,2.007371,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1348919,0.5598093,1.605896,0,31.60635
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.685158,71.17702,65.39073,0,0,0,0,0,0,0,1.685158,0,0,1.685158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348919,0,1.348127,0,31.28414
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.392262,64.66199,63.37666,0.3695245,0.3695245,0,0,0,0.3695245,106.1532,0.003288809,0,0,0.392262,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1348919,0.406477,0.3138096,0,29.99124
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,61.58752,61.58752,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1348919,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,59.63479,59.63479,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1348919,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,57.76386,57.76386,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1348919,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,55.92359,55.92359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1348919,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,54.77854,54.77854,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1348919,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,53.74594,53.74594,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1348919,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,52.56,52.56,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1348919,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,51.81367,51.81367,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1348919,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,50.98555,50.98555,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1348919,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,50.29034,50.29034,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1348919,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,49.74848,49.74848,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1348919,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.138849,49.89424,49.48267,0,0,0,0,0,0,0,0,0,0,0.138849,0,0,0,0,30.7992,1.879699,0.138849,0,0.138849,9.913116,25.41819,0.1348883,0,0.1110792,0,2.018548
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.8822052,51.66826,49.0226,0.8864357,0.8864357,0,0,0,0.8864357,99.52275,0,0,0,0.8822052,0.9330902,0.8864357,0,0,30.66035,2.004663,0,0.050885,-0.050885,9.859478,25.28066,0.1348883,0.9750792,0.7057642,0,2.886868
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.020341,53.06166,49.9734,0,0,0,0,0,0,0,0,0,0,1.020341,0,0,0,0,30.71689,1.953778,1.020341,0,1.020341,10.82746,27.76266,0.1348615,0,0.8162725,0,2.974118
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.337836,56.70943,52.56,3.16121,3.16121,0,-1,0,3.16121,42.32037,0,0,0.4946615,1.337836,3.327589,3.16121,0,0,29.69655,2.872084,0,1.989753,-1.989753,8.730074,22.38476,0.1348615,3.47733,1.070269,0,4.20992
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.392515,62.65148,54.92167,0,0,0,0,0,0,0,0,0,0,2.392515,0,0,0,0,31.90738,0.8823311,2.392515,0,2.392515,10.99981,28.20459,0.1347988,0,1.914012,0,3.274847
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.049837,67.50099,57.30379,0,0,0,0,0,0,0,0,0,0,3.049837,0,0,0,0,29.51487,3.035595,3.049837,0,3.049837,13.89314,35.62337,0.1347189,0,2.43987,0,6.085433
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.260458,70.92176,59.74725,1.696775,1.696775,0,0,0,1.696775,192.1562,0,0,0,3.260458,1.786079,1.696775,0,0,26.46503,5.780448,1.474379,0,1.474379,15.29186,39.20982,0.1346803,1.866453,2.608367,0,9.040907
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.587238,67.5932,62.28273,3.665265,3.665265,0,0,0,3.665265,43.30487,0,0,0,1.587238,3.858174,3.665265,0,0,24.99065,7.10739,0,2.270936,-2.270936,12.89809,33.07195,0.1346803,4.031792,1.269791,0,8.694628
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.282831,75.52928,63.88785,0,0,0,-1,0,0,0,0,0,0,3.282831,0,0,0,0,27.51392,4.836454,3.282831,0,3.282831,16.01245,41.05749,0.1345945,0,2.626265,0,8.119286
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.289508,69.05551,64.69552,0.5008876,0.5008876,0,0,0,0.5008876,257.4447,0,0,0,1.289508,0.5272501,0.5008876,0,0,24.23108,7.791002,0.7622584,0,0.7622584,16.7356,42.9117,0.1345746,0.5509763,1.031607,0,9.080511
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.3963109,66.9973,65.67699,2.514848,2.514848,0,0,0,2.514848,15.75884,0,0,0,0.3963109,2.647209,2.514848,0,0,23.46883,8.477035,0,2.250898,-2.250898,14.36294,36.82798,0.1345746,2.766333,0.3170487,0,8.873345
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1672187,65.70758,65.15559,3.665145,3.665145,0,0,0,3.665145,4.562402,0,4.440892E-16,0,0.1672187,3.858048,3.665145,0,0,25.96982,6.226137,0,3.690829,-3.690829,10.47246,26.85242,0.1345746,4.03166,0.1337749,0,6.393355
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1541222,63.64293,63.14152,0,0,0,0,0,0,0,0,0,0,0.1541222,0,0,0,0,30.07075,2.535308,0.1541222,0,0.1541222,10.61868,27.22732,0.1345705,0,0.1232977,0,2.68943
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,61.30125,61.30125,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.91662,2.674018,0,2.170964,-2.170964,8.330281,21.35965,0.1345705,2.268657,0,0,2.674018
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.3288,0.5030538,0,0,0,8.330281,21.35965,0.1345705,0,0,0,0.5030538
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,57.53894,57.53894,3.46128,0.4779012,0,-1,0,0.4779012,0,0,2.983379,3.329507,0,0.5030538,0.4779012,0,0,32.3288,0.5030538,0,0.5030538,-0.5030538,7.800015,20,0.1345705,3.807408,0,0,0.5030538
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,55.74979,55.74979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345705,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,54.57407,54.57407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345705,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,53.54147,53.54147,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345705,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,52.41687,52.41687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345705,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,51.67054,51.67054,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345705,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,50.8322,50.8322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345705,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,50.17788,50.17788,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345705,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,49.6258,49.6258,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347206,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1372539,49.77674,49.3702,1.16618,1.16618,9.96618,0,2.857444,1.16618,11.76953,0,0,0,0.1372539,0,0,8.8,8.36,24.52775,7.524,8.497254,0,8.497254,23.79221,61.00555,0.134878,1.282798,0.1098032,12,7.661254
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5614956,50.61304,48.94081,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.2593,1.776357E-15,0,0,0.5614956,0,0,8.8,8.36,16.0305,15.17153,8.921495,0,8.921495,32.25589,82.70723,0.1351188,3.206997,0.4491965,12,15.73302
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.014358,52.92838,49.86094,6.802279,6.802279,0,0,0,6.802279,14.91203,0,8.881784E-16,0,1.014358,7.160295,6.802279,0,0,7.109004,23.20087,0,6.145936,-6.145936,25.7775,66.09602,0.1351188,7.482508,0.8114864,0,24.21523
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.307312,56.46493,52.41687,0,0,0,-1,0,0,0,0,0,0,1.307312,0,0,0,0,13.93782,17.05494,1.307312,0,1.307312,27.01772,69.27608,0.1350847,0,1.045849,0,18.36225
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.04187,72.18902,54.74787,2.080185,2.080185,0,0,0,2.080185,242.376,0,0,0,5.04187,2.189668,2.080185,0,0,12.63051,18.23152,2.852201,0,2.852201,29.72356,76.2141,0.1350103,2.288203,4.033496,0,23.27339
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.592519,81.59643,57.10954,0,0,0,0,0,0,0,0,0,0,6.592519,0,0,0,0,9.778309,20.7985,6.592519,0,6.592519,35.97777,92.25051,0.1348388,0,5.274015,0,27.39102
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.499249,84.21474,59.57345,3.087595,3.087595,0,0,0,3.087595,210.4955,0.0633589,0,0,6.499249,3.250101,3.087595,0,0,3.18579,26.73177,3.18579,0,3.18579,39.00008,100,0.134756,3.396355,5.199399,0,33.23102
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.405854,77.96111,62.04758,3.489374,3.489374,0,0,0,3.489374,126.2649,0.7328288,0,0,4.405854,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.134756,3.838311,3.524683,0,34.00483
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.46454,80.04818,63.66293,6.858479,6.858479,0,-1,0,6.858479,65.09519,0,8.881784E-16,0,4.46454,7.219451,6.858479,0,0,0,29.59898,0,2.754911,-2.754911,36.09615,92.55404,0.134756,7.544326,3.571632,0,34.06352
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.056072,79.26769,64.4706,0,0,0,0,0,0,0,0.9950597,0,0,4.056072,0,0,0,0,3.061012,26.84407,3.061012,0,3.061012,39.00008,100,0.1346766,0,3.244858,0,30.90014
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.200271,73.05055,65.39073,0.8578401,0.8578401,0,0,0,0.8578401,256.4896,1.297281,0,0,2.200271,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1346766,0.9436241,1.760216,0,31.79925
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6473796,67.02651,64.86932,2.928728,2.928728,0,0,0,2.928728,22.10447,0,0,0,0.6473796,3.082871,2.928728,0,0,0,29.59898,0,2.435492,-2.435492,36.43285,93.41737,0.1346766,3.221601,0.5179037,0,30.24636
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4009562,64.16448,62.85526,0,0,0,0,0,0,0,0,0,0,0.4009562,0,0,0,0,2.706102,27.16349,0.4009562,0,0.4009562,36.81322,94.39269,0.1346662,0,0.3207649,0,27.56444
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,61.01499,61.01499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.305146,27.52435,0,0,0,36.81322,94.39269,0.1346662,0,0,0,27.52435
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,59.11338,59.11338,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.305146,27.52435,0,4.878913,-4.878913,31.6704,81.20599,0.1346662,5.098464,0,0,27.52435
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,57.27312,57.27312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.726161,22.64543,0,0,0,31.6704,81.20599,0.1346662,0,0,0,22.64543
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.726161,22.64543,0,0,0,31.6704,81.20599,0.1346662,0,0,0,22.64543
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,54.31847,54.31847,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.726161,22.64543,0,2.370015,-2.370015,29.17218,74.80032,0.1346662,2.476666,0,0,22.64543
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35951,20.27542,0,0,0,29.17218,74.80032,0.1346662,0,0,0,20.27542
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,52.21239,52.21239,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.35951,20.27542,0,0.7243091,-0.7243091,28.4087,72.84266,0.1346662,0.756903,0,0,20.27542
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,51.46606,51.46606,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.1643,19.55111,0,0.6886427,-0.6886427,27.6828,70.9814,0.1346662,0.7196316,0,0,19.55111
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,50.66861,50.66861,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.92946,18.86247,0,0.981456,-0.981456,26.64826,68.32873,0.1346662,1.025622,0,0,18.86247
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,50.00407,50.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.01996,17.88101,0,0,0,26.64826,68.32873,0.1346662,0,0,0,17.88101
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,49.46222,49.46222,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,13.01996,17.88101,0,0.1642797,-0.1642797,26.47509,67.88471,0.1346662,0.1716723,0,0,17.88101
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01804586,49.28035,49.22707,0.4980698,0.4980698,0,0,0,0.4980698,3.623159,0,5.551115E-17,0,0.01804586,0.524284,0.4980698,0,0,13.2025,17.71673,0,0.5062382,-0.5062382,25.94147,66.51645,0.1346662,0.5478768,0.01443669,0,17.73478
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08607236,49.02069,48.76701,2.437838,2.437838,0,0,0,2.437838,3.530685,0,0,0,0.08607236,2.566145,2.437838,0,0,13.76498,17.21049,0,2.480072,-2.480072,23.32724,59.81332,0.1346662,2.681621,0.06885789,0,17.29657
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6330267,51.61554,49.71781,7.943207,7.943207,12,0,3.372,7.943207,7.969409,0,0,0,0.6330267,0,0,4.056793,3.853953,16.52062,14.73042,4.48698,0,4.48698,27.58397,70.72797,0.1348018,8.737528,0.5064213,12,15.36345
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.40452,56.56438,52.21239,6.048516,6.048516,0,-1,0,6.048516,23.2209,0,0,0,1.40452,6.366859,6.048516,0,0,12.03364,18.7687,0,4.962339,-4.962339,22.3532,57.31578,0.1348018,6.653368,1.123616,0,20.17322
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.453008,55.94118,54.5434,0,0,0,0,0,0,0,0,0,0,0.453008,0,0,0,0,17.54735,13.80636,0.453008,0,0.453008,22.78296,58.41773,0.1347901,0,0.3624064,0,14.25937
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.027563,66.99092,56.90507,1.345441,1.345441,0,0,0,1.345441,225.0238,0,0,0,3.027563,1.416254,1.345441,0,0,17.09434,14.21407,1.611309,0,1.611309,24.31158,62.33727,0.1347484,1.479985,2.42205,0,17.24163
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.428055,74.98754,59.34853,1.480236,1.480236,0,0,0,1.480236,299.1451,0,0,0,4.428055,1.558143,1.480236,0,0,15.48303,15.66425,2.869911,0,2.869911,27.03422,69.31837,0.1346741,1.62826,3.542444,0,20.0923
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.035042,72.33278,61.82266,0.3342034,0.3342034,0,0,0,0.3342034,908.1422,0,0,0,3.035042,0.3517931,0.3342034,0,0,12.61312,18.24717,2.683249,0,2.683249,29.57977,75.84542,0.1346047,0.3676237,2.428034,0,21.28221
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.745576,72.92607,63.37666,3.514261,3.514261,0,-1,0,3.514261,78.12668,0,0,0,2.745576,3.699223,3.514261,0,0,9.929873,20.66209,0,0.9536467,-0.9536467,28.57454,73.26791,0.1346047,3.865688,2.196461,0,23.40767
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,1.971716,70.87848,64.12299,8.562996,8.562996,12,0,3.372,8.562996,23.026,0,0,0,1.971716,0,0,3.437004,3.265154,10.98948,19.70845,5.23687,0,5.23687,33.54267,86.00668,0.1347558,9.419295,1.577373,12,21.68016
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8127788,67.76583,65.04312,1.318956,1.318956,0,0,0,1.318956,61.62287,0,0,0,0.8127788,1.388375,1.318956,0,0,5.75261,24.42163,0,0.5755965,-0.5755965,32.93594,84.45097,0.1347558,1.450852,0.6502231,0,25.23441
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3559917,65.69677,64.52172,0,0,0,0,0,0,0,0,0,0,0.3559917,0,0,0,0,6.392161,23.84603,0.3559917,0,0.3559917,33.27366,85.31692,0.1347466,0,0.2847934,0,24.20202
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4053816,63.8282,62.50765,8.270865,8.270865,12,0,3.372,8.270865,4.90132,0,0,0,0.4053816,0,0,3.729135,3.542678,6.03617,24.16643,3.948059,0,3.948059,37.01912,94.92064,0.1348663,9.097952,0.3243053,12,24.57181
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,60.72873,60.72873,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,2.08811,27.71968,0,1.760003,-1.760003,35.16392,90.16371,0.1348663,1.839203,0,0,27.71968
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,58.80667,58.80667,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,4.043669,25.95968,0,4.434534,-4.434534,30.48951,78.17807,0.1348663,4.634088,0,0,25.95968
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,57.01753,57.01753,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,8.970929,21.52514,0,8.8,-8.8,21.21349,54.39346,0.1348663,12.27523,0,0,21.52514
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,55.26928,55.26928,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,18.74871,12.72514,0,2.074046,-2.074046,19.02726,48.78774,0.1348663,2.167378,0,0,12.72514
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,54.114,54.114,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,21.0532,10.6511,0,1.070795,-1.070795,17.89854,45.8936,0.1348663,1.118981,0,0,10.6511
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,53.11208,53.11208,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,22.24298,9.5803,0,0.05985149,-0.05985149,17.83545,45.73183,0.1348663,0.06254481,0,0,9.5803
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,52.01814,52.01814,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,22.30948,9.520449,0,1.733675,-1.733675,16.008,41.04606,0.1348663,1.811691,0,0,9.520449
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,51.30248,51.30248,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,24.23578,7.786774,0,2.059752,-2.059752,13.83683,35.47897,0.1348663,2.15244,0,0,7.786774
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,50.49481,50.49481,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,26.52439,5.727022,0,0.01892574,-0.01892574,13.81688,35.42782,0.1348663,0.0197774,0,0,5.727022
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,49.86094,49.86094,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,26.54542,5.708097,0,0.3165699,-0.3165699,13.48318,34.5722,0.1348663,0.3308155,0,0,5.708097
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,49.30886,49.30886,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,26.89717,5.391527,0,0.5886714,-0.5886714,12.86267,32.98114,0.1348663,0.6151617,0,0,5.391527
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.09938572,49.37755,49.08394,1.132461,1.132461,0,0,0,1.132461,8.776085,0,2.220446E-16,0,0.09938572,1.192064,1.132461,0,0,27.55125,4.802855,0,1.092678,-1.092678,11.71089,30.02785,0.1348663,1.245707,0.07950858,0,4.902241
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.207628,52.25962,48.62387,7.098367,7.098367,12,0,3.372,7.098367,17.01276,0,0,0,1.207628,0,0,4.901633,4.656551,28.76534,3.710177,5.864179,0,5.864179,17.27413,44.29256,0.1350405,7.808204,0.9661025,12,4.917805
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.722597,61.47289,49.54401,1.936665,1.936665,10.73666,0,3.052376,1.936665,192.2169,1.776357E-15,0,0,3.722597,0,0,8.8,8.36,22.90116,8.987938,12.0826,0,12.0826,28.73669,73.68368,0.1351442,2.130331,2.978077,12,12.71054
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.786881,64.46017,52.06926,2.664375,2.664375,0,-1,0,2.664375,142.1302,0,0,0,3.786881,2.804605,2.664375,0,0,10.81856,19.86227,0.9822761,0,0.9822761,29.66856,76.07308,0.1351189,2.930812,3.029505,0,23.64916
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.700927,63.12473,54.36959,2.542574,2.542574,0,0,0,2.542574,106.2281,0,0,0,2.700927,2.676394,2.542574,0,0,9.836283,20.74632,0.02453406,0,0.02453406,29.69184,76.13276,0.1351182,2.796831,2.160742,0,23.44725
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.669914,69.14802,56.73126,9.37724,9.37724,12,0,3.372,9.37724,39.1364,0,0,0,3.669914,0,0,2.62276,2.491622,9.811749,20.7684,6.161536,0,6.161536,35.53718,91.1208,0.135287,10.31496,2.935931,12,24.43832
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.715281,71.94222,59.11338,4.649184,4.649184,0,0,0,4.649184,79.91254,0,0,0,3.715281,4.893878,4.649184,0,0,3.650213,26.31379,0,1.178597,-1.178597,34.29483,87.93529,0.135287,5.114102,2.972225,0,30.02907
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,4.864828,79.34568,61.58752,4.788865,4.788865,0,0,0,4.788865,101.5862,0,0,0,4.864828,5.04091,4.788865,0,0,4.959765,25.13519,0,0.176083,-0.176083,34.10922,87.45937,0.135287,5.267751,3.891862,0,30.00002
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.390029,79.14144,63.14152,3.50635,3.50635,0,-1,0,3.50635,125.2022,0,0,0,4.390029,3.690895,3.50635,0,0,5.155413,24.95911,0.6991344,0,0.6991344,34.77248,89.16003,0.135269,3.856985,3.512023,0,29.34914
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.758225,77.40497,63.88785,2.581862,2.581862,0,0,0,2.581862,145.5626,0,0,0,3.758225,2.717749,2.581862,0,0,4.456278,25.58833,1.040475,0,1.040475,35.75956,91.691,0.1352422,2.840048,3.00658,0,29.34655
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.677917,74.21124,64.80798,4.301672,4.301672,0,0,0,4.301672,62.25293,0,0,0,2.677917,4.528076,4.301672,0,0,3.415803,26.52476,0,1.850159,-1.850159,33.80933,86.6904,0.1352422,4.731839,2.142334,0,29.20267
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.691451,69.99347,64.23545,0,0,0,0,0,0,0,0,0,0,1.691451,0,0,0,0,5.471535,24.6746,1.691451,0,1.691451,35.41397,90.80489,0.1351985,0,1.353161,0,26.36605
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3755671,63.4415,62.22139,11.4455,11.4455,12,0,3.372,11.4455,3.281352,0,0,0,0.3755671,0,0,0.5545006,0.5267756,3.780084,26.1969,0.9023428,0,0.9023428,36.27001,92.99985,0.1352241,12.59005,0.3004537,12,26.57247
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,60.38112,60.38112,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,2.877741,27.00901,0,4.098371,-4.098371,31.94995,81.92279,0.1352241,4.282797,0,0,27.00901
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,58.48974,58.48974,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,7.431486,22.91064,0,3.932178,-3.932178,27.80507,71.29491,0.1352241,4.109127,0,0,22.91064
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,56.70059,56.70059,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,11.80057,18.97846,0,4.869262,-4.869262,22.67242,58.13429,0.1352241,5.088378,0,0,18.97846
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,54.97279,54.97279,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,17.21087,14.1092,0,1.372895,-1.372895,21.22526,54.42364,0.1352241,1.434675,0,0,14.1092
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,53.85841,53.85841,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,18.7363,12.73631,0,0.6212026,-0.6212026,20.57046,52.74465,0.1352241,0.6491568,0,0,12.73631
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,52.87693,52.87693,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,19.42653,12.1151,0,1.339581,-1.339581,19.15841,49.12404,0.1352241,1.399862,0,0,12.1151
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,51.81367,51.81367,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,20.91495,10.77552,0,1.318076,-1.318076,17.76904,45.56155,0.1352241,1.37739,0,0,10.77552
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,51.09801,51.09801,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,22.37948,9.457446,0,0.9946158,-0.9946158,16.72062,42.8733,0.1352241,1.039374,0,0,9.457446
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,50.32101,50.32101,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,23.48461,8.462831,0,1.363003,-1.363003,15.28389,39.18938,0.1352241,1.424338,0,0,8.462831
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,49.68714,49.68714,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,24.99906,7.099827,0,1.760231,-1.760231,13.42844,34.43184,0.1352241,1.839441,0,0,7.099827
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,49.16573,49.16573,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,26.95487,5.339597,0,0.3459034,-0.3459034,13.06383,33.49693,0.1352241,0.361469,0,0,5.339597
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1846946,49.48682,48.94081,1.087627,1.087627,0,0,0,1.087627,16.98143,0,0,0,0.1846946,1.144871,1.087627,0,0,27.3392,4.993693,0,0.9601761,-0.9601761,12.05172,30.90177,0.1352241,1.19639,0.1477557,0,5.178388
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.911657,54.31527,48.48074,2.241042,2.241042,0,0,0,2.241042,85.30215,0,0,0,1.911657,2.358991,2.241042,0,0,28.40607,4.033517,0,0.4473344,-0.4473344,11.58018,29.69272,0.1352241,2.465146,1.529325,0,5.945174
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.181449,62.93743,49.40088,1.914247,1.914247,0,0,0,1.914247,218.4383,0,0,0,4.181449,2.014997,1.914247,0,0,28.90311,3.586183,2.166452,0,2.166452,13.63546,34.96265,0.1351683,2.105672,3.345159,0,7.767632
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.744234,71.70613,51.90568,7.069051,7.069051,0,-1,0,7.069051,81.2589,0,0,1.425362,5.744234,7.441107,7.069051,0,0,26.73665,5.53599,0,1.696873,-1.696873,11.8468,30.37635,0.1351683,7.775957,4.595387,0,11.28022
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.819936,70.69838,54.20601,4.91409,4.91409,12,0,3.372,4.91409,98.084,8.881784E-16,0,0,4.819936,0,0,7.08591,6.731615,28.62207,3.839117,11.55155,0,11.55155,22.80556,58.47569,0.1353524,5.405499,3.855949,12,8.659053
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,6.89857,82.28922,56.52679,2.43969,2.43969,11.23969,0,3.179641,2.43969,282.7643,1.776357E-15,0,0,6.89857,0,0,8.8,8.36,17.07052,14.23551,15.25857,0,15.25857,37.28111,95.59241,0.1354,2.683659,5.518856,12,21.13408
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.733619,79.98196,58.9498,4.135181,4.135181,0,0,0,4.135181,138.6546,0,0,0,5.733619,4.352823,4.135181,0,0,1.811948,27.96823,1.380796,0,1.380796,38.59105,98.95122,0.1353646,4.5487,4.586895,0,33.70184
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,6.947819,88.66085,61.36259,3.189177,3.189177,0,0,0,3.189177,217.8561,3.159639,0,0,6.947819,3.357029,3.189177,0,0,0.4311514,29.21094,0.4311514,0,0.4311514,39.00008,100,0.1353535,3.508095,5.558255,0,36.15876
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,5.842823,85.17757,62.85526,0.480454,0.480454,0,-1,0,0.480454,1216.105,5.337082,0,0,5.842823,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1353535,0.5284994,4.674258,0,35.4418
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.341226,83.78349,63.60159,3.440761,3.440761,0,0,0,3.440761,155.2339,1.719373,0,0,5.341226,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1353535,3.784837,4.272981,0,34.9402
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.763839,78.13428,64.52172,8.975177,8.975177,5.39953,0,1.702081,8.975177,41.9361,0,0,0,3.763839,3.763839,3.575647,0,0,0,29.59898,0,0,0,39.00008,100,0.1353535,9.872695,3.011071,12,33.36282
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.141563,71.30978,63.94919,4.285809,4.285809,0,0,0,4.285809,49.9687,0,0,0,2.141563,4.511378,4.285809,0,0,0,29.59898,0,2.369815,-2.369815,36.50208,93.59487,0.1353535,4.71439,1.71325,0,31.74054
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3683561,63.1292,61.93512,4.878178,4.878178,0,0,0,4.878178,7.551099,0,8.881784E-16,0,0.3683561,5.134924,4.878178,0,0,2.633128,27.22916,0,4.766569,-4.766569,31.47767,80.71181,0.1353535,5.365996,0.2946849,0,27.59752
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,60.09486,60.09486,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,7.929315,22.46259,0,3.064962,-3.064962,28.24692,72.42785,0.1353535,3.202885,0,0,22.46259
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,58.20348,58.20348,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,11.33483,19.39763,0,8.200389,-8.200389,19.60295,50.26387,0.1353535,8.569407,0,0,19.39763
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,56.445,56.445,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,20.44637,11.19724,0,2.568043,-2.568043,16.89599,43.32297,0.1353535,2.683605,0,0,11.19724
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,54.74787,54.74787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.29975,8.629201,0,0,0,16.89599,43.32297,0.1353535,0,0,0,8.629201
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,53.62326,53.62326,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,23.29975,8.629201,0,0.887066,-0.887066,15.96094,40.92541,0.1353535,0.926984,0,0,8.629201
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28538,7.742135,0,0,0,15.96094,40.92541,0.1353535,0,0,0,7.742135
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,51.6092,51.6092,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,24.28538,7.742135,0,1.062575,-1.062575,14.84089,38.05349,0.1353535,1.110391,0,0,7.742135
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,50.92421,50.92421,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,25.46602,6.679559,0,1.415754,-1.415754,13.34855,34.22699,0.1353535,1.479463,0,0,6.679559
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,50.14721,50.14721,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,27.03908,5.263805,0,1.197212,-1.197212,12.08658,30.99117,0.1353535,1.251087,0,0,5.263805
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,49.48267,49.48267,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,28.36932,4.066593,0,1.095963,-1.095963,10.93133,28.02901,0.1353535,1.145281,0,0,4.066593
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,49.00215,49.00215,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0,0.5756648,0.5468816,0,0,29.58705,2.97063,0,0.5756648,-0.5756648,10.32453,26.4731,0.1353535,0.6015697,0,0,2.97063
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1734008,49.24817,48.73634,0.8501537,0.8501537,0,0,0,0.8501537,20.3964,0,1.110223E-16,0,0.1734008,0.8948987,0.8501537,0,0,30.22668,2.394965,0,0.7214979,-0.7214979,9.564005,24.52304,0.1353535,0.9351692,0.1387206,0,2.568366
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8540311,50.85443,48.30694,0,0,0,0,0,0,0,0,0,0,0.8540311,0,0,0,0,31.02835,1.673467,0.8540311,0,0.8540311,10.37421,26.60049,0.1353316,0,0.6832249,0,2.527498
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.640137,57.42485,49.1964,4.853886,4.853886,12,0,3.372,4.853886,54.39224,0,0,0,2.640137,0,0,7.146114,6.788809,30.17431,2.442096,9.428946,0,9.428946,19.31929,49.53655,0.1355688,5.339274,2.11211,12,5.082232
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.70636,60.3038,51.70121,3.304533,3.304533,0,-1,0,3.304533,81.89841,0,0,0,2.70636,3.478456,3.304533,0,0,20.74537,10.92815,0,0.7720958,-0.7720958,18.50543,47.44973,0.1355688,3.634987,2.165088,0,13.63451
