Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,3.94346,67.15387,54.00154,3.324724,3.324724,0,0,0,3.324724,118.6101,0,0,0,3.94346,3.49971,3.324724,0,0,21.60325,10.15605,0.4437502,0,0.4437502,18.92641,48.52916,0.1355574,3.657197,3.154768,0,14.09951
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.725223,65.30286,56.33254,4.339297,4.339297,0,0,0,4.339297,62.80333,0,8.881784E-16,0,2.725223,4.567681,4.339297,0,0,21.1595,10.55543,0,1.842458,-1.842458,16.98429,43.54937,0.1355574,4.773227,2.180179,0,13.28065
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,2.924942,68.53664,58.68399,2.864716,2.864716,0,0,0,2.864716,102.1024,0,0,0,2.924942,3.015491,2.864716,0,0,23.20668,8.712968,0,0.09054799,-0.09054799,16.88884,43.30464,0.1355574,3.151188,2.339954,0,11.63791
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.486769,65.99422,61.07633,0,0,0,0,0,0,0,0,0,0,1.486769,0,0,0,0,23.30729,8.62242,1.486769,0,1.486769,18.29932,46.92123,0.1355193,0,1.189415,0,10.10919
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4698165,64.16441,62.63033,0,0,0,-1,0,0,0,0,0,0,0.4698165,0,0,0,0,21.82052,9.960512,0.4698165,0,0.4698165,18.74502,48.06407,0.1355073,0,0.3758532,0,10.43033
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.553207,68.61145,63.37666,4.337104,4.337104,0,0,0,4.337104,35.81206,0,8.881784E-16,0,1.553207,4.565373,4.337104,0,0,21.3507,10.38335,0,3.012167,-3.012167,15.56992,39.9228,0.1355073,4.770815,1.242565,0,11.93655
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7114832,66.59903,64.23545,6.930988,6.930988,12,0,3.372,6.930988,10.26525,0,0,0,0.7114832,0,0,5.069012,4.815562,24.69755,7.371181,5.527045,0,5.527045,20.81334,53.36742,0.1356708,7.624086,0.5691865,12,8.082664
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2551103,64.49789,63.66293,3.226336,3.226336,11.37442,0,3.213727,3.226336,7.907122,0,0,0,0.2551103,0,0,8.148081,7.740677,19.17051,12.34552,7.995787,0,7.995787,28.39881,72.81731,0.1359102,3.548969,0.2040882,12,12.60063
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3574433,62.80494,61.64886,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3574433,0,0,8.8,8.36,11.17472,19.54173,8.717443,0,8.717443,36.6689,94.02264,0.1359941,0,0.2859547,12,19.89917
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,59.80859,59.80859,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,2.457277,27.38743,0,8.552532,-8.552532,27.65374,70.90688,0.1359941,8.937396,0,0,27.38743
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,57.96833,57.96833,6.617942,6.617942,0,-1,0,6.617942,0,0,0,0,0,6.966254,6.617942,0,0,11.96009,18.8349,0,6.966254,-6.966254,20.31066,52.07852,0.1359941,7.279736,0,0,18.8349
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,56.24053,56.24053,3.867257,3.867257,0,-1,0,3.867257,0,0,8.881784E-16,0,0,4.070796,3.867257,0,0,19.70037,11.86864,0,4.070796,-4.070796,16.01967,41.07598,0.1359941,4.253983,0,0,11.86864
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,54.57407,54.57407,0.81977,0.81977,0,-1,0,0.81977,0,0,1.110223E-16,0,0,0.8629158,0.81977,0,0,24.22348,7.797845,0,0.8629158,-0.8629158,15.11007,38.7437,0.1359941,0.901747,0,0,7.797845
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,53.44946,53.44946,0.3364459,0.3364459,0,-1,0,0.3364459,0,0,0,0,0,0.3541535,0.3364459,0,0,25.18228,6.934929,0,0.3541535,-0.3541535,14.73676,37.7865,0.1359941,0.3700905,0,0,6.934929
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,52.47821,52.47821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57578,6.580776,0,0,0,14.73676,37.7865,0.1359941,0,0,0,6.580776
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,51.44561,51.44561,0.6449873,0.6449873,0,-1,0,0.6449873,0,0,0,0,0,0.678934,0.6449873,0,0,25.57578,6.580776,0,0.678934,-0.678934,14.0211,35.95147,0.1359941,0.709486,0,0,6.580776
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,50.78107,50.78107,0.8587463,0.8587463,0,-1,0,0.8587463,0,0,1.110223E-16,0,0,0.9039435,0.8587463,0,0,26.33015,5.901842,0,0.9039435,-0.9039435,13.06826,33.5083,0.1359941,0.944621,0,0,5.901842
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,50.00407,50.00407,0.4837425,0.4837425,0,-1,0,0.4837425,0,0,5.551115E-17,0,0,0.5092027,0.4837425,0,0,27.33453,4.997899,0,0.5092027,-0.5092027,12.53152,32.13203,0.1359941,0.5321168,0,0,4.997899
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,49.3702,49.3702,0.2050763,0.2050763,0,-1,0,0.2050763,0,0,2.775558E-17,0,0,0.2158698,0.2050763,0,0,27.90031,4.488696,0,0.2158698,-0.2158698,12.30397,31.54858,0.1359941,0.2255839,0,0,4.488696
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,48.87947,48.87947,1.100774,1.100774,0,0,0,1.100774,0,0,0,0,0,1.158709,1.100774,0,0,28.14017,4.272826,0,1.158709,-1.158709,11.08258,28.41682,0.1359941,1.210851,0,0,4.272826
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1218033,48.95204,48.5932,0.8570687,0.8570687,0,0,0,0.8570687,14.21161,0,0,0,0.1218033,0.9021775,0.8570687,0,0,29.42762,3.114117,0,0.7803742,-0.7803742,10.26,26.30763,0.1359941,0.9427755,0.09744261,0,3.23592
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.567484,52.90312,48.16381,5.248662,5.248662,12,0,3.372,5.248662,29.86446,0,0,0,1.567484,0,0,6.751338,6.413772,30.29471,2.333743,7.981256,0,7.981256,17.83168,45.72217,0.1362255,5.773528,1.253987,12,3.901227
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.566588,57.03117,49.05327,5.656345,5.656345,12,0,3.372,5.656345,45.37538,0,0,0,2.566588,0,0,6.343655,6.026472,22.31345,9.516873,8.59306,0,8.59306,25.98377,66.62492,0.1364691,6.22198,2.053271,12,12.08346
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.228017,61.90231,51.5274,4.071966,4.071966,0,-1,0,4.071966,79.27418,0,0,0,3.228017,4.28628,4.071966,0,0,13.72039,17.25063,0,1.058262,-1.058262,24.86827,63.76466,0.1364691,4.479163,2.582414,0,20.47865
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.632087,65.82764,53.82774,2.150714,2.150714,0,0,0,2.150714,168.8782,0,0,0,3.632087,2.26391,2.150714,0,0,14.89624,16.19236,1.368177,0,1.368177,26.16623,67.09277,0.136434,2.365786,2.905669,0,19.82445
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.077031,66.33056,56.12807,1.06807,1.06807,0,0,0,1.06807,288.0927,0,0,0,3.077031,1.124284,1.06807,0,0,13.52806,17.42372,1.952747,0,1.952747,28.01877,71.84286,0.1363841,1.174877,2.461625,0,20.50076
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.539382,74.42397,58.45907,0.9974132,0.9974132,0,0,0,0.9974132,455.1155,0,0,0,4.539382,1.049909,0.9974132,0,0,11.57531,19.1812,3.489473,0,3.489473,31.32918,80.33106,0.1362949,1.097154,3.631506,0,23.72058
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.257868,75.99293,60.84119,1.491804,1.491804,0,0,0,1.491804,285.4175,0,0,0,4.257868,1.57032,1.491804,0,0,8.08584,22.32172,2.687549,0,2.687549,33.87881,86.86857,0.1362263,1.640984,3.406295,0,26.57959
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.422201,82.63818,62.33385,3.595794,3.595794,0,-1,0,3.595794,150.7928,0,0,0,5.422201,3.785047,3.595794,0,0,5.398291,24.74052,1.637154,0,1.637154,35.43195,90.85098,0.1361845,3.955374,4.337761,0,30.16272
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.040143,73.72726,63.0904,0.2409663,0.2409663,0,0,0,0.2409663,1261.646,0,0,0,3.040143,0.2536488,0.2409663,0,0,3.761137,26.21395,2.786494,0,2.786494,38.07545,97.62917,0.1361135,0.2650629,2.432114,0,29.2541
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.329075,75.84386,64.01053,2.71092,2.71092,0,0,0,2.71092,122.8024,0,0,0,3.329075,2.8536,2.71092,0,0,0.9746429,28.7218,0.4754747,0,0.4754747,38.52652,98.78577,0.1361014,2.982012,2.66326,0,32.05087
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.854479,69.72865,63.42778,7.476389,7.476389,0,0,0,7.476389,24.80447,0,8.881784E-16,0,1.854479,7.869884,7.476389,0,0,0.4991682,29.14973,0,6.015405,-6.015405,32.18573,82.52735,0.1361014,8.224029,1.483583,0,31.00421
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2502536,62.21981,61.41372,5.988932,5.988932,0,0,0,5.988932,4.178602,0,0,0,0.2502536,6.304138,5.988932,0,0,7.182952,23.13432,0,6.053885,-6.053885,25.80438,66.16494,0.1361014,6.587825,0.2002029,0,23.38457
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,59.57345,59.57345,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.90949,17.08044,0,6.964709,-6.964709,18.46293,47.34075,0.1361014,7.278121,0,0,17.08044
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,57.76386,57.76386,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,21.64806,10.11573,0,5.487625,-5.487625,12.67846,32.50882,0.1361014,5.734569,0,0,10.11573
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,56.04628,56.04628,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.74542,4.628102,0,1.640532,-1.640532,10.94919,28.07479,0.1361014,1.714356,0,0,4.628102
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,54.36959,54.36959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.56823,2.98757,0,0,0,10.94919,28.07479,0.1361014,0,0,0,2.98757
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,53.28588,53.28588,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,29.56823,2.98757,0,0.06672195,-0.06672195,10.87886,27.89445,0.1361014,0.06972443,0,0,2.98757
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,52.33508,52.33508,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,29.64237,2.920848,0,1.999376,-1.999376,8.771333,22.49055,0.1361014,2.089347,0,0,2.920848
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,51.32293,51.32293,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.8639,0.9214722,0,0.1085531,-0.1085531,8.656907,22.19715,0.1361014,0.113438,0,0,0.9214722
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,50.63794,50.63794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.98451,0.812919,0,0,0,8.656907,22.19715,0.1361014,0,0,0,0.812919
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,49.86094,49.86094,1.314529,0.7722731,0,-1,0,0.7722731,0,0,0.5422561,0.673709,0,0.812919,0.7722731,0,0,31.98451,0.812919,0,0.812919,-0.812919,7.800015,20,0.1361014,1.445982,0,0,0.812919
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,49.22707,49.22707,0.06587479,0,0,-1,0,0,0,0,0.06587479,0.07246226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361014,0.07246226,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,48.73634,48.73634,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1362432,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1146867,48.81832,48.48074,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1146867,0,0,8.8,8.36,24.52775,7.524,8.474687,0,8.474687,23.7708,60.95065,0.136332,0,0.09174936,12,7.638687
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.662608,53.05259,48.02068,0.489461,0.489461,9.289461,0,2.686234,0.489461,339.6815,0,0,0,1.662608,0,0,8.8,8.36,16.05307,15.15122,10.02261,0,10.02261,33.27908,85.33081,0.1364068,0.5384071,1.330087,12,16.81383
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,3.979015,61.67894,48.91014,0.894102,0.894102,0,0,0,0.894102,445.0292,0,0,0,3.979015,0.94116,0.894102,0,0,6.030458,24.17157,3.037855,0,3.037855,36.16105,92.72044,0.1363297,0.9835122,3.183212,0,28.15058
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,5.918319,71.79865,51.38427,1.877011,1.877011,0,-1,0,1.877011,315.3055,0.9499153,0,0,5.918319,1.975801,1.877011,0,0,2.992603,26.90564,2.992603,0,2.992603,39.00008,100,0.1362538,2.064712,4.734655,0,32.82396
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,6.835124,78.43013,53.65393,1.149824,1.149824,0,0,0,1.149824,594.4495,5.624783,0,0,6.835124,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1362538,1.264807,5.4681,0,36.4341
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,7.828503,86.07858,55.95426,5.763561,5.763561,0,0,0,5.763561,135.8275,1.761597,0,0,7.828503,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1362538,6.339917,6.262803,0,37.42748
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,7.642572,88.16086,58.25459,1.506501,1.506501,0,0,0,1.506501,507.306,6.056781,0,0,7.642572,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1362538,1.657151,6.114058,0,37.24155
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.541815,90.76311,60.61626,0.03623837,0.03623837,0,0,0,0.03623837,20811.68,7.50367,0,0,7.541815,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1362538,0.03986221,6.033453,0,37.14079
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.268542,91.37115,62.17027,3.490686,3.490686,0,-1,0,3.490686,208.2268,3.594136,0,0,7.268542,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1362538,3.839755,5.814834,0,36.86752
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,5.799006,85.04884,62.9166,1.665013,1.665013,0,0,0,1.665013,348.2859,4.04636,0,0,5.799006,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1362538,1.831514,4.639205,0,35.39798
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,3.813089,77.49969,63.77539,0,0,0,0,0,0,0,3.813089,0,0,3.813089,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362538,0,3.050472,0,33.41207
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.072272,70.27154,63.20286,3.118606,3.118606,0,0,0,3.118606,66.44866,0,0,0,2.072272,3.282743,3.118606,0,0,0,29.59898,0,1.210471,-1.210471,37.72413,96.72834,0.1362538,3.430466,1.657817,0,31.67125
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4007409,62.48199,61.18879,0,0,0,0,0,0,0,0,0,0,0.4007409,0,0,0,0,1.344968,28.38851,0.4007409,0,0.4007409,38.10431,97.70316,0.1362436,0,0.3205927,0,28.78925
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9442272,28.74917,0,0,0,38.10431,97.70316,0.1362436,0,0,0,28.74917
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,57.56961,57.56961,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.9442272,28.74917,0,5.304718,-5.304718,32.51264,83.36558,0.1362436,5.543431,0,0,28.74917
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,55.87247,55.87247,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.838359,23.44446,0,6.860558,-6.860558,25.28098,64.82289,0.1362436,7.169283,0,0,23.44446
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,54.22646,54.22646,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.4612,16.5839,0,2.096761,-2.096761,23.0708,59.15577,0.1362436,2.191115,0,0,16.5839
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,53.13253,53.13253,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.79094,14.48714,0,0.6872836,-0.6872836,22.34634,57.29819,0.1362436,0.7182114,0,0,14.48714
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,52.19194,52.19194,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.55458,13.79985,0,1.193538,-1.193538,21.08824,54.0723,0.1362436,1.247247,0,0,13.79985
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,51.1798,51.1798,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.88074,12.60631,0,2.082179,-2.082179,18.89343,48.44459,0.1362436,2.175877,0,0,12.60631
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,50.49481,50.49481,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.19427,10.52414,0,1.185751,-1.185751,17.64354,45.23975,0.1362436,1.23911,0,0,10.52414
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,49.71781,49.71781,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.51177,9.338385,0,2.514218,-2.514218,14.99332,38.44433,0.1362436,2.627358,0,0,9.338385
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,49.08394,49.08394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.30535,6.824166,0,0,0,14.99332,38.44433,0.1362436,0,0,0,6.824166
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,48.62387,48.62387,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.30535,6.824166,0,0.3196293,-0.3196293,14.6564,37.58044,0.1362436,0.3340126,0,0,6.824166
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.07628259,48.56178,48.33761,1.996716,1.996716,0,0,0,1.996716,3.820403,0,2.220446E-16,0,0.07628259,2.101806,1.996716,0,0,25.66049,6.504537,0,2.025523,-2.025523,12.52131,32.10586,0.1362436,2.196387,0.06102607,0,6.58082
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.361831,52.00122,47.90822,10.90583,10.90583,12,0,3.372,10.90583,12.48719,0,0,0,1.361831,0,0,1.094174,1.039465,27.91107,4.479013,2.401297,0,2.401297,14.79938,37.94706,0.1363076,11.99641,1.089465,12,5.840845
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.62734,56.92804,48.76701,2.160411,2.160411,10.96041,0,3.108984,2.160411,121.613,0,0,0,2.62734,0,0,8.8,8.36,25.50978,6.640181,10.98734,0,10.98734,25.22289,64.67394,0.1364449,2.376452,2.101872,12,9.267521
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.329246,61.94454,51.24114,2.021962,2.021962,0,-1,0,2.021962,164.6542,0,0,0,3.329246,2.128381,2.021962,0,0,14.52243,16.52879,1.200865,0,1.200865,26.36213,67.59506,0.1364145,2.224159,2.663397,0,19.85803
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.325087,71.89143,53.5108,2.232314,2.232314,0,0,0,2.232314,238.5456,0,0,0,5.325087,2.349804,2.232314,0,0,13.32157,17.60957,2.975283,0,2.975283,29.18473,74.83249,0.1363393,2.455545,4.260069,0,22.93465
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.064046,69.5731,55.78046,4.546127,4.546127,0,0,0,4.546127,89.39579,0,0,0,4.064046,4.785397,4.546127,0,0,10.34629,20.28732,0,0.7213507,-0.7213507,28.42436,72.88282,0.1363393,5.00074,3.251237,0,24.35137
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,6.755163,83.56046,58.08079,0,0,0,0,0,0,0,0,0,0,6.755163,0,0,0,0,11.14779,19.56597,6.755163,0,6.755163,34.83287,89.31487,0.1361688,0,5.40413,0,26.32113
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.451136,80.52187,60.44246,2.662628,2.662628,0,0,0,2.662628,204.7276,0,0,0,5.451136,2.802767,2.662628,0,0,4.392625,25.64561,2.648369,0,2.648369,37.34533,95.75707,0.136102,2.928891,4.360909,0,31.09675
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,4.841053,79.64751,61.93512,1.99438,1.99438,0,-1,0,1.99438,242.7347,0.9974491,0,0,4.841053,2.099347,1.99438,0,0,1.744256,28.02915,1.744256,0,1.744256,39.00008,100,0.1360581,2.193818,3.872842,0,32.8702
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.727426,75.94035,62.68145,1.351999,1.351999,0,0,0,1.351999,275.6973,2.304268,0,0,3.727426,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1360581,1.487199,2.981941,0,33.3264
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,2.878753,73.6142,63.55046,4.792744,4.792744,0,0,0,4.792744,60.06483,0,0,0,2.878753,5.044993,4.792744,0,0,0,29.59898,0,2.16624,-2.16624,36.71666,94.1451,0.1360581,5.272018,2.303002,0,32.47773
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,1.92096,69.48284,62.96772,0,0,0,0,0,0,0,0,0,0,1.92096,0,0,0,0,2.406934,27.43274,1.92096,0,1.92096,38.53904,98.81786,0.1360098,0,1.536768,0,29.3537
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.418172,62.31172,60.96387,3.363094,3.363094,0,0,0,3.363094,12.43415,0,4.440892E-16,0,0.418172,3.540099,3.363094,0,0,0.4859738,29.1616,0,3.121927,-3.121927,35.24824,90.37993,0.1360098,3.699403,0.3345376,0,29.57977
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,59.17472,59.17472,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.954781,26.03967,0,6.532159,-6.532159,28.36274,72.72484,0.1360098,6.826106,0,0,26.03967
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,57.36513,57.36513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21274,19.50752,0,0,0,28.36274,72.72484,0.1360098,0,0,0,19.50752
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,55.668,55.668,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,11.21274,19.50752,0,8.105935,-8.105935,19.81834,50.81615,0.1360098,8.470702,0,0,19.50752
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,54.03221,54.03221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.21933,11.40158,0,0,0,19.81834,50.81615,0.1360098,0,0,0,11.40158
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,52.93827,52.93827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.21933,11.40158,0,0,0,19.81834,50.81615,0.1360098,0,0,0,11.40158
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,52.01814,52.01814,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,20.21933,11.40158,0,1.834015,-1.834015,17.88511,45.85918,0.1360098,1.916546,0,0,11.40158
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,51.006,51.006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.25713,9.567565,0,0,0,17.88511,45.85918,0.1360098,0,0,0,9.567565
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,50.32101,50.32101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.25713,9.567565,0,0,0,17.88511,45.85918,0.1360098,0,0,0,9.567565
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,49.57468,49.57468,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,22.25713,9.567565,0,0.6789764,-0.6789764,17.16941,44.02404,0.1360098,0.7095302,0,0,9.567565
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,48.94081,48.94081,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,23.01154,8.888589,0,0.9449866,-0.9449866,16.17331,41.46994,0.1360098,0.987511,0,0,8.888589
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,48.48074,48.48074,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,24.06153,7.943603,0,0.6477174,-0.6477174,15.49055,39.71929,0.1360098,0.6768647,0,0,7.943603
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1064275,48.50711,48.19448,0.8715568,0.8715568,0,0,0,0.8715568,12.2112,0,1.110223E-16,0,0.1064275,0.9174282,0.8715568,0,0,24.78121,7.295885,0,0.8110006,-0.8110006,14.63568,37.52732,0.1360098,0.9587125,0.08514202,0,7.402313
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.599981,52.5927,47.76509,0.2681308,0.2681308,0,0,0,0.2681308,596.7166,0,0,0,1.599981,0.2822429,0.2681308,0,0,25.68233,6.484884,1.317738,0,1.317738,15.8858,40.73274,0.1359766,0.2949439,1.279985,0,8.084866
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.200429,62.14714,48.62387,0,0,0,0,0,0,0,0,0,0,4.200429,0,0,0,0,24.36459,7.670849,4.200429,0,4.200429,19.87068,50.95035,0.1358711,0,3.360344,0,11.87128
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.367225,73.26955,51.06734,3.169757,3.169757,0,-1,0,3.169757,200.8742,0,0,0,6.367225,3.336586,3.169757,0,0,20.16416,11.45123,3.030638,0,3.030638,22.74579,58.32243,0.1357951,3.486733,5.09378,0,17.81846
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,6.973555,78.65924,53.337,0.09280921,0.09280921,0,0,0,0.09280921,7513.861,0,0,0,6.973555,0.09769391,0.09280921,0,0,17.13352,14.17881,6.875861,0,6.875861,29.26881,75.04807,0.1356229,0.1020901,5.578844,0,21.15236
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.148725,82.30698,55.60666,0,0,0,0,0,0,0,0,0,0,7.148725,0,0,0,0,10.25766,20.36708,7.148725,0,7.148725,36.05068,92.43746,0.1354443,0,5.71898,0,27.51581
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.336361,86.12832,57.88654,0.9631276,0.9631276,0,0,0,0.9631276,761.7227,3.213608,0,0,7.336361,1.013819,0.9631276,0,0,3.108935,26.80094,3.108935,0,3.108935,39.00008,100,0.1353668,1.05944,5.869089,0,34.1373
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,6.922991,87.05729,60.20732,4.991081,4.991081,0,0,0,4.991081,138.7072,1.669221,0,0,6.922991,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1353668,5.49019,5.538393,0,36.52197
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.320701,86.0213,61.7102,3.009553,3.009553,0,-1,0,3.009553,210.0213,3.15275,0,0,6.320701,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1353668,3.310508,5.056561,0,35.91968
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.640437,79.40305,62.45653,0.4021046,0.4021046,0,0,0,0.4021046,1154.037,4.217169,0,0,4.640437,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1353668,0.4423151,3.71235,0,34.23941
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.006524,77.76492,63.31532,7.422832,7.422832,0,0,0,7.422832,53.97567,0,0,0,4.006524,7.813508,7.422832,0,0,0,29.59898,0,3.806984,-3.806984,34.98716,89.71049,0.1353668,8.165115,3.205219,0,33.6055
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.537983,71.41101,62.68145,3.646932,3.646932,0,0,0,3.646932,69.59228,4.440892E-16,0,0,2.537983,3.838876,3.646932,0,0,4.229983,25.79199,0,1.300893,-1.300893,33.6159,86.19445,0.1353668,4.011625,2.030386,0,28.32998
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.3901499,61.98338,60.72873,7.70319,7.70319,12,0,3.372,7.70319,5.064783,0,0,0,0.3901499,0,0,4.29681,4.081969,5.675419,24.4911,4.472119,0,4.472119,37.85853,97.07295,0.1354968,8.473509,0.3121199,12,24.88125
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,58.9498,58.9498,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,1.2033,28.51601,0,7.589935,-7.589935,29.85803,76.55891,0.1354968,7.931482,0,0,28.51601
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,57.12999,57.12999,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,9.636561,20.92607,0,4.098261,-4.098261,25.53809,65.48214,0.1354968,4.282683,0,0,20.92607
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.19018,16.82781,0,0,0,25.53809,65.48214,0.1354968,0,0,0,16.82781
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,53.85841,53.85841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.19018,16.82781,0,0,0,25.53809,65.48214,0.1354968,0,0,0,16.82781
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,52.7338,52.7338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.19018,16.82781,0,0,0,25.53809,65.48214,0.1354968,0,0,0,16.82781
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,51.81367,51.81367,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,14.19018,16.82781,0,0.289456,-0.289456,25.23297,64.6998,0.1354968,0.3024816,0,0,16.82781
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,50.8322,50.8322,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,14.5118,16.53835,0,0.9757448,-0.9757448,24.20445,62.06256,0.1354968,1.019653,0,0,16.53835
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,50.17788,50.17788,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,15.59596,15.56261,0,2.977097,-2.977097,21.06631,54.01608,0.1354968,3.111067,0,0,15.56261
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,49.43155,49.43155,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,18.90385,12.58551,0,1.584697,-1.584697,19.3959,49.73296,0.1354968,1.656008,0,0,12.58551
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,48.79768,48.79768,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,20.66462,11.00082,0,0.3936737,-0.3936737,18.98093,48.66894,0.1354968,0.4113891,0,0,11.00082
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,48.36828,48.36828,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,21.10204,10.60714,0,0.9304606,-0.9304606,18.00013,46.1541,0.1354968,0.9723313,0,0,10.60714
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08168209,48.29095,48.05135,1.227543,1.227543,0,0,0,1.227543,6.65411,0,0,0,0.08168209,1.292151,1.227543,0,0,22.13589,9.676682,0,1.210469,-1.210469,16.72419,42.88245,0.1354968,1.350298,0.06534567,0,9.758364
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.068416,53.90754,47.61173,1.276314,1.276314,0,0,0,1.276314,162.0617,0,0,0,2.068416,1.343488,1.276314,0,0,23.48085,8.466213,0.7249274,0,0.7249274,17.41191,44.64584,0.1354787,1.403945,1.654733,0,10.53463
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.464808,62.9343,48.48074,6.623163,6.623163,0,0,0,6.623163,67.41203,0,0,0,4.464808,6.97175,6.623163,0,0,22.75592,9.118648,0,2.506942,-2.506942,14.76937,37.87009,0.1354787,7.285479,3.571847,0,13.58346
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.536029,69.69897,50.89354,4.479207,4.479207,0,-1,0,4.479207,123.5939,0,0,0,5.536029,4.714955,4.479207,0,0,25.54141,6.611706,0.821074,0,0.821074,15.5483,39.86737,0.1354582,4.927128,4.428823,0,12.14773
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.494774,76.3717,53.19387,1.674737,1.674737,0,0,0,1.674737,387.8085,0,0,0,6.494774,1.762881,1.674737,0,0,24.72034,7.350673,4.731893,0,4.731893,20.03737,51.37778,0.1353405,1.842211,5.195819,0,13.84545
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.426483,83.41194,55.43286,4.287192,4.287192,0,0,0,4.287192,173.2249,0,0,0,7.426483,4.512834,4.287192,0,0,19.98845,11.60938,2.913649,0,2.913649,22.8015,58.46527,0.1352681,4.715911,5.941186,0,19.03586
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.12257,89.9976,57.73319,4.054868,4.054868,0,0,0,4.054868,200.3165,0,0,0,8.12257,4.268282,4.054868,0,0,17.0748,14.23166,3.854287,0,3.854287,26.458,67.8409,0.1351724,4.460355,6.498056,0,22.35423
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,6.975976,87.09781,60.03352,2.596746,2.596746,0,0,0,2.596746,268.6429,0,0,0,6.975976,2.733417,2.596746,0,0,13.22051,17.70052,4.242558,0,4.242558,30.48285,78.16099,0.1350673,2.856421,5.580781,0,24.67649
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,6.703267,87.72596,61.58752,0,0,0,-1,0,0,0,0,0,0,6.703267,0,0,0,0,8.977951,21.51882,6.703267,0,6.703267,36.84212,94.4668,0.1349015,0,5.362614,0,28.22209
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,5.777123,84.18015,62.28273,3.489996,3.489996,0,0,0,3.489996,165.5338,0,0,0,5.777123,3.67368,3.489996,0,0,2.274684,27.55176,2.103443,0,2.103443,38.83762,99.58345,0.1348496,3.838995,4.621698,0,33.32888
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.262456,74.63343,63.14152,0,0,0,0,0,0,0,3.091215,0,0,3.262456,0,0,0,0,0.1712412,29.44486,0.1712412,0,0.1712412,39.00008,100,0.1348453,0,2.609965,0,32.70732
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.719559,68.35369,62.56899,1.950562,1.950562,0,0,0,1.950562,88.1571,0,0,0,1.719559,2.053223,1.950562,0,0,0,29.59898,0,0.333664,-0.333664,38.64837,99.09818,0.1348453,2.145618,1.375647,0,31.31854
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4303515,62.00037,60.61626,5.731484,5.731484,0,0,0,5.731484,7.508551,0,0,0,0.4303515,6.033142,5.731484,0,0,0.3707378,29.26531,0,5.60279,-5.60279,32.7425,83.95498,0.1348453,6.304633,0.3442812,0,29.69567
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,58.80667,58.80667,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.59606,23.66252,0,2.754508,-2.754508,29.839,76.5101,0.1348453,2.878461,0,0,23.66252
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,57.01753,57.01753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.656625,20.90802,0,0,0,29.839,76.5101,0.1348453,0,0,0,20.90802
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,55.3204,55.3204,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.656625,20.90802,0,3.221121,-3.221121,26.44364,67.80407,0.1348453,3.366071,0,0,20.90802
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,53.71527,53.71527,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.23565,17.68689,0,0.8058723,-0.8058723,25.59418,65.62596,0.1348453,0.8421366,0,0,17.68689
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,52.62134,52.62134,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,14.13106,16.88102,0,0.944855,-0.944855,24.59821,63.07221,0.1348453,0.9873735,0,0,16.88102
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,51.70121,51.70121,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.1809,15.93617,0,0.7911422,-0.7911422,23.76427,60.93391,0.1348453,0.8267435,0,0,15.93617
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,50.7504,50.7504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.05995,15.14503,0,0,0,23.76427,60.93391,0.1348453,0,0,0,15.14503
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,50.06541,50.06541,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,16.05995,15.14503,0,1.010698,-1.010698,22.6989,58.2022,0.1348453,1.05618,0,0,15.14503
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,49.30886,49.30886,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.18295,14.13433,0,0.9362943,-0.9362943,21.71196,55.67159,0.1348453,0.9784276,0,0,14.13433
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,48.68522,48.68522,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.22327,13.19803,0,2.206012,-2.206012,19.38662,49.70919,0.1348453,2.305283,0,0,13.19803
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,48.2456,48.2456,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.6744,10.99202,0,1.104936,-1.104936,18.22192,46.72277,0.1348453,1.154658,0,0,10.99202
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06371417,48.14606,47.95934,0.05524555,0.05524555,0,0,0,0.05524555,115.329,0,0,0,0.06371417,0.05815321,0.05524555,0,0,21.90211,9.887084,0.005560955,0,0.005560955,18.22719,46.7363,0.1348452,0.06077011,0.05097133,0,9.950798
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5382389,49.11731,47.52994,3.483847,3.483847,0,0,0,3.483847,15.44956,0,4.440892E-16,0,0.5382389,3.667207,3.483847,0,0,21.89654,9.892089,0,3.128968,-3.128968,14.92897,38.27934,0.1348452,3.832231,0.4305911,0,10.43033
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.153095,51.85094,48.38873,3.12686,3.12686,0,0,0,3.12686,36.87709,0,4.440892E-16,0,1.153095,3.291431,3.12686,0,0,25.37317,6.763121,0,2.138336,-2.138336,12.67497,32.49985,0.1348452,3.439546,0.9224759,0,7.916215
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.12758,54.25175,50.81174,0,0,0,-1,0,0,0,0,0,0,1.12758,0,0,0,0,27.7491,4.624784,1.12758,0,1.12758,13.74468,35.24271,0.1348174,0,0.9020644,0,5.752365
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.648888,61.57569,53.08141,2.574227,2.574227,0,0,0,2.574227,102.9004,4.440892E-16,0,0,2.648888,2.709712,2.574227,0,0,26.62152,5.639606,0,0.06082387,-0.06082387,13.68057,35.07831,0.1348174,2.831649,2.119111,0,8.288495
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.449544,66.82944,55.35107,0,0,0,0,0,0,0,0,0,0,3.449544,0,0,0,0,26.68911,5.578783,3.449544,0,3.449544,16.95309,43.46938,0.1347323,0,2.759635,0,9.028327
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.324084,65.26882,57.62072,0.1812962,0.1812962,0,0,0,0.1812962,1281.927,0,0,0,2.324084,0.1908381,0.1812962,0,0,23.23956,8.683372,2.133246,0,2.133246,18.97687,48.65854,0.1346798,0.1994258,1.859267,0,11.00746
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.082383,63.43732,59.92105,1.881029,1.881029,0,0,0,1.881029,57.54207,0,2.220446E-16,0,1.082383,1.980031,1.881029,0,0,21.10632,10.60329,0,0.8976477,-0.8976477,18.03066,46.23238,0.1346798,2.069133,0.8659067,0,11.68568
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.235219,68.96642,61.41372,4.408301,4.408301,0,-1,0,4.408301,50.70477,0,0,0,2.235219,4.640317,4.408301,0,0,22.1037,9.705647,0,2.405098,-2.405098,15.49547,39.73189,0.1346798,4.849132,1.788175,0,11.94087
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.646481,67.68248,62.17027,0,0,0,0,0,0,0,0,0,0,1.646481,0,0,0,0,24.77603,7.300548,1.646481,0,1.646481,17.05746,43.73698,0.1346392,0,1.317185,0,8.947029
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.325207,67.39522,62.96772,0,0,0,0,0,0,0,0,0,0,1.325207,0,0,0,0,23.12955,8.782381,1.325207,0,1.325207,18.31466,46.96058,0.1346066,0,1.060166,0,10.10759
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5068765,64.04893,62.39519,5.186388,5.186388,0,0,0,5.186388,9.773208,0,8.881784E-16,0,0.5068765,5.459356,5.186388,0,0,21.80434,9.975068,0,4.952479,-4.952479,13.09429,33.57503,0.1346066,5.705027,0.4055012,0,10.48194
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4251896,61.80814,60.44246,2.33258,2.33258,0,0,0,2.33258,18.2283,0,4.440892E-16,0,0.4251896,2.455347,2.33258,0,0,27.3071,5.022588,0,2.030158,-2.030158,10.95432,28.08793,0.1346066,2.565838,0.3401517,0,5.447778
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,58.63287,58.63287,5.543334,2.842809,0,-1,0,2.842809,0,0,2.700525,3.254858,0,2.992431,2.842809,0,0,29.56283,2.992431,0,2.992431,-2.992431,7.800015,20,0.1346066,6.097667,0,0,2.992431
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,56.8744,56.8744,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346066,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,55.20794,55.20794,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346066,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,53.60281,53.60281,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346066,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,52.50888,52.50888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346066,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,51.55807,51.55807,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346066,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,50.60727,50.60727,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346066,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,49.94273,49.94273,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346066,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,49.16573,49.16573,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346066,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,48.56253,48.56253,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346066,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,48.13314,48.13314,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134712,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1045062,48.12243,47.8162,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,127.5196,1.776357E-15,0,0,0.1045062,0,0,8.8,8.36,24.52775,7.524,8.464506,0,8.464506,23.76114,60.92589,0.1348055,0.09014834,0.08360497,12,7.628506
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.582653,52.14811,47.38681,2.868762,2.868762,11.66876,0,3.288197,2.868762,55.16848,1.776357E-15,0,0,1.582653,0,0,8.8,8.36,16.06325,15.14206,9.942653,0,9.942653,33.19357,85.11156,0.1350049,3.155639,1.266122,12,16.72471
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.506623,59.31657,48.2456,1.635552,1.635552,0,0,0,1.635552,214.3999,0,0,0,3.506623,1.721634,1.635552,0,0,6.120595,24.09044,1.784989,0,1.784989,34.88696,89.45357,0.1349611,1.799107,2.805298,0,27.59706
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.052363,63.8736,50.66861,3.421507,3.421507,0,-1,0,3.421507,118.438,0,0,0,4.052363,3.601586,3.421507,0,0,4.335606,25.69693,0.4507773,0,0.4507773,35.31461,90.55009,0.13495,3.763658,3.241891,0,29.7493
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,6.774328,77.28033,52.93827,4.182819,4.182819,0,0,0,4.182819,161.956,0,0,0,6.774328,4.402968,4.182819,0,0,3.884828,26.10263,2.37136,0,2.37136,37.56428,96.31847,0.1348919,4.601101,5.419463,0,32.87696
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.316973,78.0375,55.20794,0,0,0,0,0,0,0,4.803505,0,0,6.316973,0,0,0,0,1.513468,28.23686,1.513468,0,1.513468,39.00008,100,0.1348548,0,5.053578,0,34.55383
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,6.780843,82.92715,57.47759,4.100256,4.100256,0,0,0,4.100256,165.3761,2.464784,0,0,6.780843,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1348548,4.510282,5.424675,0,36.37982
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.000537,86.85349,59.74725,2.635851,2.635851,0,0,0,2.635851,265.5893,4.225957,0,0,7.000537,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1348548,2.899436,5.60043,0,36.59951
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.188714,80.3354,61.25013,5.671965,5.671965,0,-1,0,5.671965,91.48,0,8.881784E-16,0,5.188714,5.970489,5.671965,0,0,0,29.59898,0,0.7817757,-0.7817757,38.17601,97.88702,0.1348548,6.239161,4.15097,0,34.78769
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.426227,73.94194,61.93512,3.052974,3.052974,0,0,0,3.052974,112.2259,0,0,0,3.426227,3.213657,3.052974,0,0,0.8686396,28.8172,0.2125704,0,0.2125704,38.37768,98.4041,0.1348496,3.358271,2.740982,0,32.24343
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,2.877388,72.8029,62.80413,1.346697,1.346697,0,0,0,1.346697,213.6626,0.8037429,0,0,2.877388,1.417575,1.346697,0,0,0.6560692,29.00852,0.6560692,0,0.6560692,39.00008,100,0.1348335,1.481366,2.30191,0,31.8859
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.751362,68.10243,62.22139,2.345305,2.345305,0,0,0,2.345305,74.67526,0,0,0,1.751362,2.468742,2.345305,0,0,0,29.59898,0,0.7173794,-0.7173794,38.24389,98.06107,0.1348335,2.579835,1.40109,0,31.35034
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4402456,61.68145,60.26866,4.851694,4.851694,0,0,0,4.851694,9.074059,0,0,0,0.4402456,5.107046,4.851694,0,0,0.7970883,28.8816,0,4.6668,-4.6668,33.32465,85.44766,0.1348335,5.336863,0.3521965,0,29.32184
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,58.45907,58.45907,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.982422,24.2148,0,8.8,-8.8,24.04864,61.66306,0.1348335,11.06049,0,0,24.2148
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,56.73126,56.73126,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.7602,15.4148,0,4.730418,-4.730418,19.06234,48.8777,0.1348335,4.943287,0,0,15.4148
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,55.03413,55.03413,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,21.01622,10.68438,0,1.107237,-1.107237,17.89521,45.88507,0.1348335,1.157062,0,0,10.68438
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,53.44946,53.44946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.24648,9.577144,0,0,0,17.89521,45.88507,0.1348335,0,0,0,9.577144
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,52.36575,52.36575,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.24648,9.577144,0,0.04516764,-0.04516764,17.8476,45.76299,0.1348335,0.04720018,0,0,9.577144
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,51.44561,51.44561,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.29667,9.531976,0,2.046887,-2.046887,15.68999,40.23067,0.1348335,2.138997,0,0,9.531976
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,50.49481,50.49481,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.57099,7.485089,0,1.146689,-1.146689,14.48128,37.1314,0.1348335,1.19829,0,0,7.485089
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,49.83027,49.83027,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.84509,6.3384,0,0.7026932,-0.7026932,13.74057,35.23217,0.1348335,0.7343143,0,0,6.3384
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,49.08394,49.08394,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.62586,5.635707,0,0.1769188,-0.1769188,13.55408,34.75399,0.1348335,0.1848801,0,0,5.635707
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,48.48074,48.48074,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.82243,5.458788,0,1.300218,-1.300218,12.18353,31.23977,0.1348335,1.358727,0,0,5.458788
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,48.05135,48.05135,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.26712,4.158571,0,1.151617,-1.151617,10.96962,28.12718,0.1348335,1.203439,0,0,4.158571
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1271479,48.10695,47.73441,0.4430285,0.4430285,0,0,0,0.4430285,28.69972,0,5.551115E-17,0,0.1271479,0.4663458,0.4430285,0,0,29.54669,3.006954,0,0.3391978,-0.3391978,10.61208,27.2104,0.1348335,0.4873313,0.1017184,0,3.134102
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.939935,50.09482,47.30502,0,0,0,0,0,0,0,0,0,0,0.939935,0,0,0,0,29.92358,2.667756,0.939935,0,0.939935,11.50378,29.49681,0.1348105,0,0.7519481,0,3.607691
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,2.89658,57.14363,48.13314,0,0,0,0,0,0,0,0,0,0,2.89658,0,0,0,0,28.98364,3.513698,2.89658,0,2.89658,14.25171,36.54279,0.1347397,0,2.317264,0,6.410277
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,4.857748,66.69456,50.54593,3.554394,3.554394,0,-1,0,3.554394,136.6688,0,0,0,4.857748,3.741468,3.554394,0,0,26.08706,6.12062,1.11628,0,1.11628,15.31071,39.25816,0.1347124,3.909834,3.886198,0,10.97837
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.619465,76.49019,52.84626,3.798894,3.798894,0,0,0,3.798894,174.2472,0,0,0,6.619465,3.998836,3.798894,0,0,24.97079,7.125271,2.62063,0,2.62063,17.79686,45.63288,0.1346484,4.178783,5.295572,0,13.74474
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.637308,79.31874,55.09547,3.56194,3.56194,0,0,0,3.56194,186.3397,0,0,0,6.637308,3.74941,3.56194,0,0,22.35015,9.483838,2.887898,0,2.887898,20.53656,52.65774,0.1345779,3.918134,5.309846,0,16.12115
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.367762,72.47561,57.33446,2.468449,2.468449,0,0,0,2.468449,176.9436,0,0,0,4.367762,2.598367,2.468449,0,0,19.46226,12.08295,1.769394,0,1.769394,22.21515,56.96182,0.1345347,2.715294,3.49421,0,16.45071
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.235273,78.6426,59.63479,3.349833,3.349833,0,0,0,3.349833,156.2846,0,0,0,5.235273,3.526139,3.349833,0,0,17.69286,13.6754,1.709134,0,1.709134,23.83658,61.11932,0.1344931,3.684816,4.188219,0,18.91068
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.050589,83.97275,61.07633,1.479878,1.479878,0,-1,0,1.479878,408.8573,0,0,0,6.050589,1.557766,1.479878,0,0,15.98373,15.21362,4.492823,0,4.492823,28.09885,72.04818,0.1343837,1.627866,4.840471,0,21.26421
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.473734,77.91426,61.76132,0,0,0,0,0,0,0,0,0,0,4.473734,0,0,0,0,11.49091,19.25716,4.473734,0,4.473734,32.343,82.93061,0.134275,0,3.578988,0,23.7309
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.51996,75.00215,62.56899,0,0,0,0,0,0,0,0,0,0,3.51996,0,0,0,0,7.017173,23.28352,3.51996,0,3.51996,35.68233,91.49297,0.1341896,0,2.815968,0,26.80348
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.825208,68.12655,61.99646,0,0,0,0,0,0,0,0,0,0,1.825208,0,0,0,0,3.497212,26.45149,1.825208,0,1.825208,37.41388,95.93282,0.1341453,0,1.460167,0,28.2767
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4372593,61.43432,60.03352,0.572003,0.572003,0,0,0,0.572003,76.44353,0,0,0,0.4372593,0.6021084,0.572003,0,0,1.672004,28.09417,0,0.1648492,-0.1648492,37.24011,95.48727,0.1341453,0.6292033,0.3498074,0,28.53143
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,58.20348,58.20348,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,1.85517,27.92933,0,7.027159,-7.027159,29.83283,76.49429,0.1341453,7.343381,0,0,27.92933
