Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,56.47567,56.47567,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,9.663124,20.90217,0,6.957492,-6.957492,22.49899,57.68961,0.1341453,7.27058,0,0,20.90217
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,54.82966,54.82966,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,17.39367,13.94467,0,2.590995,-2.590995,19.76785,50.68668,0.1341453,2.707589,0,0,13.94467
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,53.28588,53.28588,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,20.27255,11.35368,0,0.3553884,-0.3553884,19.39323,49.72614,0.1341453,0.3713809,0,0,11.35368
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,52.19194,52.19194,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,20.66743,10.99829,0,0.5885129,-0.5885129,18.77288,48.13551,0.1341453,0.614996,0,0,10.99829
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,51.24114,51.24114,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,21.32133,10.40978,0,0.05562669,-0.05562669,18.71425,47.98516,0.1341453,0.05812989,0,0,10.40978
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,50.35168,50.35168,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,21.38314,10.35415,0,1.061045,-1.061045,17.59581,45.11737,0.1341453,1.108792,0,0,10.35415
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,49.68714,49.68714,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,22.56208,9.293107,0,0.4948671,-0.4948671,17.07417,43.77985,0.1341453,0.5171362,0,0,9.293107
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,48.94081,48.94081,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,23.11193,8.79824,0,0.4282446,-0.4282446,16.62276,42.62239,0.1341453,0.4475156,0,0,8.79824
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,48.33761,48.33761,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,23.58776,8.369995,0,0.8746303,-0.8746303,15.70082,40.25844,0.1341453,0.9139887,0,0,8.369995
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,47.92867,47.92867,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,24.55957,7.495365,0,0.4912862,-0.4912862,15.18296,38.9306,0.1341453,0.5133941,0,0,7.495365
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06214434,47.79344,47.61173,2.52647,2.52647,0,0,0,2.52647,2.45973,0,4.440892E-16,0,0.06214434,2.659442,2.52647,0,0,25.10544,7.004078,0,2.597297,-2.597297,12.44517,31.91063,0.1341453,2.779117,0.04971547,0,7.066223
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7014771,49.25296,47.18233,2.459583,2.459583,0,0,0,2.459583,28.52016,0,4.440892E-16,0,0.7014771,2.589035,2.459583,0,0,27.99133,4.406781,0,1.887558,-1.887558,10.45551,26.80895,0.1341453,2.705542,0.5611816,0,5.108258
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.252797,51.78049,48.02068,4.465755,4.465755,12,0,3.372,4.465755,28.05341,0,0,0,1.252797,0,0,7.534245,7.157533,30.08862,2.519223,8.410329,0,8.410329,18.43425,47.26721,0.1343842,4.912331,1.002237,12,3.77202
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.339047,54.49458,50.4028,1.523104,1.523104,0,-1,0,1.523104,87.91568,0,0,0,1.339047,1.603267,1.523104,0,0,21.67829,10.08852,0,0.2642202,-0.2642202,18.15574,46.55308,0.1343842,1.675414,1.071238,0,11.42757
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.77109,58.25428,52.70313,4.587693,4.587693,0,0,0,4.587693,38.60524,0,0,0,1.77109,4.82915,4.587693,0,0,21.97186,9.824299,0,3.05806,-3.05806,14.93226,38.28777,0.1343842,5.046462,1.416872,0,11.59539
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.026853,68.51462,54.95234,4.251198,4.251198,0,0,0,4.251198,94.72278,0,0,0,4.026853,4.474945,4.251198,0,0,25.36971,6.766239,0,0.4480923,-0.4480923,14.45993,37.07666,0.1343842,4.676318,3.221482,0,10.79309
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.580433,69.32046,57.19133,0.28803,0.28803,0,0,0,0.28803,1243.076,0,0,0,3.580433,0.3031895,0.28803,0,0,25.86759,6.318147,3.277243,0,3.277243,17.56899,45.04861,0.1343048,0.316833,2.864346,0,9.89858
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.62865,75.92358,59.46099,0.381733,0.381733,0,0,0,0.381733,1212.536,0,0,0,4.62865,0.4018243,0.381733,0,0,22.59035,9.267666,4.226826,0,4.226826,21.57891,55.33043,0.1342026,0.4199063,3.70292,0,13.89632
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.151807,75.63744,60.90253,0,0,0,-1,0,0,0,0,0,0,4.151807,0,0,0,0,18.36352,13.07181,4.151807,0,4.151807,25.51766,65.42977,0.1341023,0,3.321446,0,17.22362
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.603087,70.48035,61.58752,1.214136,1.214136,0,0,0,1.214136,214.3982,0,0,0,2.603087,1.278038,1.214136,0,0,14.21171,16.80844,1.325048,0,1.325048,26.77471,68.65298,0.1340703,1.33555,2.082469,0,19.41152
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.568963,71.21889,62.39519,1.323275,1.323275,0,0,0,1.323275,194.1367,0,0,0,2.568963,1.392921,1.323275,0,0,12.88667,18.00098,1.176041,0,1.176041,27.8904,71.51372,0.1340419,1.455603,2.05517,0,20.56994
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.028483,65.14284,61.76132,4.877624,4.877624,0,0,0,4.877624,21.08574,0,0,0,1.028483,5.134341,4.877624,0,0,11.71062,19.05942,0,4.105858,-4.105858,23.56245,60.41642,0.1340419,5.365386,0.8227865,0,20.0879
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.376111,61.00997,59.80859,0,0,0,0,0,0,0,0,0,0,0.376111,0,0,0,0,16.27269,14.95356,0.376111,0,0.376111,23.91926,61.33131,0.1340328,0,0.3008888,0,15.32967
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,57.999,57.999,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,15.89658,15.29206,0,0.1912491,-0.1912491,23.71767,60.81441,0.1340328,0.1998554,0,0,15.29206
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,56.30187,56.30187,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,16.10908,15.10081,0,2.728825,-2.728825,20.84123,53.43895,0.1340328,2.851622,0,0,15.10081
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,54.66608,54.66608,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,19.1411,12.37198,0,0.5235502,-0.5235502,20.28936,52.0239,0.1340328,0.54711,0,0,12.37198
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,53.11208,53.11208,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,19.72283,11.84843,0,0.6155028,-0.6155028,19.64056,50.36032,0.1340328,0.6432005,0,0,11.84843
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,52.01814,52.01814,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,20.40672,11.23293,0,2.218327,-2.218327,17.30224,44.36464,0.1340328,2.318151,0,0,11.23293
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,51.09801,51.09801,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,22.87153,9.014605,0,2.241972,-2.241972,14.939,38.30505,0.1340328,2.342861,0,0,9.014605
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.36261,6.772633,0,0,0,14.939,38.30505,0.1340328,0,0,0,6.772633
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,49.54401,49.54401,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,25.36261,6.772633,0,0.3745371,-0.3745371,14.5442,37.29275,0.1340328,0.3913912,0,0,6.772633
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,48.79768,48.79768,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,25.77876,6.398096,0,0.1317623,-0.1317623,14.40531,36.93662,0.1340328,0.1376916,0,0,6.398096
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,48.19448,48.19448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.92516,6.266333,0,0,0,14.40531,36.93662,0.1340328,0,0,0,6.266333
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,47.8162,47.8162,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,25.92516,6.266333,0,1.331888,-1.331888,13.00138,33.3368,0.1340328,1.391823,0,0,6.266333
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1606205,47.96945,47.49927,1.484087,1.484087,0,0,0,1.484087,10.82285,0,2.220446E-16,0,0.1606205,1.562197,1.484087,0,0,27.40504,4.934445,0,1.401577,-1.401577,11.52399,29.54862,0.1340328,1.632496,0.1284964,0,5.095066
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.773138,52.44541,47.10055,3.712032,3.712032,11.54438,0,3.256729,3.712032,47.7673,0,0,0,1.773138,0,0,7.832352,7.440734,28.96234,3.532868,9.213872,0,9.213872,20.26503,51.96152,0.1342424,4.083235,1.41851,12,5.306006
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.374444,55.21968,47.92867,6.950003,6.950003,12,0,3.372,6.950003,34.16465,0,0,0,2.374444,0,0,5.049997,4.797497,19.74847,11.82535,7.171941,0,7.171941,27.06893,69.40738,0.1344382,7.645003,1.899555,12,14.1998
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.652462,65.6411,50.29034,0.4934124,0.4934124,0,-1,0,0.4934124,942.9155,0,0,0,4.652462,0.5193815,0.4934124,0,0,12.57653,18.2801,4.133081,0,4.133081,30.98992,79.46117,0.1343386,0.5427537,3.72197,0,22.93256
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.455438,79.88847,52.56,0,0,0,0,0,0,0,0,0,0,7.455438,0,0,0,0,8.44345,21.99987,7.455438,0,7.455438,38.06277,97.59664,0.1341593,0,5.96435,0,29.45531
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.189045,86.40285,54.80921,5.365282,5.365282,0,0,0,5.365282,152.6303,1.553367,0,0,8.189045,5.647665,5.365282,0,0,0.9880127,28.70977,0.9880127,0,0.9880127,39.00008,100,0.1341355,5.90181,6.551236,0,36.89881
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.376189,85.20393,57.01753,0.5969045,0.5969045,0,0,0,0.5969045,1235.74,6.747869,0,0,7.376189,0.6283205,0.5969045,0,0,0,29.59898,0,0,0,39.00008,100,0.1341355,0.6565949,5.900951,0,36.97517
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.188492,82.42183,59.28719,4.371405,4.371405,0,0,0,4.371405,141.5676,1.587013,0,0,6.188492,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1341355,4.808546,4.950794,0,35.78747
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.481292,80.99297,60.72873,4.689023,4.689023,0,-1,0,4.689023,116.8962,0.5454783,0,0,5.481292,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1341355,5.157926,4.385034,0,35.08027
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.395022,81.36565,61.36259,5.260071,5.260071,0,0,0,5.260071,102.5656,0,0,0,5.395022,5.536917,5.260071,0,0,0,29.59898,0,0.141895,-0.141895,38.85051,99.61649,0.1341355,5.786078,4.316018,0,34.994
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.209709,73.37076,62.17027,3.595678,3.595678,0,0,0,3.595678,89.26575,0,0,0,3.209709,3.784924,3.595678,0,0,0.1576612,29.45708,0,0.575215,-0.575215,38.24418,98.0618,0.1341355,3.955245,2.567767,0,32.66679
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,1.993354,68.29021,61.58752,0.577838,0.577838,0,0,0,0.577838,344.9677,0.5883147,0,0,1.993354,0.6082506,0.577838,0,0,0.796789,28.88187,0.796789,0,0.796789,39.00008,100,0.1341164,0.6356218,1.594683,0,30.87522
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4444406,61.05486,59.63479,8.346726,8.346726,7.924508,0,2.340901,8.346726,5.324729,1.110223E-16,0,0,0.4444406,0.4444406,0.4222186,0,0,0,29.59898,0,0,0,39.00008,100,0.1341164,9.181399,0.3555525,12,30.04342
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,57.8252,57.8252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341164,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,56.12807,56.12807,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1341164,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,54.49228,54.49228,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1341164,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,52.93827,52.93827,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1341164,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,51.84434,51.84434,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1341164,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,50.95488,50.95488,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1341164,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,50.06541,50.06541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1341164,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,49.40088,49.40088,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1341164,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,48.65455,48.65455,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1341164,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,48.0718,48.0718,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1341164,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,47.70374,47.70374,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1341164,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1465277,47.81531,47.38681,0.06416744,0.06416744,0,0,0,0.06416744,228.3521,0,0,0,0.1465277,0.06754467,0.06416744,0,0,16.61354,14.64679,0.07898303,0,0.07898303,23.31402,59.77942,0.1341145,0.07058418,0.1172222,0,14.79332
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8621249,49.50645,46.95741,1.890433,1.890433,0,0,0,1.890433,45.60464,0,0,0,0.8621249,1.989929,1.890433,0,0,16.53456,14.71788,0,1.127804,-1.127804,22.12521,56.7312,0.1341145,2.079476,0.6896999,0,15.58
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.487855,55.46823,47.8162,0,0,0,0,0,0,0,0,0,0,2.487855,0,0,0,0,17.78767,13.59007,2.487855,0,2.487855,24.4854,62.78294,0.1340548,0,1.990284,0,16.07793
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.309201,57.37234,50.17788,3.45054,3.45054,0,-1,0,3.45054,66.92288,0,0,0,2.309201,3.632147,3.45054,0,0,15.29982,15.82914,0,1.322946,-1.322946,23.09089,59.20729,0.1340548,3.795594,1.847361,0,18.13834
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.073738,62.35796,52.44754,4.420751,4.420751,0,0,0,4.420751,69.52976,0,0,0,3.073738,4.653422,4.420751,0,0,16.76976,14.5062,0,1.579684,-1.579684,21.42576,54.93773,0.1340548,4.862826,2.45899,0,17.57993
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.207299,65.21677,54.66608,6.682369,6.682369,0,0,0,6.682369,47.99644,0,0,0,3.207299,7.034072,6.682369,0,0,18.52496,12.92651,0,3.826773,-3.826773,17.39198,44.59474,0.1340548,7.350605,2.565839,0,16.13381
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.151344,67.40364,56.8744,0,0,0,0,0,0,0,0,0,0,3.151344,0,0,0,0,22.77693,9.099739,3.151344,0,3.151344,20.38161,52.26043,0.1339793,0,2.521075,0,12.25108
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.370969,70.64318,59.11338,0,0,0,0,0,0,0,0,0,0,3.370969,0,0,0,0,19.62559,11.93595,3.370969,0,3.370969,23.57959,60.46037,0.1338986,0,2.696775,0,15.30692
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.189323,71.53476,60.55492,5.693154,5.693154,0,-1,0,5.693154,56.02032,0,8.881784E-16,0,3.189323,5.992794,5.693154,0,0,16.25462,14.96982,0,2.803471,-2.803471,20.62448,52.88316,0.1338986,6.262469,2.551458,0,18.15914
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.489061,66.11862,61.18879,3.865237,3.865237,0,0,0,3.865237,38.52443,0,4.440892E-16,0,1.489061,4.068671,3.865237,0,0,19.36959,12.16635,0,2.57961,-2.57961,17.90533,45.911,0.1338986,4.251761,1.191249,0,13.65541
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.398402,66.64349,61.99646,2.049236,2.049236,0,0,0,2.049236,68.24017,0,0,0,1.398402,2.157091,2.049236,0,0,22.23582,9.58674,0,0.7586886,-0.7586886,17.1056,43.86042,0.1338986,2.25416,1.118722,0,10.98514
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.374764,65.90719,61.36259,3.504533,3.504533,0,0,0,3.504533,39.22817,0,0,0,1.374764,3.688982,3.504533,0,0,23.07881,8.828052,0,2.314218,-2.314218,14.6662,37.60556,0.1338986,3.854986,1.099811,0,10.20282
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4473638,60.88876,59.46099,0,0,0,0,0,0,0,0,0,0,0.4473638,0,0,0,0,25.65016,6.513834,0.4473638,0,0.4473638,15.09061,38.69378,0.1338879,0,0.357891,0,6.961198
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,57.59005,57.59005,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0.01419093,0,6.301272,5.986208,0,0,25.2028,6.916461,0,6.301272,-6.301272,8.448483,21.66273,0.1338879,6.584829,0,0,6.916461
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,55.95426,55.95426,3.485137,0.5844299,0,-1,0,0.5844299,0,0,2.900707,3.249221,0,0.6151894,0.5844299,0,0,32.20421,0.6151894,0,0.6151894,-0.6151894,7.800015,20,0.1338879,3.833651,0,0,0.6151894
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,54.31847,54.31847,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338879,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,52.79514,52.79514,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338879,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,51.73188,51.73188,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338879,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,50.81174,50.81174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338879,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,49.94273,49.94273,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338879,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,49.25774,49.25774,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338879,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,48.53186,48.53186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338879,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,47.95934,47.95934,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1338879,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,47.56061,47.56061,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1339843,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1012859,47.57008,47.27435,1.199274,1.199274,9.999274,0,2.865816,1.199274,8.445607,0,0,0,0.1012859,0,0,8.8,8.36,24.52775,7.524,8.461286,0,8.461286,23.75809,60.91805,0.1341329,1.319201,0.08102876,12,7.625286
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.055372,53.08745,46.8654,1.356452,1.356452,10.15645,0,2.905582,1.356452,151.5255,1.776357E-15,0,0,2.055372,0,0,8.8,8.36,16.06647,15.13916,10.41537,0,10.41537,33.63898,86.25362,0.1342422,1.492097,1.644297,12,17.19453
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.008936,57.05834,47.70374,0,0,0,0,0,0,0,0,0,0,3.008936,0,0,0,0,5.651096,24.51299,3.008936,0,3.008936,36.4935,93.57291,0.1341704,0,2.407149,0,27.52193
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.430152,57.65106,50.06541,2.402261,2.402261,0,-1,0,2.402261,101.161,0,0,0,2.430152,2.528696,2.402261,0,0,2.642159,27.22104,0,0.09854386,-0.09854386,36.38963,93.30656,0.1341704,2.642487,1.944121,0,29.65119
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.126156,73.74076,52.30441,1.070298,1.070298,0,0,0,1.070298,572.3784,2.247874,0,0,6.126156,1.12663,1.070298,0,0,2.751653,27.12249,2.751653,0,2.751653,39.00008,100,0.1341048,1.177328,4.900925,0,33.24865
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,7.917646,84.63077,54.51273,7.621366,7.621366,3,0,1.095,7.621366,103.8875,3.053051,0,0,7.917646,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1341048,8.383502,6.334117,12,37.51662
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.515997,85.52559,56.73126,0.6240347,0.6240347,0,0,0,0.6240347,1204.42,6.859118,0,0,7.515997,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1341048,0.6864382,6.012797,0,37.11497
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.334834,78.26308,58.9498,0,0,0,0,0,0,0,5.334834,0,0,5.334834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1341048,0,4.267868,0,34.93381
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.551468,69.00481,60.38112,2.420375,2.420375,0,-1,0,2.420375,105.4162,0.003704762,0,0,2.551468,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1341048,2.662413,2.041175,0,32.15045
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.234495,72.2053,61.01499,2.477742,2.477742,0,0,0,2.477742,130.5421,0.6263459,0,0,3.234495,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1341048,2.725516,2.587596,0,32.83347
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.859664,71.67792,61.82266,2.890759,2.890759,0,0,0,2.890759,98.92434,4.440892E-16,0,0,2.859664,3.042904,2.890759,0,0,0,29.59898,0,0.18324,-0.18324,38.80693,99.50474,0.1341048,3.179834,2.287731,0,32.45864
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.887926,67.50112,61.18879,2.869955,2.869955,0,0,0,2.869955,65.78242,0,0,0,1.887926,3.021005,2.869955,0,0,0.2036,29.41574,0,1.133079,-1.133079,37.61256,96.44226,0.1341048,3.15695,1.510341,0,31.30366
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4384699,60.6846,59.28719,4.414146,4.414146,0,0,0,4.414146,9.933289,0,0,0,0.4384699,4.64647,4.414146,0,0,1.462577,28.28266,0,4.208,-4.208,33.17693,85.06889,0.1341048,4.855561,0.3507759,0,28.72113
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,57.44692,57.44692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.138132,24.07466,0,0,0,33.17693,85.06889,0.1341048,0,0,0,24.07466
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,55.81113,55.81113,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,6.138132,24.07466,0,2.51139,-2.51139,30.5297,78.28112,0.1341048,2.624403,0,0,24.07466
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,54.17534,54.17534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.928566,21.56327,0,0,0,30.5297,78.28112,0.1341048,0,0,0,21.56327
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.928566,21.56327,0,0,0,30.5297,78.28112,0.1341048,0,0,0,21.56327
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,51.58875,51.58875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.928566,21.56327,0,0,0,30.5297,78.28112,0.1341048,0,0,0,21.56327
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,50.68906,50.68906,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.928566,21.56327,0,1.072249,-1.072249,29.39945,75.38305,0.1341048,1.1205,0,0,21.56327
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,49.83027,49.83027,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,10.11995,20.49102,0,0.7389253,-0.7389253,28.62055,73.38588,0.1341048,0.772177,0,0,20.49102
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94098,19.75209,0,0,0,28.62055,73.38588,0.1341048,0,0,0,19.75209
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,48.4194,48.4194,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.94098,19.75209,0,0.3974293,-0.3974293,28.20162,72.31171,0.1341048,0.4153137,0,0,19.75209
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,47.84687,47.84687,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.38257,19.35467,0,0.3479276,-0.3479276,27.83488,71.37134,0.1341048,0.3635843,0,0,19.35467
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,47.4686,47.4686,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.76916,19.00674,0,1.373201,-1.373201,26.3874,67.65985,0.1341048,1.434995,0,0,19.00674
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1518834,47.60545,47.16189,2.033711,2.033711,0,0,0,2.033711,7.468286,0,4.440892E-16,0,0.1518834,2.140749,2.033711,0,0,13.29494,17.63354,0,1.988865,-1.988865,24.29095,62.28436,0.1341048,2.237082,0.1215067,0,17.78542
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.116627,50.06656,46.75294,5.102765,5.102765,0,0,0,5.102765,21.88279,0,8.881784E-16,0,1.116627,5.371331,5.102765,0,0,15.50479,15.64467,0,4.254704,-4.254704,19.8061,50.78476,0.1341048,5.613041,0.8933017,0,16.7613
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.248528,57.75938,47.61173,6.461139,6.461139,0,0,0,6.461139,50.27795,0,0,0,3.248528,6.801198,6.461139,0,0,20.23223,11.38997,0,3.552671,-3.552671,16.06125,41.18261,0.1341048,7.107253,2.598822,0,14.6385
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,1.947783,55.92125,49.91206,2.32094,2.32094,0,-1,0,2.32094,83.92215,0,0,0,1.947783,2.443095,2.32094,0,0,24.17965,7.837296,0,0.4953122,-0.4953122,15.53915,39.84389,0.1341048,2.553035,1.558226,0,9.78508
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.576732,57.0634,52.16127,0.3851404,0.3851404,0,0,0,0.3851404,409.3914,0,0,0,1.576732,0.4054109,0.3851404,0,0,24.72999,7.341984,1.171321,0,1.171321,16.65036,42.69314,0.1340769,0.4236544,1.261386,0,8.918716
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.800187,60.08308,54.36959,3.859036,3.859036,0,0,0,3.859036,46.64861,0,4.440892E-16,0,1.800187,4.062144,3.859036,0,0,23.55867,8.396173,0,2.261957,-2.261957,14.26605,36.57954,0.1340769,4.24494,1.44015,0,10.19636
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,1.946031,62.85363,56.55746,2.52321,2.52321,0,0,0,2.52321,77.12521,0,0,0,1.946031,2.65601,2.52321,0,0,26.07196,6.134216,0,0.7099794,-0.7099794,13.51766,34.66061,0.1340769,2.775531,1.556825,0,8.080248
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.400167,74.22881,58.776,5.127904,5.127904,0,0,0,5.127904,85.8083,0,8.881784E-16,0,4.400167,5.397794,5.127904,0,0,26.86082,5.424237,0,0.9976262,-0.9976262,12.46607,31.96423,0.1340769,5.640695,3.520134,0,9.824405
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.321788,67.998,60.20732,0,0,0,-1,0,0,0,0,0,0,2.321788,0,0,0,0,27.9693,4.426611,2.321788,0,2.321788,14.66871,37.61201,0.1340217,0,1.85743,0,6.748398
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.138608,68.01826,60.84119,3.818462,3.818462,0,0,0,3.818462,56.00704,0,0,0,2.138608,4.019433,3.818462,0,0,25.64751,6.51622,0,1.880826,-1.880826,12.68615,32.52852,0.1340217,4.200308,1.710886,0,8.654827
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.543802,66.78421,61.64886,4.248642,4.248642,0,0,0,4.248642,36.33636,0,0,0,1.543802,4.472255,4.248642,0,0,27.73732,4.635394,0,2.928453,-2.928453,9.599289,24.61351,0.1340217,4.673507,1.235042,0,6.179196
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.9377837,64.07517,61.01499,0.2024846,0.2024846,0,0,0,0.2024846,463.1383,0,0,0,0.9377837,0.2131417,0.2024846,0,0,30.99115,1.70694,0.724642,0,0.724642,10.28675,26.37621,0.1340044,0.222733,0.750227,0,2.644724
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2712531,59.97365,59.11338,1.393642,1.393642,0,0,0,1.393642,19.46361,0,2.220446E-16,0,0.2712531,1.466992,1.393642,0,0,30.26651,2.359118,0,1.195739,-1.195739,9.026325,23.14438,0.1340044,1.533007,0.2170025,0,2.630371
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,57.27312,57.27312,4.22673,1.10521,0,-1,0,1.10521,0,0,3.12152,3.544193,0,1.163379,1.10521,0,0,31.59511,1.163379,0,1.163379,-1.163379,7.800015,20,0.1340044,4.649403,0,0,1.163379
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,55.668,55.668,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340044,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,54.06288,54.06288,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340044,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,52.56,52.56,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340044,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,51.46606,51.46606,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340044,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,50.5766,50.5766,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340044,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,49.74848,49.74848,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340044,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,49.0226,49.0226,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340044,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,48.33761,48.33761,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340044,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,47.76509,47.76509,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1340044,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,47.38681,47.38681,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341748,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02755179,47.1501,47.06987,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,13.63061,1.776357E-15,0,0,0.02755179,0,0,8.8,8.36,24.52775,7.524,8.387552,0,8.387552,23.68814,60.73869,0.1342742,0.222345,0.02204143,12,7.551552
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3830448,47.79114,46.67115,2.482405,2.482405,11.2824,0,3.190449,2.482405,15.43039,0,0,0,0.3830448,0,0,8.8,8.36,16.1402,15.0728,8.743045,0,8.743045,31.98252,82.00629,0.1344782,2.730646,0.3064359,12,15.45584
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.354309,51.55777,47.49927,1.564673,1.564673,0,0,0,1.564673,86.55538,0,0,0,1.354309,1.647025,1.564673,0,0,7.397157,22.94154,0,0.2927157,-0.2927157,31.67397,81.21514,0.1344782,1.721141,1.083447,0,24.29585
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9045202,52.52763,49.7996,12.33103,8.36,0,-1,0,8.36,10.81962,0,3.971032,5.204135,0.9045202,8.8,8.36,0,0,7.722396,22.64882,0,7.89548,-7.89548,23.3514,59.87527,0.1344782,13.56413,0.7236161,0,23.55334
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.585628,56.97567,52.04881,3.850279,3.850279,0,0,0,3.850279,41.18215,0,0,0,1.585628,4.052926,3.850279,0,0,16.49515,14.75334,0,2.467298,-2.467298,20.75064,53.20667,0.1344782,4.235307,1.268502,0,16.33897
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.537543,59.07262,54.22646,7.771943,7.771943,12,0,3.372,7.771943,19.78325,0,0,0,1.537543,0,0,4.228057,4.016654,19.23659,12.28604,5.554197,0,5.554197,26.01982,66.71735,0.1346286,8.549137,1.230034,12,13.82359
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,1.944582,62.69903,56.41433,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.944582,0,0,8.8,8.36,13.6824,17.28482,10.30458,0,10.30458,35.7956,91.78341,0.1346714,0,1.555666,12,19.2294
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.088982,69.04571,58.6022,2.985037,2.985037,0,0,0,2.985037,103.4822,4.440892E-16,0,0,3.088982,3.142144,2.985037,0,0,3.377814,26.55894,0,0.05316199,-0.05316199,35.73956,91.63972,0.1346714,3.283541,2.471186,0,29.64793
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.311929,64.32206,60.03352,1.146399,1.146399,0,-1,0,1.146399,114.4391,0,0,0,1.311929,1.206736,1.146399,0,0,3.436883,26.50578,0.1051928,0,0.1051928,35.83936,91.89561,0.1346689,1.261039,1.049543,0,27.81771
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.095109,67.6815,60.66739,6.466396,6.466396,0,0,0,6.466396,32.39994,0,8.881784E-16,0,2.095109,6.806733,6.466396,0,0,3.33169,26.60046,0,4.711624,-4.711624,30.87287,79.16105,0.1346689,7.113035,1.676087,0,28.69557
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4692126,62.93264,61.41372,3.288281,3.288281,0,0,0,3.288281,14.26924,0,4.440892E-16,0,0.4692126,3.461348,3.288281,0,0,8.566828,21.88883,0,2.992136,-2.992136,27.71888,71.07392,0.1346689,3.617109,0.3753701,0,22.35805
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8137919,63.4858,60.84119,3.364155,3.364155,0,0,0,3.364155,24.19008,0,0,0,0.8137919,3.541216,3.364155,0,0,11.89142,18.8967,0,2.727424,-2.727424,24.84393,63.70225,0.1346689,3.700571,0.6510335,0,19.71049
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4325444,60.2733,58.89869,3.54663,3.54663,0,0,0,3.54663,12.19593,0,8.881784E-16,0,0.4325444,3.733295,3.54663,0,0,14.92189,16.16927,0,3.30075,-3.30075,21.36463,54.78099,0.1346689,3.901293,0.3460355,0,16.60182
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,57.10954,57.10954,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,18.5894,12.86852,0,0.04653063,-0.04653063,21.31558,54.65523,0.1346689,0.0486245,0,0,12.86852
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,55.4942,55.4942,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,18.6411,12.82199,0,7.322964,-7.322964,13.5965,34.86275,0.1346689,7.652497,0,0,12.82199
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,53.88908,53.88908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.77772,5.499028,0,0,0,13.5965,34.86275,0.1346689,0,0,0,5.499028
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,52.41687,52.41687,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,26.77772,5.499028,0,0.1251273,-0.1251273,13.4646,34.52456,0.1346689,0.1307581,0,0,5.499028
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,51.3536,51.3536,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,26.91675,5.373901,0,0.5306088,-0.5306088,12.90529,33.09043,0.1346689,0.5544863,0,0,5.373901
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,50.46414,50.46414,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,27.50632,4.843292,0,0.2927001,-0.2927001,12.59676,32.29932,0.1346689,0.3058716,0,0,4.843292
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,49.60535,49.60535,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,27.83154,4.550592,0,0.6246854,-0.6246854,11.93828,30.61093,0.1346689,0.6527962,0,0,4.550592
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,48.91014,48.91014,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,28.52563,3.925907,0,0.4067988,-0.4067988,11.50948,29.51143,0.1346689,0.4251048,0,0,3.925907
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,48.22515,48.22515,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,28.97763,3.519108,0,1.141387,-1.141387,10.30635,26.42649,0.1346689,1.192749,0,0,3.519108
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,47.6424,47.6424,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0.04534794,0,2.20496,2.094712,0,0,30.24584,2.377721,0,2.20496,-2.20496,7.982122,20.46694,0.1346689,2.304183,0,0,2.377721
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,47.30502,47.30502,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.6958,0.1727613,8.36,0,8.36,15.91311,40.80278,0.1348029,1.004888,0,12,0.1727613
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05372516,47.11382,46.95741,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.05569,1.776357E-15,0,0,0.05372516,0,0,8.8,8.36,24.3358,7.696761,8.413725,0,8.413725,23.89507,61.2693,0.1349011,0.2456702,0.04298013,12,7.750486
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.2916615,47.3991,46.54847,1.399138,1.399138,10.19914,0,2.916382,1.399138,20.8458,0,0,0,0.2916615,0,0,8.8,8.36,15.92207,15.26911,8.651662,0,8.651662,32.10276,82.31461,0.1350514,1.539052,0.2333292,12,15.56078
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8032374,49.76575,47.38681,2.913603,2.913603,0,0,0,2.913603,27.56852,0,4.440892E-16,0,0.8032374,3.066951,2.913603,0,0,7.27041,23.05561,0,2.263714,-2.263714,29.7166,76.19625,0.1350514,3.204964,0.6425899,0,23.85885
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,2.934351,58.92665,49.68714,2.695521,2.695521,0,-1,0,2.695521,108.8603,0,0,0,2.934351,2.83739,2.695521,0,0,9.785647,20.79189,0.0969606,0,0.0969606,29.80858,76.43211,0.1350491,2.965073,2.347481,0,23.72625
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.604422,63.63103,51.90568,3.513209,3.513209,0,0,0,3.513209,102.5963,0,0,0,3.604422,3.698115,3.513209,0,0,9.688686,20.87916,0,0.09369294,-0.09369294,29.70982,76.17888,0.1350491,3.86453,2.883538,0,24.48358
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.383601,61.76778,54.114,4.932752,4.932752,0,0,0,4.932752,48.32193,0,0,0,2.383601,5.19237,4.932752,0,0,9.792789,20.78547,0,2.808769,-2.808769,26.74912,68.58735,0.1350491,5.426027,1.906881,0,23.16907
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.83738,65.63254,56.2712,0.8741518,0.8741518,0,0,0,0.8741518,324.5867,0,0,0,2.83738,0.9201598,0.8741518,0,0,12.91364,17.9767,1.917221,0,1.917221,28.56795,73.25101,0.1350037,0.9615669,2.269904,0,20.81408
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.911198,64.72429,58.45907,4.526914,4.526914,0,0,0,4.526914,42.21857,0,0,0,1.911198,4.765173,4.526914,0,0,10.99642,19.7022,0,2.853974,-2.853974,25.5596,65.53731,0.1350037,4.979606,1.528959,0,21.6134
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.386139,67.86914,59.86994,3.535408,3.535408,0,-1,0,3.535408,67.49261,0,0,0,2.386139,3.721483,3.535408,0,0,14.16751,16.84822,0,1.335343,-1.335343,24.15203,61.92815,0.1350037,3.888949,1.908912,0,19.23436
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.787541,69.92721,60.44246,1.99246,1.99246,0,0,0,1.99246,139.9045,0,0,0,2.787541,2.097326,1.99246,0,0,15.65122,15.51288,0.6902149,0,0.6902149,24.80682,63.60711,0.1349873,2.191706,2.230033,0,18.30042
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.52857,66.31795,61.25013,3.847749,3.847749,0,0,0,3.847749,39.72635,0,4.440892E-16,0,1.52857,4.050262,3.847749,0,0,14.96101,16.13407,0,2.521692,-2.521692,22.14872,56.79149,0.1349873,4.232524,1.222856,0,17.66264
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.4801643,62.16232,60.61626,0,0,0,0,0,0,0,0,0,0,0.4801643,0,0,0,0,17.76289,13.61238,0.4801643,0,0.4801643,22.60425,57.9595,0.134976,0,0.3841315,0,14.09254
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4026386,59.99176,58.71466,0.9487256,0.9487256,0,0,0,0.9487256,42.43993,0,1.110223E-16,0,0.4026386,0.9986586,0.9487256,0,0,17.28272,14.04453,0,0.59602,-0.59602,21.97599,56.34858,0.134976,1.043598,0.3221108,0,14.44717
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,56.93574,56.93574,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,17.94497,13.44851,0,1.779937,-1.779937,20.09977,51.53777,0.134976,1.860034,0,0,13.44851
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,55.35107,55.35107,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,19.92267,11.66857,0,6.381124,-6.381124,13.37347,34.29089,0.134976,6.668274,0,0,11.66857
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,53.74594,53.74594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.01281,5.287447,0,0,0,13.37347,34.29089,0.134976,0,0,0,5.287447
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,52.27374,52.27374,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,27.01281,5.287447,0,0.5386652,-0.5386652,12.80567,32.83499,0.134976,0.5629051,0,0,5.287447
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,51.24114,51.24114,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,27.61133,4.748782,0,1.96177,-1.96177,10.73778,27.53272,0.134976,2.05005,0,0,4.748782
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,50.35168,50.35168,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,29.79107,2.787012,0,1.359492,-1.359492,9.304754,23.8583,0.134976,1.420669,0,0,2.787012
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,49.51334,49.51334,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,31.30162,1.42752,0,1.089008,-1.089008,8.156838,20.91493,0.134976,1.138014,0,0,1.42752
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,48.79768,48.79768,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,32.51163,0.3385118,0,0.03097455,-0.03097455,8.124188,20.83121,0.134976,0.03236841,0,0,0.3385118
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,48.13314,48.13314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.54605,0.3075373,0,0,0,8.124188,20.83121,0.134976,0,0,0,0.3075373
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,47.56061,47.56061,0.4773744,0.2921604,0,-1,0,0.2921604,0,0,0.185214,0.2329515,0,0.3075373,0.2921604,0,0,32.54605,0.3075373,0,0.3075373,-0.3075373,7.800015,20,0.134976,0.5251119,0,0,0.3075373
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,47.18233,47.18233,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1351311,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1080318,47.15954,46.84495,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.10677,0,0,0,0.1080318,0,0,8.8,8.36,24.52775,7.524,8.468032,0,8.468032,23.76449,60.93446,0.1352599,0.981558,0.08642545,12,7.632032
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.809853,51.90267,46.46668,7.806488,7.806488,12,0,3.372,7.806488,23.18396,0,0,0,1.809853,0,0,4.193512,3.983837,16.05972,15.14523,5.793689,0,5.793689,29.26086,75.02771,0.1354133,8.587136,1.447882,12,16.95508
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.37204,61.29803,47.30502,1.056622,1.056622,7.260825,0,2.172989,1.056622,413.7752,0,0,0,4.37204,0,0,6.204203,5.893992,10.26603,20.35955,10.26603,0,10.26603,39.00008,100,0.1353798,1.162284,3.497632,12,24.73159
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.194849,70.78498,49.57468,0,0,0,-1,0,0,0,6.194849,0,0,6.194849,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353798,0,4.95588,0,35.79383
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.367325,78.54177,51.81367,2.163417,2.163417,0,0,0,2.163417,340.5411,5.090044,0,0,7.367325,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1353798,2.379759,5.89386,0,36.9663
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.204438,80.54378,54.00154,3.230217,3.230217,0,0,0,3.230217,223.0327,3.80421,0,0,7.204438,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1353798,3.553238,5.76355,0,36.80342
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.673282,80.79121,56.15874,4.047971,4.047971,0,0,0,4.047971,164.855,2.41226,0,0,6.673282,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1353798,4.452768,5.338626,0,36.27226
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.116271,72.63245,58.34661,4.431089,4.431089,0,0,0,4.431089,92.89524,0,8.881784E-16,0,4.116271,4.664305,4.431089,0,0,0,29.59898,0,0.5480334,-0.5480334,38.4224,98.51878,0.1353798,4.874198,3.293017,0,33.71525
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.526643,84.56015,59.74725,4.003018,4.003018,0,-1,0,4.003018,163.0431,1.704014,0,0,6.526643,4.213703,4.003018,0,0,0.6089261,29.05095,0.6089261,0,0.6089261,39.00008,100,0.1353654,4.40332,5.221314,0,35.57759
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.493948,80.5755,60.33,3.539107,3.539107,0,0,0,3.539107,155.2354,1.768572,0,0,5.493948,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1353654,3.893018,4.395158,0,35.09293
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.741184,74.21337,61.07633,8.760534,8.760534,5.206409,0,1.653221,8.760534,42.70498,0,0,0,3.741184,3.741184,3.554125,0,0,0,29.59898,0,0,0,39.00008,100,0.1353654,9.636587,2.992948,12,33.34016
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.489156,68.84589,60.44246,0,0,0,0,0,0,0,2.489156,0,0,2.489156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353654,0,1.991325,0,32.08813
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4427707,59.97577,58.57153,14.22366,14.22366,12,0,3.372,14.22366,3.112917,0,0,0,0.4427707,2.340697,2.223662,0,0,0,29.59898,0,1.897926,-1.897926,36.99949,94.87029,0.1353654,15.64603,0.3542166,12,30.04175
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,56.84372,56.84372,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.108807,27.70105,0,6.463141,-6.463141,30.18674,77.40174,0.1353654,6.753983,0,0,27.70105
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,55.26928,55.26928,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.290075,21.23791,0,6.941748,-6.941748,22.86949,58.63961,0.1353654,7.254127,0,0,21.23791
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,53.65393,53.65393,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,17.00313,14.29616,0,5.342257,-5.342257,17.23826,44.20058,0.1353654,5.582659,0,0,14.29616
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,52.21239,52.21239,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.93897,8.953905,0,0.8351002,-0.8351002,16.35799,41.94347,0.1353654,0.8726797,0,0,8.953905
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,51.14913,51.14913,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.86686,8.118805,0,0.4226503,-0.4226503,15.91247,40.80114,0.1353654,0.4416696,0,0,8.118805
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,50.25967,50.25967,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.33647,7.696154,0,1.357254,-1.357254,14.4818,37.13276,0.1353654,1.41833,0,0,7.696154
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,49.43155,49.43155,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.84453,6.3389,0,0.7116244,-0.7116244,13.73168,35.20938,0.1353654,0.7436475,0,0,6.3389
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.63523,5.627276,0,0,0,13.73168,35.20938,0.1353654,0,0,0,5.627276
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,48.02068,48.02068,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.63523,5.627276,0,0.7441694,-0.7441694,12.94726,33.19804,0.1353654,0.777657,0,0,5.627276
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,47.4686,47.4686,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.46208,4.883106,0,0.8816043,-0.8816043,12.01797,30.81524,0.1353654,0.9212765,0,0,4.883106
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,47.10055,47.10055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.44164,4.001502,0,0,0,12.01797,30.81524,0.1353654,0,0,0,4.001502
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08547344,47.00159,46.75294,2.408332,2.408332,0,0,0,2.408332,3.549073,0,0,0,0.08547344,2.535086,2.408332,0,0,28.44164,4.001502,0,2.449613,-2.449613,9.435851,24.19444,0.1353654,2.649165,0.06837875,0,4.086976
