Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.481588,50.77122,46.35422,5.136009,5.136009,12,0,3.372,5.136009,28.84706,0,0,0,1.481588,0,0,6.863991,6.520792,31.16343,1.551889,8.002379,0,8.002379,17.02757,43.66036,0.1355815,5.64961,1.18527,12,3.033477
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.703851,58.87104,47.21301,11.18475,11.18475,12,0,3.372,11.18475,33.1152,0,0,0,3.703851,0,0,0.8152543,0.7744915,23.16105,8.75403,4.478343,0,4.478343,21.2761,54.554,0.1356878,12.30322,2.963081,12,12.45788
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,5.998722,69.86375,49.46222,4.465771,4.465771,0,-1,0,4.465771,134.3267,0,0,0,5.998722,4.700811,4.465771,0,0,18.68271,12.78454,1.297911,0,1.297911,22.50741,57.71119,0.1356572,4.912348,4.798977,0,18.78326
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.362619,78.3791,51.70121,2.118774,2.118774,0,0,0,2.118774,347.4943,0,0,0,7.362619,2.230289,2.118774,0,0,17.3848,13.95266,5.13233,0,5.13233,27.37637,70.19567,0.1355363,2.330652,5.890095,0,21.31528
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.326533,80.9704,53.88908,4.678561,4.678561,0,0,0,4.678561,156.598,0,0,0,7.326533,4.924801,4.678561,0,0,12.25247,18.57176,2.401732,0,2.401732,29.65485,76.03793,0.1354797,5.146417,5.861227,0,25.89829
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.504539,84.58183,56.04628,0.3897707,0.3897707,0,0,0,0.3897707,1925.373,0,0,0,7.504539,0.410285,0.3897707,0,0,9.850737,20.73332,7.094254,0,7.094254,36.38505,93.29482,0.1353131,0.4287478,6.003632,0,28.23786
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,7.857932,89.21816,58.20348,5.790597,5.790597,0,0,0,5.790597,135.7016,0,0,0,7.857932,6.095366,5.790597,0,0,2.756482,27.11814,1.762566,0,1.762566,38.05717,97.58228,0.1352717,6.369657,6.286345,0,34.97607
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.453032,83.99756,59.57345,4.009428,4.009428,0,-1,0,4.009428,160.9465,1.238667,0,0,6.453032,4.22045,4.009428,0,0,0.9939156,28.70445,0.9939156,0,0.9939156,39.00008,100,0.1352484,4.41037,5.162426,0,35.15749
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.643291,76.77748,60.1562,3.570109,3.570109,0,0,0,3.570109,130.0602,0.8852805,0,0,4.643291,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1352484,3.92712,3.714632,0,34.24227
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,3.98192,75.03188,60.96387,1.954644,1.954644,0,0,0,1.954644,203.7159,1.9244,0,0,3.98192,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1352484,2.150108,3.185536,0,33.5809
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.285446,67.99878,60.33,7.65947,7.65947,5.488296,0,1.724539,7.65947,29.83818,0,0,0,2.285446,2.285446,2.171174,0,0,0,29.59898,0,0,0,39.00008,100,0.1352484,8.425417,1.828357,12,31.88442
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4447939,59.89966,58.48974,12.69214,12.69214,12,0,3.372,12.69214,3.504484,3.330669E-16,0,0,0.4447939,0.7285655,0.6921372,0,0,0,29.59898,0,0.2837716,-0.2837716,38.70096,99.23302,0.1352484,13.96135,0.3558351,12,30.04377
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3153017,29.31521,0,0,0,38.70096,99.23302,0.1352484,0,0,0,29.31521
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,55.14659,55.14659,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.3153017,29.31521,0,1.273646,-1.273646,37.35841,95.79062,0.1352484,1.33096,0,0,29.31521
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,53.57214,53.57214,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.730464,28.04156,0,1.953442,-1.953442,35.29931,90.51086,0.1352484,2.041346,0,0,28.04156
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,52.1306,52.1306,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.900955,26.08812,0,1.029756,-1.029756,34.21385,87.72765,0.1352484,1.076095,0,0,26.08812
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,51.09801,51.09801,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,5.045128,25.05836,0,1.285194,-1.285194,32.85913,84.25403,0.1352484,1.343028,0,0,25.05836
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,50.14721,50.14721,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.473122,23.77317,0,0.4475334,-0.4475334,32.38739,83.04443,0.1352484,0.4676724,0,0,23.77317
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,49.30886,49.30886,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.970381,23.32564,0,0.1164017,-0.1164017,32.26469,82.72982,0.1352484,0.1216398,0,0,23.32564
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,48.5932,48.5932,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.099717,23.20923,0,0.6726983,-0.6726983,31.55561,80.91166,0.1352484,0.7029697,0,0,23.20923
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,47.92867,47.92867,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.847159,22.53654,0,0.7367026,-0.7367026,30.77906,78.9205,0.1352484,0.7698542,0,0,22.53654
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,47.35614,47.35614,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.665717,21.79983,0,0.6506717,-0.6506717,30.09319,77.16187,0.1352484,0.679952,0,0,21.79983
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,46.98809,46.98809,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.388686,21.14916,0,0.9257489,-0.9257489,29.11736,74.65976,0.1352484,0.9674077,0,0,21.14916
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1373616,47.04017,46.64048,0,0,0,0,0,0,0,0,0,0,0.1373616,0,0,0,0,10.4173,20.22341,0.1373616,0,0.1373616,29.24768,74.99389,0.1352452,0,0.1098893,0,20.36077
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.743127,51.45156,46.23153,4.106804,4.106804,0,0,0,4.106804,42.44485,0,0,0,1.743127,4.322951,4.106804,0,0,10.27993,20.34704,0,2.579825,-2.579825,26.5283,68.02115,0.1352452,4.517484,1.394501,0,22.09016
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.276204,54.03469,47.10055,4.164223,4.164223,0,0,0,4.164223,54.66094,0,8.881784E-16,0,2.276204,4.383393,4.164223,0,0,13.14641,17.76721,0,2.107189,-2.107189,24.30713,62.32585,0.1352452,4.580645,1.820963,0,20.04342
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.377892,60.05858,49.33953,4.126917,4.126917,0,-1,0,4.126917,81.85023,0,0,0,3.377892,4.344124,4.126917,0,0,15.48773,15.66002,0,0.9662322,-0.9662322,23.28863,59.71432,0.1352452,4.539609,2.702313,0,19.03791
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,3.930738,64.41566,51.55807,2.929783,2.929783,0,0,0,2.929783,134.1648,0,0,0,3.930738,3.083982,2.929783,0,0,16.56132,14.69379,0.8467558,0,0.8467558,24.09193,61.77407,0.1352253,3.222761,3.14459,0,18.62453
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.247898,71.87892,53.7664,0.7911353,0.7911353,0,0,0,0.7911353,663.3376,0,0,0,5.247898,0.832774,0.7911353,0,0,15.71456,15.45587,4.415124,0,4.415124,28.28049,72.51393,0.135122,0.8702488,4.198318,0,20.70377
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.547894,84.60994,55.90314,2.586704,2.586704,0,0,0,2.586704,291.7959,0,0,0,7.547894,2.722846,2.586704,0,0,11.29944,19.42948,4.825048,0,4.825048,32.85793,84.25094,0.1350091,2.845374,6.038315,0,26.97738
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,6.931528,84.36072,58.05012,6.155385,6.155385,0,0,0,6.155385,112.6092,0,0,0,6.931528,6.479353,6.155385,0,0,6.474391,23.77203,0.4521748,0,0.4521748,33.2869,85.35086,0.1349986,6.770924,5.545222,0,30.70355
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.795517,72.63376,59.46099,8.672715,8.36,0,-1,0,8.36,45.40093,0,0.3127153,1.179987,3.795517,8.8,8.36,0,0,6.022216,24.17898,0,5.004483,-5.004483,28.01171,71.82477,0.1349986,9.539987,3.036414,0,27.9745
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.244679,71.17451,60.03352,2.785155,2.785155,0,0,0,2.785155,116.4991,0,0,0,3.244679,2.931742,2.785155,0,0,11.58275,19.1745,0.3129373,0,0.3129373,28.30859,72.58599,0.1349913,3.06367,2.595743,0,22.41918
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.750245,70.16402,60.79007,2.06982,2.06982,0,0,0,2.06982,132.8736,0,0,0,2.750245,2.178758,2.06982,0,0,11.26981,19.45614,0.5714867,0,0.5714867,28.85075,73.97614,0.1349779,2.276802,2.200196,0,22.20639
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.253819,67.75685,60.20732,2.575305,2.575305,0,0,0,2.575305,87.51659,0,0,0,2.253819,2.710848,2.575305,0,0,10.69833,19.97048,0,0.4570284,-0.4570284,28.369,72.74089,0.1349779,2.832836,1.803055,0,22.2243
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4241368,59.65815,58.31594,0,0,0,0,0,0,0,0,0,0,0.4241368,0,0,0,0,11.20614,19.51345,0.4241368,0,0.4241368,28.77137,73.77261,0.134968,0,0.3393094,0,19.93759
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,56.58813,56.58813,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,10.782,19.89518,0,5.693189,-5.693189,22.77023,58.38508,0.134968,5.949382,0,0,19.89518
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,55.00346,55.00346,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,17.10777,14.20199,0,5.265263,-5.265263,17.22015,44.15415,0.134968,5.502199,0,0,14.20199
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,53.42901,53.42901,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,22.95806,8.936727,0,4.922823,-4.922823,12.03104,30.84876,0.134968,5.14435,0,0,8.936727
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,51.98747,51.98747,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,28.42786,4.013904,0,0.2586715,-0.2586715,11.75838,30.14963,0.134968,0.2703117,0,0,4.013904
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,50.95488,50.95488,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,28.71527,3.755232,0,2.442081,-2.442081,9.184198,23.54918,0.134968,2.551975,0,0,3.755232
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,50.03474,50.03474,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,31.4287,1.313151,0,0.02217255,-0.02217255,9.160827,23.48925,0.134968,0.02317032,0,0,1.313151
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,49.22707,49.22707,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,31.45333,1.290979,0,0.3598807,-0.3598807,8.781479,22.51657,0.134968,0.3760754,0,0,1.290979
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,48.48074,48.48074,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,31.8532,0.9310978,0,0.5333375,-0.5333375,8.219292,21.07507,0.134968,0.5573376,0,0,0.9310978
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,47.8162,47.8162,0.5884669,0.3778723,0,-1,0,0.3778723,0,0,0.2105946,0.2694412,0,0.3977603,0.3778723,0,0,32.4458,0.3977603,0,0.3977603,-0.3977603,7.800015,20,0.134968,0.6473136,0,0,0.3977603
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,47.27435,47.27435,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134968,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,46.89607,46.89607,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350865,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.140567,46.95727,46.54847,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.374,1.776357E-15,0,0,0.140567,0,0,8.8,8.36,24.52775,7.524,8.500567,0,8.500567,23.79535,61.01361,0.1352171,1.075718,0.1124536,12,7.664567
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.375137,50.26652,46.18041,5.8446,5.8446,12,0,3.372,5.8446,23.52834,0,0,0,1.375137,0,0,6.1554,5.847631,16.02719,15.17451,7.222768,0,7.222768,30.64747,78.58311,0.1354102,6.42906,1.10011,12,16.54965
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.176726,56.85043,46.98809,3.366425,3.366425,8.712732,0,2.540321,3.366425,94.36499,0,0,0,3.176726,0,0,5.346308,5.078992,8.804419,21.675,8.255718,0,8.255718,38.47953,98.66528,0.1354941,3.703067,2.541381,12,24.85173
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,3.986144,62.01827,49.1964,0.2887379,0.2887379,0,-1,0,0.2887379,1380.541,3.133509,0,0,3.986144,0.3039346,0.2887379,0,0,0.5487,29.10515,0.5487,0,0.5487,39.00008,100,0.1354814,0.3176116,3.188915,0,33.09129
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.151658,65.09069,51.44561,0,0,0,0,0,0,0,4.151658,0,0,4.151658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354814,0,3.321326,0,33.75064
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.548337,68.99506,53.62326,0.4085476,0.4085476,0,0,0,0.4085476,1113.294,4.118287,0,0,4.548337,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1354814,0.4494024,3.638669,0,34.14732
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.107702,73.60434,55.74979,5.60047,5.60047,0,0,0,5.60047,91.20132,0,0,0,5.107702,5.895231,5.60047,0,0,0,29.59898,0,0.7875293,-0.7875293,38.16995,97.87147,0.1354814,6.160517,4.086162,0,34.70668
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.300946,76.90002,57.90699,0,0,0,0,0,0,0,4.425913,0,0,5.300946,0,0,0,0,0.8750326,28.81145,0.8750326,0,0.8750326,39.00008,100,0.135461,0,4.240757,0,34.1124
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.452539,75.01602,59.28719,1.775759,1.775759,0,-1,0,1.775759,250.7401,2.583319,0,0,4.452539,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.135461,1.953335,3.562032,0,34.05152
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.125539,63.52874,59.86994,0.464417,0.464417,0,0,0,0.464417,242.3553,0.6366792,0,0,1.125539,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.135461,0.5108587,0.9004314,0,30.72452
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.468678,68.95727,60.61626,3.178971,3.178971,0,0,0,3.178971,77.65653,0,0,0,2.468678,3.346285,3.178971,0,0,0,29.59898,0,0.8776067,-0.8776067,38.075,97.62801,0.135461,3.496868,1.974943,0,32.06766
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.7872738,62.57572,60.03352,0,0,0,0,0,0,0,0,0,0,0.7872738,0,0,0,0,0.9751185,28.72137,0.7872738,0,0.7872738,38.82187,99.54307,0.1354426,0,0.6298191,0,29.50865
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4506362,59.59829,58.1728,2.300931,2.300931,0,0,0,2.300931,19.58495,0,0,0,0.4506362,2.422033,2.300931,0,0,0.1878447,29.42992,0,1.971397,-1.971397,36.74384,94.21478,0.1354426,2.531024,0.3605089,0,29.88055
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,56.41433,56.41433,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.378285,27.45852,0,2.173434,-2.173434,34.45284,88.34043,0.1354426,2.271238,0,0,27.45852
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,54.82966,54.82966,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.793212,25.28509,0,8.8,-8.8,25.17682,64.55583,0.1354426,12.17366,0,0,25.28509
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,53.28588,53.28588,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.57099,16.48509,0,1.805042,-1.805042,23.27414,59.67717,0.1354426,1.886269,0,0,16.48509
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,51.84434,51.84434,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.57659,14.68005,0,0.4436401,-0.4436401,22.8065,58.4781,0.1354426,0.4636039,0,0,14.68005
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,50.8322,50.8322,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,17.06952,14.23641,0,0.6029637,-0.6029637,22.17093,56.84841,0.1354426,0.6300971,0,0,14.23641
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,49.94273,49.94273,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.73948,13.63344,0,1.950003,-1.950003,20.11544,51.57795,0.1354426,2.037753,0,0,13.63344
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,49.11461,49.11461,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.90615,11.68344,0,2.028993,-2.028993,17.97669,46.094,0.1354426,2.120298,0,0,11.68344
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,48.36828,48.36828,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,22.16059,9.654446,0,1.762712,-1.762712,16.11863,41.32975,0.1354426,1.842034,0,0,9.654446
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,47.73441,47.73441,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,24.11916,7.891733,0,1.207225,-1.207225,14.84611,38.06686,0.1354426,1.261551,0,0,7.891733
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,47.18233,47.18233,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.46052,6.684508,0,1.372949,-1.372949,13.39889,34.35606,0.1354426,1.434731,0,0,6.684508
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,46.78361,46.78361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.98602,5.311559,0,0,0,13.39889,34.35606,0.1354426,0,0,0,5.311559
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.06934212,46.63725,46.43601,0.09639126,0.09639126,0,0,0,0.09639126,71.93819,0,0,0,0.06934212,0.1014645,0.09639126,0,0,26.98602,5.311559,0,0.03212236,-0.03212236,13.36503,34.26924,0.1354426,0.1060304,0.0554737,0,5.380901
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5689486,47.75153,46.0884,2.473688,2.473688,0,0,0,2.473688,23.00002,0,4.440892E-16,0,0.5689486,2.603882,2.473688,0,0,27.02171,5.279437,0,2.034933,-2.034933,11.22002,28.76923,0.1354426,2.721057,0.4551589,0,5.848385
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.568238,51.59687,46.89607,2.410447,2.410447,0,0,0,2.410447,65.06004,0,0,0,1.568238,2.537313,2.410447,0,0,29.28275,3.244503,0,0.9690748,-0.9690748,10.19853,26.15002,0.1354426,2.651492,1.25459,0,4.812741
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.654772,57.38652,49.11461,7.32963,4.683691,0,-1,0,4.683691,56.6812,0,2.645939,5.396529,2.654772,4.930201,4.683691,0,0,30.3595,2.275429,0,2.275429,-2.275429,7.800015,20,0.1354426,8.062593,2.123818,0,4.930201
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.048977,61.0986,51.3536,3.915348,3.915348,12,0,3.372,3.915348,77.87245,0,0,0,3.048977,0,0,8.084652,7.680419,32.88775,0,10.7294,0,10.7294,17.97882,46.09943,0.1356274,4.306883,2.439182,12,3.048977
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.082036,67.15621,53.54147,2.923536,2.923536,11.72354,0,3.302054,2.923536,139.6267,0,0,0,4.082036,0,0,8.8,8.36,22.15836,9.656457,12.44204,0,12.44204,29.78237,76.36489,0.1357584,3.215889,3.265629,12,13.73849
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.466204,67.23531,55.668,5.983111,5.983111,11.92072,0,3.351943,5.983111,57.93313,0,0,0,3.466204,0,0,5.937611,5.64073,9.716321,20.85429,9.106935,0,9.106935,38.42196,98.51765,0.1359758,6.581423,2.772963,12,24.32049
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.181704,76.30825,57.8252,1.148109,1.148109,0,0,0,1.148109,451.3252,3.363782,0,0,5.181704,1.208535,1.148109,0,0,0.6093864,29.05053,0.6093864,0,0.6093864,39.00008,100,0.1359617,1.26292,4.145363,0,34.23223
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.877555,68.89268,59.17472,6.086222,6.086222,0,-1,0,6.086222,47.27983,0,8.881784E-16,0,2.877555,6.406549,6.086222,0,0,0,29.59898,0,3.528993,-3.528993,35.28019,90.46185,0.1359617,6.694844,2.302044,0,32.47653
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.271678,63.89165,59.74725,2.524765,2.524765,0,0,0,2.524765,50.36818,0,0,0,1.271678,2.657647,2.524765,0,0,3.921104,26.06998,0,1.385969,-1.385969,33.81925,86.71586,0.1359617,2.777241,1.017342,0,27.34166
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2003375,61.14432,60.5038,3.213671,3.213671,0,0,0,3.213671,6.233915,0,4.440892E-16,0,0.2003375,3.382812,3.213671,0,0,5.46107,24.68402,0,3.182474,-3.182474,30.46463,78.11428,0.1359617,3.535038,0.16027,0,24.88435
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.9669486,63.00163,59.86994,6.502184,6.502184,0,0,0,6.502184,14.87113,0,8.881784E-16,0,0.9669486,6.844405,6.502184,0,0,8.997152,21.50154,0,5.877456,-5.877456,24.26925,62.22871,0.1359617,7.152403,0.7735589,0,22.46849
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3592043,59.16254,58.02967,2.371011,2.371011,0,0,0,2.371011,15.14983,0,0,0,0.3592043,2.495802,2.371011,0,0,15.52766,15.62409,0,2.136597,-2.136597,22.01708,56.45393,0.1359617,2.608113,0.2873635,0,15.98329
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,56.30187,56.30187,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.90166,13.48749,0,7.932059,-7.932059,13.65595,35.01519,0.1359617,8.289001,0,0,13.48749
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,54.74787,54.74787,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.71505,5.555429,0,2.631016,-2.631016,10.88262,27.90409,0.1359617,2.749412,0,0,5.555429
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,53.19387,53.19387,13.50853,2.778193,0,-1,0,2.778193,0,0,10.73034,12.08119,0,2.924413,2.778193,0,0,29.6384,2.924413,0,2.924413,-2.924413,7.800015,20,0.1359617,14.85938,0,0,2.924413
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,51.76255,51.76255,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359617,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,50.71973,50.71973,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359617,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,49.83027,49.83027,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359617,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,49.0226,49.0226,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359617,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,48.2456,48.2456,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359617,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,47.61173,47.61173,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359617,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,47.10055,47.10055,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1359617,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,46.72227,46.72227,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1361238,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1304996,46.76394,46.38489,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.655773,0,0,0,0.1304996,0,0,8.8,8.36,24.52775,7.524,8.490499,0,8.490499,23.7858,60.98912,0.1362864,1.875051,0.1043997,12,7.6545
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.457417,50.33926,46.00661,3.485885,3.485885,11.74592,0,3.307719,3.485885,41.8091,0,0,0,1.457417,0,0,8.260038,7.847036,16.03725,15.16545,9.304453,0,9.304453,32.61278,83.62235,0.1364891,3.834473,1.165934,12,16.62287
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.668803,54.99693,46.81428,2.173034,2.173034,0,0,0,2.173034,122.8146,0,0,0,2.668803,2.287404,2.173034,0,0,6.7328,23.53946,0.3813989,0,0.3813989,32.97461,84.55011,0.1364802,2.390337,2.135043,0,26.20826
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.126992,62.30345,49.00215,0,0,0,-1,0,0,0,0,0,0,4.126992,0,0,0,0,6.351401,23.88272,4.126992,0,4.126992,36.88982,94.58909,0.1363844,0,3.301594,0,28.00971
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.01006,64.31857,51.21047,4.056289,4.056289,0,0,0,4.056289,98.86032,0,0,0,4.01006,4.269778,4.056289,0,0,2.22441,27.59701,0,0.2597174,-0.2597174,36.61605,93.88712,0.1363844,4.461917,3.208048,0,31.60707
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,3.884089,66.2376,53.36767,4.638089,4.638089,0,0,0,4.638089,83.74332,0,0,0,3.884089,4.882198,4.638089,0,0,2.512985,27.33729,0,0.998109,-0.998109,35.56395,91.18944,0.1363844,5.101897,3.107271,0,31.22138
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.233289,69.89478,55.4942,1.041691,1.041691,0,0,0,1.041691,406.3862,0,0,0,4.233289,1.096517,1.041691,0,0,3.621994,26.33918,3.136772,0,3.136772,38.53976,98.81969,0.1363117,1.14586,3.386631,0,30.57247
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.087676,61.12849,57.6514,0,0,0,0,0,0,0,0.6024531,0,0,1.087676,0,0,0,0,0.4852226,29.16228,0.4852226,0,0.4852226,39.00008,100,0.1363005,0,0.8701405,0,30.24995
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,3.878631,72.44326,59.00092,3.697889,3.697889,0,-1,0,3.697889,104.8877,0,0,0,3.878631,3.892514,3.697889,0,0,0,29.59898,0,0.0138837,-0.0138837,38.98544,99.96248,0.1363005,4.067677,3.102905,0,33.47761
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.664804,65.04326,59.57345,2.862044,2.862044,0,0,0,2.862044,58.16838,0,0,0,1.664804,3.012677,2.862044,0,0,0.01542633,29.58509,0,1.347873,-1.347873,37.56466,96.31945,0.1363005,3.148248,1.331843,0,31.2499
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.690908,65.9202,60.33,0.3033186,0.3033186,0,0,0,0.3033186,557.4693,0,0,0,1.690908,0.3192828,0.3033186,0,0,1.513063,28.23722,1.371626,0,1.371626,38.8659,99.65595,0.1362687,0.3336505,1.352727,0,29.92813
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.9672347,62.82489,59.69613,3.142992,3.142992,0,0,0,3.142992,30.77433,0,0,0,0.9672347,3.308412,3.142992,0,0,0.1414376,29.47168,0,2.341178,-2.341178,36.39808,93.32822,0.1362687,3.457291,0.7737878,0,30.43892
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4166421,59.139,57.8252,8.826353,8.826353,11.03615,0,3.128146,8.826353,4.720433,0,0,0,0.4166421,0,0,2.209799,2.099309,2.742746,27.13051,2.515951,0,2.515951,38.78492,99.44832,0.1363349,9.708988,0.3333137,12,27.54715
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,56.12807,56.12807,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.2267951,29.39486,0,7.209742,-7.209742,31.18519,79.96185,0.1363349,7.534181,0,0,29.39486
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,54.57407,54.57407,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.237619,22.18512,0,6.159481,-6.159481,24.69252,63.31403,0.1363349,6.436657,0,0,22.18512
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,53.02007,53.02007,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.08149,16.02564,0,3.030038,-3.030038,21.49858,55.12446,0.1363349,3.16639,0,0,16.02564
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,51.6092,51.6092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.4482,12.9956,0,0,0,21.49858,55.12446,0.1363349,0,0,0,12.9956
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,50.60727,50.60727,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.4482,12.9956,0,0.2129637,-0.2129637,21.2741,54.54886,0.1363349,0.2225471,0,0,12.9956
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,49.68714,49.68714,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.68482,12.78264,0,1.847217,-1.847217,19.32696,49.55621,0.1363349,1.930342,0,0,12.78264
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,48.91014,48.91014,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.73729,10.93542,0,2.093036,-2.093036,17.12071,43.89916,0.1363349,2.187222,0,0,10.93542
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,48.16381,48.16381,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.06288,8.842384,0,0.8708165,-0.8708165,16.20279,41.54552,0.1363349,0.9100032,0,0,8.842384
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,47.52994,47.52994,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.03046,7.971568,0,0.1861837,-0.1861837,16.00653,41.0423,0.1363349,0.1945619,0,0,7.971568
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,47.00853,47.00853,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.23733,7.785384,0,0.4803038,-0.4803038,15.50025,39.74414,0.1363349,0.5019175,0,0,7.785384
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,46.64048,46.64048,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.771,7.30508,0,0.1271533,-0.1271533,15.36621,39.40047,0.1363349,0.1328752,0,0,7.30508
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05189789,46.44331,46.29287,1.173677,1.173677,0,0,0,1.173677,4.421819,0,0,0,0.05189789,1.23545,1.173677,0,0,24.91228,7.177927,0,1.183552,-1.183552,14.11864,36.20157,0.1363349,1.291045,0.04151831,0,7.229825
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.434312,50.18447,45.92482,3.146122,3.146122,0,0,0,3.146122,45.58984,0,0,0,1.434312,3.311707,3.146122,0,0,26.22734,5.994375,0,1.877395,-1.877395,12.13969,31.12736,0.1363349,3.460734,1.14745,0,7.428687
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.542005,57.78889,46.72227,3.632088,3.632088,0,0,0,3.632088,97.5198,0,0,0,3.542005,3.823251,3.632088,0,0,28.31333,4.11698,0,0.2812455,-0.2812455,11.84323,30.36721,0.1363349,3.995297,2.833604,0,7.658985
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,4.938509,65.11324,48.87947,3.517695,3.517695,0,-1,0,3.517695,140.3905,0,0,0,4.938509,3.702837,3.517695,0,0,28.62583,3.835734,1.235672,0,1.235672,13.0155,33.373,0.1363063,3.869465,3.950807,0,8.774242
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.720743,70.70416,51.12868,1.416845,1.416845,0,0,0,1.416845,403.7664,0,0,0,5.720743,1.491416,1.416845,0,0,27.39016,4.947838,4.229327,0,4.229327,17.02779,43.6609,0.1362084,1.558529,4.576594,0,10.66858
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.089406,79.11965,53.28588,1.378643,1.378643,0,0,0,1.378643,514.2308,0,0,0,7.089406,1.451203,1.378643,0,0,23.16083,8.754232,5.638204,0,5.638204,22.37666,57.37593,0.1360782,1.516507,5.671525,0,15.84364
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.231572,82.41412,55.38174,0,0,0,0,0,0,0,0,0,0,7.231572,0,0,0,0,17.52262,13.82862,7.231572,0,7.231572,29.23713,74.96684,0.1359116,0,5.785257,0,21.06019
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.476168,81.55529,57.50826,2.397683,2.397683,0,0,0,2.397683,270.1011,0,0,0,6.476168,2.523877,2.397683,0,0,10.29105,20.33703,3.952292,0,3.952292,32.9866,84.58086,0.1358207,2.637451,5.180935,0,26.8132
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.759038,79.98343,58.85779,0,0,0,-1,0,0,0,0,0,0,5.759038,0,0,0,0,6.338761,23.89409,5.759038,0,5.759038,38.4501,98.58981,0.1356884,0,4.607231,0,29.65313
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,4.87291,76.86459,59.40987,4.260032,4.260032,0,0,0,4.260032,114.3867,0,0,0,4.87291,4.484244,4.260032,0,0,0.5797229,29.07723,0.3886656,0,0.3886656,38.81882,99.53525,0.1356795,4.686036,3.898328,0,33.95014
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.27717,67.78551,60.1562,3.684789,3.684789,0,0,0,3.684789,61.79919,0,0,0,2.27717,3.878725,3.684789,0,0,0.1910572,29.42703,0,1.601555,-1.601555,37.13064,95.20657,0.1356795,4.053267,1.821736,0,31.7042
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.903867,65.86524,59.57345,6.388529,6.388529,0,0,0,6.388529,29.80133,0,0,0,1.903867,6.724767,6.388529,0,0,1.970563,27.82547,0,4.8209,-4.8209,32.04896,82.17667,0.1356795,7.027381,1.523093,0,29.72934
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4504965,59.13324,57.71274,5.243581,5.243581,0,0,0,5.243581,8.591391,0,8.881784E-16,0,0.4504965,5.519558,5.243581,0,0,7.327119,23.00457,0,5.069062,-5.069062,26.7057,68.47602,0.1356795,5.767939,0.3603972,0,23.45507
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,56.01561,56.01561,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.95941,17.93551,0,6.641946,-6.641946,19.70448,50.5242,0.1356795,6.940834,0,0,17.93551
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,54.49228,54.49228,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,20.33935,11.29356,0,7.06469,-7.06469,12.25764,31.42978,0.1356795,7.382601,0,0,11.29356
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,52.93827,52.93827,8.079764,4.017428,0,-1,0,4.017428,0,0,4.062336,4.870313,0,4.228872,4.017428,0,0,28.18901,4.228872,0,4.228872,-4.228872,7.800015,20,0.1356795,8.887741,0,0,4.228872
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,51.55807,51.55807,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356795,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,50.49481,50.49481,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356795,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,49.60535,49.60535,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356795,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,48.82835,48.82835,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356795,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,48.05135,48.05135,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356795,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,47.44815,47.44815,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356795,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,46.92674,46.92674,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356795,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,46.54847,46.54847,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1358447,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1128537,46.5384,46.21109,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.00278,0,0,0,0.1128537,0,0,8.8,8.36,24.52775,7.524,8.472854,0,8.472854,23.76906,60.94619,0.1359742,1.128252,0.09028298,12,7.636854
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.317815,49.76646,45.86348,5.183517,5.183517,12,0,3.372,5.183517,25.42319,0,0,0,1.317815,0,0,6.816483,6.475659,16.0549,15.14957,7.793474,0,7.793474,31.1626,79.90395,0.1361776,5.701868,1.054252,12,16.46738
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.447875,57.38336,46.64048,1.416799,1.416799,6.483694,0,1.976375,1.416799,243.3567,0,0,0,3.447875,0,0,5.066895,4.81355,8.261425,22.16369,8.261425,0,8.261425,39.00008,100,0.1361531,1.558479,2.7583,12,25.61157
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.654715,67.73626,48.79768,2.322705,2.322705,0,-1,0,2.322705,243.4539,3.209763,0,0,5.654715,2.444952,2.322705,0,0,0,29.59898,0,0,0,39.00008,100,0.1361531,2.554975,4.523772,0,35.25369
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.571197,69.96786,51.006,0,0,0,0,0,0,0,5.571197,0,0,5.571197,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361531,0,4.456957,0,35.17017
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.399397,67.88229,53.13253,0,0,0,0,0,0,0,4.399397,0,0,4.399397,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1361531,0,3.519518,0,33.99837
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,3.942204,68.51591,55.23861,4.774202,4.774202,0,0,0,4.774202,82.57304,0,0,0,3.942204,5.025476,4.774202,0,0,0,29.59898,0,1.083272,-1.083272,37.85821,97.07214,0.1361531,5.251623,3.153763,0,33.54118
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.857889,70.55154,57.36513,0,0,0,0,0,0,0,2.654253,0,0,3.857889,0,0,0,0,1.203636,28.51571,1.203636,0,1.203636,39.00008,100,0.1361255,0,3.086311,0,32.3736
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.072121,69.10567,58.71466,0.3299157,0.3299157,0,-1,0,0.3299157,931.1837,2.724842,0,0,3.072121,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1361255,0.3629073,2.457697,0,32.6711
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,2.996134,69.391,59.23607,2.726827,2.726827,0,0,0,2.726827,109.8762,0.1257897,0,0,2.996134,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1361255,2.99951,2.396908,0,32.59511
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.382372,64.44374,59.92105,6.548921,6.548921,0,0,0,6.548921,21.1084,0,8.881784E-16,0,1.382372,6.893601,6.548921,0,0,0,29.59898,0,5.511228,-5.511228,33.19073,85.10427,0.1361255,7.203813,1.105898,0,30.98135
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9550049,62.42921,59.34853,4.176889,4.176889,0,0,0,4.176889,22.86403,0,0,0,0.9550049,4.396725,4.176889,0,0,6.123587,24.08775,0,3.44172,-3.44172,29.56284,75.80201,0.1361255,4.594578,0.7640039,0,25.04276
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.396748,58.787,57.53894,8.378524,8.378524,12,0,3.372,8.378524,4.735297,0,0,0,0.396748,0,0,3.621476,3.440402,9.947721,20.64603,3.83715,0,3.83715,33.20308,85.13594,0.1362266,9.216376,0.3173984,12,21.04278
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,55.8418,55.8418,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,6.11057,24.09946,0,3.489308,-3.489308,29.52503,75.70505,0.1362266,3.646327,0,0,24.09946
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.987579,20.61016,0,0,0,29.52503,75.70505,0.1362266,0,0,0,20.61016
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,52.79514,52.79514,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.987579,20.61016,0,5.518192,-5.518192,23.70834,60.7905,0.1362266,5.766511,0,0,20.61016
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,51.41494,51.41494,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,16.1189,15.09196,0,1.209732,-1.209732,22.43317,57.52084,0.1362266,1.26417,0,0,15.09196
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,50.37213,50.37213,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.46305,13.88223,0,0.1614572,-0.1614572,22.26298,57.08446,0.1362266,0.1687227,0,0,13.88223
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,49.48267,49.48267,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.64245,13.72077,0,1.18309,-1.18309,21.0159,53.88681,0.1362266,1.236329,0,0,13.72077
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,48.70567,48.70567,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.95699,12.53768,0,0.7743139,-0.7743139,20.1997,51.79399,0.1362266,0.809158,0,0,12.53768
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,47.92867,47.92867,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.81734,11.76337,0,1.53359,-1.53359,18.58315,47.64901,0.1362266,1.602602,0,0,11.76337
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,47.35614,47.35614,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.52133,10.22978,0,2.701322,-2.701322,15.73571,40.34789,0.1362266,2.822882,0,0,10.22978
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,46.84495,46.84495,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.5228,7.528459,0,0.95517,-0.95517,14.72887,37.76626,0.1362266,0.9981527,0,0,7.528459
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,46.46668,46.46668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.5841,6.573289,0,0,0,14.72887,37.76626,0.1362266,0,0,0,6.573289
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09411184,46.39177,46.11907,0.2719402,0.2719402,0,0,0,0.2719402,34.60755,0,0,0,0.09411184,0.2862529,0.2719402,0,0,25.5841,6.573289,0,0.192141,-0.192141,14.52634,37.24694,0.1362266,0.2991343,0.07528948,0,6.6674
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.063886,48.88386,45.75102,3.401664,3.401664,0,0,0,3.401664,31.27546,0,0,0,1.063886,3.580699,3.401664,0,0,25.79759,6.381148,0,2.516813,-2.516813,11.87338,30.44451,0.1362266,3.741831,0.8511088,0,7.445034
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.10621,49.85736,46.57914,0.3846547,0.3846547,0,0,0,0.3846547,287.5852,0,0,0,1.10621,0.4048997,0.3846547,0,0,28.59405,3.864335,0.7013101,0,0.7013101,12.5387,32.15046,0.1362106,0.4231201,0.8849678,0,4.970544
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.640298,53.67003,48.68522,7.692783,5.829021,0,-1,0,5.829021,28.1402,0,1.863762,3.879667,1.640298,6.135811,5.829021,0,0,27.89274,4.495513,0,4.495513,-4.495513,7.800015,20,0.1362106,8.462061,1.312238,0,6.135811
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.334603,58.20864,50.89354,4.640911,4.640911,12,0,3.372,4.640911,50.30484,0,0,0,2.334603,0,0,7.359089,6.991135,32.88775,0,9.325738,0,9.325738,16.64719,42.68501,0.1364218,5.105002,1.867682,12,2.334603
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.010073,56.1409,53.02007,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.010073,0,0,8.8,8.36,23.56202,8.393164,9.370073,0,9.370073,25.53642,65.47787,0.1364808,0,0.8080583,12,9.403236
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.385282,62.84288,55.12614,3.979629,3.979629,11.81666,0,3.325615,3.979629,59.93729,0,0,0,2.385282,0,0,7.837031,7.445179,14.19194,16.82623,9.830462,0,9.830462,34.86241,89.39062,0.1366708,4.377592,1.908225,12,19.21151
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.237989,64.58179,57.25267,5.714419,5.714419,0,0,0,5.714419,39.16389,0,8.881784E-16,0,2.237989,6.015178,5.714419,0,0,4.361482,25.67365,0,3.777189,-3.777189,30.88091,79.18166,0.1366708,6.285861,1.790391,0,27.91163
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.040881,72.62569,58.6022,0,0,0,-1,0,0,0,0,0,0,4.040881,0,0,0,0,8.558358,21.89646,4.040881,0,4.040881,34.71442,89.01116,0.1365785,0,3.232704,0,25.93734
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.033246,69.39435,59.11338,0.8248632,0.8248632,0,0,0,0.8248632,367.7271,0,0,0,3.033246,0.8682771,0.8248632,0,0,4.517478,25.53325,2.164969,0,2.164969,36.76829,94.27748,0.1365292,0.9073495,2.426597,0,28.56649
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6462299,61.94758,59.86994,0,0,0,0,0,0,0,0,0,0,0.6462299,0,0,0,0,2.352509,27.48172,0.6462299,0,0.6462299,37.38136,95.84945,0.1365144,0,0.5169839,0,28.12795
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.055999,62.64773,59.23607,0,0,0,0,0,0,0,0,0,0,1.055999,0,0,0,0,1.706279,28.06333,1.055999,0,1.055999,38.38317,98.41818,0.1364904,0,0.8447995,0,29.11933
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4510011,58.86642,57.44692,4.637885,4.637885,0,0,0,4.637885,9.724283,0,0,0,0.4510011,4.881984,4.637885,0,0,0.6502798,29.01373,0,4.430983,-4.430983,33.7125,86.44214,0.1364904,5.101674,0.3608009,0,29.46473
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,55.78046,55.78046,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,5.573595,24.58274,0,2.000741,-2.000741,31.60354,81.03455,0.1364904,2.090774,0,0,24.58274
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,54.2878,54.2878,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.796639,22.582,0,7.437908,-7.437908,23.76329,60.9314,0.1364904,7.772614,0,0,22.582
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,52.7338,52.7338,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,16.06098,15.14409,0,7.130833,-7.130833,16.24673,41.65821,0.1364904,7.451721,0,0,15.14409
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,51.3536,51.3536,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.98413,8.013262,0,0.735705,-0.735705,15.47123,39.66975,0.1364904,0.7688118,0,0,8.013262
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,50.29034,50.29034,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.80158,7.277556,0,2.044883,-2.044883,13.31574,34.14285,0.1364904,2.136903,0,0,7.277556
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,49.40088,49.40088,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,27.07367,5.232674,0,2.638526,-2.638526,10.53449,27.01145,0.1364904,2.75726,0,0,5.232674
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,48.62387,48.62387,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,30.00537,2.594147,0,0.5663975,-0.5663975,9.937451,25.48059,0.1364904,0.5918854,0,0,2.594147
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,47.84687,47.84687,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,30.6347,2.02775,0,0.4301034,-0.4301034,9.484083,24.31811,0.1364904,0.449458,0,0,2.02775
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,47.27435,47.27435,1.570857,1.517764,0,-1,0,1.517764,0,0,0.05309334,0.2101791,0,1.597646,1.517764,0,0,31.11259,1.597646,0,1.597646,-1.597646,7.800015,20,0.1364904,1.727943,0,0,1.597646
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,46.78361,46.78361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1364904,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,46.38489,46.38489,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366022,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03604488,46.17225,46.06795,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.596798,1.776357E-15,0,0,0.03604488,0,0,8.8,8.36,24.52775,7.524,8.396045,0,8.396045,23.6962,60.75935,0.1367023,0.4612108,0.0288359,12,7.560045
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6373026,47.55019,45.68968,3.955989,3.955989,11.82668,0,3.328149,3.955989,16.10982,0,0,0,0.6373026,0,0,7.870687,7.477152,16.13171,15.08044,8.114455,0,8.114455,31.39424,80.4979,0.136914,4.351588,0.509842,12,15.71774
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.065196,49.64974,46.49735,10.02593,10.02593,12,0,3.372,10.02593,10.62441,0,0,0,1.065196,0,0,1.974072,1.875368,8.017254,22.38345,2.940564,0,2.940564,34.18391,87.65087,0.1369866,11.02852,0.8521564,12,23.44864
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.686958,53.72157,48.5932,0.8404318,0.8404318,0,-1,0,0.8404318,200.7251,0,0,0,1.686958,0.884665,0.8404318,0,0,5.076689,25.02996,0.8022927,0,0.8022927,34.94503,89.60246,0.1369683,0.924475,1.349566,0,26.71692
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.27705,54.68847,50.78107,0,0,0,0,0,0,0,0,0,0,1.27705,0,0,0,0,4.274397,25.75202,1.27705,0,1.27705,36.15654,92.70891,0.1369393,0,1.02164,0,27.02907
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9287753,55.80136,52.93827,3.000972,3.000972,0,0,0,3.000972,30.94915,0,4.440892E-16,0,0.9287753,3.158918,3.000972,0,0,2.997347,26.90137,0,2.230142,-2.230142,33.80577,86.68128,0.1369393,3.301069,0.7430202,0,27.83014
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8081739,57.52397,55.00346,4.352451,4.352451,0,0,0,4.352451,18.56825,0,8.881784E-16,0,0.8081739,4.581528,4.352451,0,0,5.475283,24.67122,0,3.773354,-3.773354,29.8283,76.48268,0.1369393,4.787696,0.6465392,0,25.4794
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.784248,62.9048,57.12999,5.080203,5.080203,0,0,0,5.080203,35.12159,0,8.881784E-16,0,1.784248,5.347582,5.080203,0,0,9.667898,20.89787,0,3.563334,-3.563334,26.07222,66.85172,0.1369393,5.588223,1.427399,0,22.68212
