Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,48.97148,48.97148,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,25.16522,6.950276,0,2.499081,-2.499081,12.49199,32.03067,0.1378597,2.611539,0,0,6.950276
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,48.19448,48.19448,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.94198,4.451195,0,0.670687,-0.670687,11.78502,30.21794,0.1378597,0.7008678,0,0,4.451195
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,47.38681,47.38681,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.68719,3.780509,0,0.8381775,-0.8381775,10.9015,27.95252,0.1378597,0.8758955,0,0,3.780509
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,46.8654,46.8654,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.6185,2.942331,0,2.353868,-2.353868,8.42031,21.59049,0.1378597,2.459792,0,0,2.942331
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,46.40533,46.40533,0.9188207,0.5590397,0,-1,0,0.5590397,0,0,0.3597811,0.4516632,0,0.5884628,0.5590397,0,0,32.23391,0.5884628,0,0.5884628,-0.5884628,7.800015,20,0.1378597,1.010703,0,0,0.5884628
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,45.97594,45.97594,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1379464,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03210966,45.75167,45.65901,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.611503,1.776357E-15,0,0,0.03210966,0,0,8.8,8.36,24.52775,7.524,8.39211,0,8.39211,23.69246,60.74978,0.1381109,2.191781,0.02568772,12,7.556109
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8739391,47.868,45.3114,5.059277,5.059277,12,0,3.372,5.059277,17.27399,0,0,0,0.8739391,0,0,6.940723,6.593687,16.13564,15.0769,7.467626,0,7.467626,30.77687,78.9149,0.1382944,5.565205,0.6991513,12,15.95084
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.442337,53.56683,46.14974,3.935869,3.935869,9.850266,0,2.828117,3.935869,62.05331,0,0,0,2.442337,0,0,5.914396,5.618677,8.668017,21.79776,8.061014,0,8.061014,38.42422,98.52345,0.1384233,4.329456,1.95387,12,24.2401
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6643642,50.04301,48.0718,3.188916,3.188916,0,-1,0,3.188916,20.83355,0,0,0,0.6643642,3.356753,3.188916,0,0,0.6070038,29.05268,0,2.692389,-2.692389,35.5862,91.24648,0.1384233,3.507807,0.5314913,0,29.71704
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.157264,53.81052,50.29034,6.313618,6.313618,0,0,0,6.313618,18.32965,0,8.881784E-16,0,1.157264,6.645914,6.313618,0,0,3.598547,26.36028,0,5.488649,-5.488649,29.80065,76.41177,0.1384233,6.94498,0.9258114,0,27.51755
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.550287,67.75005,52.50888,3.834,3.834,0,0,0,3.834,118.6825,0,0,0,4.550287,4.035789,3.834,0,0,9.697046,20.87164,0.514497,0,0.514497,30.28875,77.6633,0.138412,4.2174,3.640229,0,25.42192
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.039753,76.08092,54.57407,7.615011,7.615011,10.60067,0,3.017969,7.615011,79.31379,0,0,0,6.039753,0,0,2.985656,2.836374,9.182549,21.33468,8.876126,0,8.876126,38.70938,99.25462,0.1385561,8.376512,4.831803,12,27.37444
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.688377,81.49287,56.66992,2.600367,2.600367,0,0,0,2.600367,257.209,3.644727,0,0,6.688377,2.737228,2.600367,0,0,0.3064226,29.3232,0.3064226,0,0.3064226,39.00008,100,0.1385494,2.860404,5.350702,0,36.01157
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.243493,76.69588,57.93766,0,0,0,-1,0,0,0,5.243493,0,0,5.243493,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385494,0,4.194794,0,34.84247
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.515209,70.36594,58.36705,3.051774,3.051774,0,0,0,3.051774,115.1858,0.302816,0,0,3.515209,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1385494,3.356951,2.812167,0,33.11419
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.278468,70.17628,59.00092,3.47183,3.47183,0,0,0,3.47183,94.43056,0,0,0,3.278468,3.654558,3.47183,0,0,0,29.59898,0,0.3760895,-0.3760895,38.60365,98.98351,0.1385494,3.819013,2.622775,0,32.87745
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.398586,63.01997,58.48974,7.654918,7.654918,6.723245,0,2.036981,7.654918,18.27042,0,0,0,1.398586,0.9807084,0.9316729,0,0,0.4178772,29.22289,0.4178772,0,0.4178772,39.00008,100,0.1385579,8.420409,1.118868,12,30.62147
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3635017,57.92941,56.79261,10.70994,10.70994,10.36462,0,2.958248,10.70994,3.394058,0,1.776357E-15,0,0.3635017,0.3635017,0.3453266,0,0,0,29.59898,0,0,0,39.00008,100,0.1385579,11.78094,0.2908013,12,29.96248
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,55.23861,55.23861,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1385579,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,53.79707,53.79707,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1385579,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,52.21239,52.21239,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1385579,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,50.8322,50.8322,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1385579,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,49.76893,49.76893,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1385579,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,48.91014,48.91014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1385579,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,48.13314,48.13314,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1385579,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,47.35614,47.35614,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1385579,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,46.84495,46.84495,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1385579,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,46.35422,46.35422,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385579,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,45.94527,45.94527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385579,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1187422,45.97148,45.62834,1.490082,1.490082,10.29008,0,2.939391,1.490082,7.96884,0,0,0,0.1187422,0,0,8.8,8.36,32.88775,0,8.478743,0,8.478743,15.84366,40.62468,0.1386965,1.63909,0.0949938,12,0.1187422
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.685391,50.30005,45.29095,4.350649,4.350649,12,0,3.372,4.350649,38.73883,0,0,0,1.685391,0,0,7.649351,7.266883,24.40901,7.630868,8.952274,0,8.952274,24.33653,62.40123,0.1389004,4.785714,1.348312,12,9.316258
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.881482,54.95108,46.11907,1.159818,1.159818,9.959818,0,2.855834,1.159818,248.4426,1.776357E-15,0,0,2.881482,0,0,8.8,8.36,15.45674,15.68791,11.24148,0,11.24148,35.00114,89.74632,0.1389628,1.2758,2.305185,12,18.5694
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.200832,65.17539,48.0718,6.823964,6.823964,0,-1,0,6.823964,76.21424,0,0,0,5.200832,7.18312,6.823964,0,0,4.215256,25.80525,0,1.982288,-1.982288,32.91162,84.3886,0.1389628,7.506361,4.160666,0,31.00608
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.149912,75.67226,50.29034,2.057364,2.057364,0,0,0,2.057364,347.5278,0,0,0,7.149912,2.165646,2.057364,0,0,6.417798,23.82296,4.984265,0,4.984265,37.64011,96.51291,0.1388535,2.2631,5.719929,0,30.97287
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.126046,78.27924,52.47821,0.05183367,0.05183367,0,0,0,0.05183367,13747.91,5.637952,0,0,7.126046,0.05456176,0.05183367,0,0,1.433532,28.3088,1.433532,0,1.433532,39.00008,100,0.138822,0.05701704,5.700837,0,35.43484
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.668108,78.7786,54.5434,6.641279,6.641279,0,0,0,6.641279,100.404,0,0,0,6.668108,6.99082,6.641279,0,0,0,29.59898,0,0.3227127,-0.3227127,38.65991,99.12778,0.138822,7.305407,5.334486,0,36.26709
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.457195,72.05262,56.64948,5.354944,5.354944,0,0,0,5.354944,83.23513,0,0,0,4.457195,5.636783,5.354944,0,0,0.3585696,29.27627,0,1.179588,-1.179588,37.41652,95.93959,0.138822,5.890438,3.565756,0,33.73346
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.261011,72.67989,57.88654,4.191469,4.191469,0,-1,0,4.191469,101.6591,0,0,0,4.261011,4.412073,4.191469,0,0,1.669223,28.09668,0,0.1510615,-0.1510615,37.25728,95.5313,0.138822,4.610616,3.408809,0,32.35769
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.569465,74.38155,58.31594,4.676342,4.676342,0,0,0,4.676342,97.71452,0,8.881784E-16,0,4.569465,4.922465,4.676342,0,0,1.83707,27.94562,0,0.3530001,-0.3530001,36.88519,94.57721,0.138822,5.143976,3.655572,0,32.51508
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.144873,73.41876,58.9498,2.784295,2.784295,0,0,0,2.784295,148.8661,0,0,0,4.144873,2.930837,2.784295,0,0,2.229292,27.59262,1.214036,0,1.214036,38.03692,97.53037,0.1387955,3.062725,3.315898,0,31.73749
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.300042,66.10367,58.48974,6.562121,6.562121,0,0,0,6.562121,35.05028,0,8.881784E-16,0,2.300042,6.907496,6.562121,0,0,1.015256,28.68525,0,4.607454,-4.607454,33.18024,85.07736,0.1387955,7.218333,1.840033,0,30.98529
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4237677,58.08866,56.76194,3.992244,3.992244,0,0,0,3.992244,10.61478,0,4.440892E-16,0,0.4237677,4.202362,3.992244,0,0,6.13465,24.07779,0,3.778594,-3.778594,29.19725,74.86459,0.1387955,4.391469,0.3390142,0,24.50156
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,55.20794,55.20794,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,10.33309,20.2992,0,5.810535,-5.810535,23.07241,59.1599,0.1387955,6.07201,0,0,20.2992
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,53.79707,53.79707,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,16.78924,14.48866,0,3.802415,-3.802415,19.06431,48.88275,0.1387955,3.973523,0,0,14.48866
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,52.21239,52.21239,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,21.01414,10.68625,0,2.93829,-2.93829,15.96708,40.94115,0.1387955,3.070513,0,0,10.68625
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,50.81174,50.81174,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,24.27891,7.747959,0,2.223833,-2.223833,13.62296,34.93058,0.1387955,2.323906,0,0,7.747959
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,49.76893,49.76893,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,26.74984,5.524126,0,0.04770406,-0.04770406,13.57267,34.80165,0.1387955,0.04985074,0,0,5.524126
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,48.94081,48.94081,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,26.80284,5.476421,0,0.6585521,-0.6585521,12.8785,33.02172,0.1387955,0.6881869,0,0,5.476421
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,48.13314,48.13314,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,27.53456,4.81787,0,1.913381,-1.913381,10.86162,27.85024,0.1387955,1.999483,0,0,4.81787
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,47.32547,47.32547,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,29.66054,2.904488,0,1.417922,-1.417922,9.366994,24.01788,0.1387955,1.481729,0,0,2.904488
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,46.84495,46.84495,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,31.23601,1.486566,0,0.4906013,-0.4906013,8.849854,22.69189,0.1387955,0.5126784,0,0,1.486566
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,46.35422,46.35422,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,31.78113,0.9959645,0,0.5766155,-0.5766155,8.242048,21.13342,0.1387955,0.6025631,0,0,0.9959645
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,45.89415,45.89415,0.3778872,0.3778872,9.177887,0,2.658005,0.3778872,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.42181,0.419349,8.36,0,8.36,16.17304,41.46925,0.1388863,0.4156759,0,12,0.419349
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,45.60789,45.60789,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,24.06181,7.943349,8.36,0,8.36,24.10403,61.80509,0.1390164,1.40033,0,12,7.943349
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3770553,46.35258,45.26028,7.932763,7.932763,12,0,3.372,7.932763,4.753139,0,0,0,0.3770553,0,0,4.067237,3.863875,15.70181,15.46735,4.24093,0,4.24093,28.12733,72.12122,0.1391194,8.72604,0.3016442,12,15.8444
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.126047,49.4158,46.0884,6.352427,6.352427,12,0,3.372,6.352427,17.72625,0,0,0,1.126047,0,0,5.647573,5.365194,11.46088,19.28419,6.491241,0,6.491241,34.28547,87.91127,0.1392742,6.987669,0.9008375,12,20.41023
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.003165,51.0162,48.02068,4.086692,4.086692,0,-1,0,4.086692,24.54712,0,8.881784E-16,0,1.003165,4.301781,4.086692,0,0,4.969639,25.1263,0,3.298616,-3.298616,30.80842,78.99579,0.1392742,4.495361,0.802532,0,26.12947
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.397727,54.50024,50.229,2.220344,2.220344,0,0,0,2.220344,62.9509,0,0,0,1.397727,2.337204,2.220344,0,0,8.634768,21.82769,0,0.9394775,-0.9394775,29.81812,76.45657,0.1392742,2.442378,1.118181,0,23.22541
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.741225,57.82792,52.3862,2.17242,2.17242,0,0,0,2.17242,80.15137,0,4.440892E-16,0,1.741225,2.286758,2.17242,0,0,9.678632,20.88821,0,0.5455334,-0.5455334,29.24308,74.9821,0.1392742,2.389662,1.39298,0,22.62943
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.410452,58.902,54.46161,5.319354,5.319354,0,0,0,5.319354,26.51547,0,0,0,1.410452,5.59932,5.319354,0,0,10.28478,20.34268,0,4.188869,-4.188869,24.82763,63.66045,0.1392742,5.85129,1.128361,0,21.75313
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.123038,63.48753,56.58813,1.860239,1.860239,0,0,0,1.860239,114.1271,0,0,0,2.123038,1.958146,1.860239,0,0,14.93908,16.15381,0.1648913,0,0.1648913,24.98405,64.06155,0.1392705,2.046263,1.69843,0,18.27685
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.699607,63.34295,57.8252,0.8525555,0.8525555,0,-1,0,0.8525555,199.3544,0,0,0,1.699607,0.8974268,0.8525555,0,0,14.77419,16.30221,0.8021802,0,0.8021802,25.74507,66.01286,0.139253,0.9378111,1.359686,0,18.00182
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.780005,64.06261,58.25459,0.329497,0.329497,0,0,0,0.329497,540.2189,0,0,0,1.780005,0.346839,0.329497,0,0,13.97201,17.02417,1.433166,0,1.433166,27.10469,69.49906,0.1392217,0.3624467,1.424004,0,18.80418
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.7867295,61.41877,58.89869,6.724793,6.724793,0,0,0,6.724793,11.69894,0,8.881784E-16,0,0.7867295,7.07873,6.724793,0,0,12.53884,18.31402,0,6.292001,-6.292001,20.47234,52.49307,0.1392217,7.397273,0.6293836,0,19.10075
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.985554,61.52639,58.36705,5.29954,5.29954,0,0,0,5.29954,18.59697,0,8.881784E-16,0,0.985554,5.578463,5.29954,0,0,19.52995,12.02202,0,4.592909,-4.592909,15.63099,40.07937,0.1392217,5.829494,0.7884433,0,13.00758
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4209827,57.98701,56.66992,10.44932,10.44932,12,0,3.372,10.44932,4.028805,0,0,0,0.4209827,0,0,1.550682,1.473148,24.63318,7.429112,1.894131,0,1.894131,17.42792,44.68688,0.1392663,11.49425,0.3367861,12,7.850095
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,55.12614,55.12614,6.342404,6.342404,0,-1,0,6.342404,0,0,8.881784E-16,0,0,6.676215,6.342404,0,0,22.73905,9.133829,0,6.676215,-6.676215,10.39057,26.64243,0.1392663,6.976644,0,0,9.133829
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,53.71527,53.71527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.15707,2.457615,0,0,0,10.39057,26.64243,0.1392663,0,0,0,2.457615
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,52.16127,52.16127,1.997562,1.997562,0,-1,0,1.997562,0,0,2.220446E-16,0,0,2.102697,1.997562,0,0,30.15707,2.457615,0,2.102697,-2.102697,8.174132,20.95927,0.1392663,2.197318,0,0,2.457615
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,50.78107,50.78107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.4934,0.3549183,0,0,0,8.174132,20.95927,0.1392663,0,0,0,0.3549183
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,49.74848,49.74848,1.067551,0.3371724,0,-1,0,0.3371724,0,0,0.7303783,0.8371333,0,0.3549183,0.3371724,0,0,32.4934,0.3549183,0,0.3549183,-0.3549183,7.800015,20,0.1392663,1.174306,0,0,0.3549183
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,48.87947,48.87947,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392663,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,48.10247,48.10247,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392663,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,47.30502,47.30502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392663,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,46.81428,46.81428,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392663,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,46.32355,46.32355,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392663,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,45.89415,45.89415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392663,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,45.60789,45.60789,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1393723,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6431963,47.13295,45.26028,1.430661,1.430661,10.23066,0,2.924357,1.430661,44.95799,0,0,0,0.6431963,0,0,8.8,8.36,24.52775,7.524,9.003197,0,9.003197,24.27219,62.23626,0.1394941,1.573727,0.514557,12,8.167196
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.414379,50.27077,46.06795,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,549.1947,0,0,0,1.414379,0,0,8.8,8.36,15.52456,15.62688,9.77438,0,9.77438,33.54498,86.0126,0.1395471,0.2832907,1.131503,12,17.04126
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.348098,58.50173,47.99001,4.70818,4.70818,0,-1,0,4.70818,71.11235,0,0,0,3.348098,4.95598,4.70818,0,0,5.750178,24.42382,0,1.607882,-1.607882,31.85012,81.66682,0.1395471,5.178998,2.678478,0,27.77192
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.46135,68.58018,50.17788,4.474065,4.474065,0,0,0,4.474065,122.0669,0,0,0,5.46135,4.709542,4.474065,0,0,7.536713,22.81594,0.7518082,0,0.7518082,32.56335,83.49561,0.1395307,4.921471,4.36908,0,28.27729
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.073232,62.29032,52.3862,0,0,0,0,0,0,0,0,0,0,3.073232,0,0,0,0,6.784905,23.49256,3.073232,0,3.073232,35.47887,90.9713,0.1394637,0,2.458586,0,26.5658
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.36041,69.22253,54.46161,8.107685,8.107685,7.491385,0,2.231321,8.107685,53.78119,0,0,0,4.36041,0.6487368,0.6163,0,0,3.711673,26.25847,3.711673,0,3.711673,39.00008,100,0.1395377,8.918454,3.488328,12,30.61888
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.643635,65.25637,56.55746,0,0,0,0,0,0,0,2.643635,0,0,2.643635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395377,0,2.114908,0,32.24261
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.934426,64.07635,57.76386,0,0,0,-1,0,0,0,1.934426,0,0,1.934426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395377,0,1.547541,0,31.5334
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.568161,70.38477,58.20348,6.208212,6.208212,0,0,0,6.208212,57.47486,0,8.881784E-16,0,3.568161,6.53496,6.208212,0,0,0,29.59898,0,2.966799,-2.966799,35.8728,91.98135,0.1395377,6.829033,2.854529,0,33.16714
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.342094,66.60816,58.82712,5.449512,5.449512,0,0,0,5.449512,42.97805,0,0,0,2.342094,5.736329,5.449512,0,0,3.296443,26.63218,0,3.394234,-3.394234,32.29496,82.80743,0.1395377,5.994463,1.873675,0,28.97427
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5450212,60.07633,58.34661,0,0,0,0,0,0,0,0,0,0,0.5450212,0,0,0,0,7.067814,23.23795,0.5450212,0,0.5450212,32.81201,84.1332,0.1395258,0,0.4360169,0,23.78297
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1598507,57.11596,56.6188,3.608014,3.608014,0,0,0,3.608014,4.430436,0,0,0,0.1598507,3.79791,3.608014,0,0,6.522793,23.72846,0,3.638059,-3.638059,28.97716,74.30027,0.1395258,3.968816,0.1278806,0,23.88832
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,55.09547,55.09547,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.56508,20.0904,0,6.857679,-6.857679,21.74853,55.76536,0.1395258,7.166275,0,0,20.0904
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,53.6846,53.6846,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,18.18472,13.23273,0,0.1737047,-0.1737047,21.56543,55.29587,0.1395258,0.1815214,0,0,13.23273
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,52.09993,52.09993,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.37773,13.05902,0,3.184053,-3.184053,18.20915,46.69003,0.1395258,3.327336,0,0,13.05902
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,50.68906,50.68906,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.91557,9.874968,0,0.3189567,-0.3189567,17.87294,45.82795,0.1395258,0.3333097,0,0,9.874968
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,49.65647,49.65647,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,22.26996,9.556011,0,1.51353,-1.51353,16.27753,41.73719,0.1395258,1.581639,0,0,9.556011
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,48.82835,48.82835,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.95166,8.042481,0,0.6855364,-0.6855364,15.55492,39.88432,0.1395258,0.7163855,0,0,8.042481
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,48.05135,48.05135,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.71337,7.356945,0,0.02981441,-0.02981441,15.52349,39.80374,0.1395258,0.03115605,0,0,7.356945
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,47.27435,47.27435,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.7465,7.327131,0,1.69479,-1.69479,13.73702,35.22307,0.1395258,1.771055,0,0,7.327131
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,46.78361,46.78361,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.6296,5.632341,0,0.5986133,-0.5986133,13.10603,33.60514,0.1395258,0.6255509,0,0,5.632341
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,46.29287,46.29287,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,27.29472,5.033728,0,0.7818226,-0.7818226,12.28192,31.49203,0.1395258,0.8170046,0,0,5.033728
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,45.86348,45.86348,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,28.16341,4.251905,0,1.355981,-1.355981,10.85259,27.82709,0.1395258,1.417,0,0,4.251905
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,45.57722,45.57722,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.67006,2.895925,0,1.2371,-1.2371,9.54857,24.48346,0.1395258,1.29277,0,0,2.895925
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.55112,49.85697,45.26028,0.7996253,0.7996253,0,0,0,0.7996253,193.9809,0,0,0,1.55112,0.8417108,0.7996253,0,0,31.04461,1.658824,0.7094095,0,0.7094095,10.22157,26.20911,0.1395104,0.8795878,1.240896,0,3.209944
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.106566,55.63361,46.06795,4.316446,4.316446,12,0,3.372,4.316446,71.97044,0,0,0,3.106566,0,0,7.683554,7.299376,30.33521,2.297292,10.40594,0,10.40594,20.09352,51.52174,0.1396784,4.748091,2.485253,12,5.403858
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.670459,66.82756,47.95934,2.407291,2.407291,0,-1,0,2.407291,235.5535,0,0,0,5.670459,2.53399,2.407291,0,0,19.92926,11.66264,3.136469,0,3.136469,23.06903,59.15125,0.1396102,2.64802,4.536367,0,17.3331
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.417991,68.37666,50.14721,0.2420426,0.2420426,0,0,0,0.2420426,2238.445,0,0,0,5.417991,0.2547817,0.2420426,0,0,16.7928,14.48546,5.163209,0,5.163209,27.96728,71.71084,0.139498,0.2662469,4.334393,0,19.90345
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.56815,80.16696,52.36575,6.563366,6.563366,0,0,0,6.563366,115.309,0,0,0,7.56815,6.908806,6.563366,0,0,11.62959,19.13235,0.6593433,0,0.6593433,28.59279,73.3147,0.1394836,7.219703,6.05452,0,26.7005
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.022462,85.04922,54.43093,1.676179,1.676179,0,0,0,1.676179,478.6161,0,0,0,8.022462,1.764399,1.676179,0,0,10.97024,19.72576,6.258063,0,6.258063,34.52971,88.53754,0.1393479,1.843797,6.41797,0,27.74822
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,6.824305,81.94315,56.52679,2.619178,2.619178,0,0,0,2.619178,260.5514,0,0,0,6.824305,2.75703,2.619178,0,0,4.71218,25.35802,4.067275,0,4.067275,38.38827,98.43126,0.1392598,2.881096,5.459444,0,32.18232
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,6.820797,83.43504,57.73319,4.01332,4.01332,0,-1,0,4.01332,169.9539,1.951344,0,0,6.820797,4.224548,4.01332,0,0,0.6449051,29.01856,0.6449051,0,0.6449051,39.00008,100,0.1392459,4.414653,5.456637,0,35.83936
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.214293,76.8123,58.14213,0.8852245,0.8852245,0,0,0,0.8852245,589.0363,4.282477,0,0,5.214293,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1392459,0.9737469,4.171434,0,34.81327
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.368072,74.10159,58.776,9.138567,9.138567,4.988898,0,1.598191,9.138567,47.79822,0,0,0,4.368072,4.368072,4.149669,0,0,0,29.59898,0,0,0,39.00008,100,0.1392459,10.05242,3.494458,12,33.96705
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.590569,66.87769,58.25459,3.177475,3.177475,0,0,0,3.177475,81.52915,0,0,0,2.590569,3.344711,3.177475,0,0,0,29.59898,0,0.7541422,-0.7541422,38.20514,97.96171,0.1392459,3.495223,2.072455,0,32.18955
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4139647,57.82046,56.52679,8.138322,8.138322,8.541095,0,2.496897,8.138322,5.08661,0,0,0,0.4139647,0,0,0.4027725,0.3826338,0.8379357,28.84484,0.7965986,0,0.7965986,38.96086,99.89944,0.1392634,8.952154,0.3311718,12,29.2588
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,55.00346,55.00346,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.04133717,29.56178,0,3.851361,-3.851361,34.90117,89.49001,0.1392634,4.024672,0,0,29.56178
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,53.60281,53.60281,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.320627,25.71041,0,3.733171,-3.733171,30.96606,79.4,0.1392634,3.901164,0,0,25.71041
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,52.04881,52.04881,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.468595,21.97724,0,3.185691,-3.185691,27.60805,70.78973,0.1392634,3.329047,0,0,21.97724
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,50.63794,50.63794,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,12.00825,18.79155,0,0.6298365,-0.6298365,26.94415,69.08741,0.1392634,0.6581792,0,0,18.79155
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,49.6258,49.6258,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.70807,18.16171,0,0.5068645,-0.5068645,26.40986,67.71746,0.1392634,0.5296734,0,0,18.16171
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,48.79768,48.79768,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.27125,17.65485,0,1.196074,-1.196074,25.14909,64.48472,0.1392634,1.249898,0,0,17.65485
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,47.99001,47.99001,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.60022,16.45878,0,0.6150041,-0.6150041,24.50082,62.82248,0.1392634,0.6426793,0,0,16.45878
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,47.24368,47.24368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.28356,15.84377,0,0,0,24.50082,62.82248,0.1392634,0,0,0,15.84377
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,46.75294,46.75294,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.28356,15.84377,0,0.8832204,-0.8832204,23.56982,60.43532,0.1392634,0.9229653,0,0,15.84377
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,46.29287,46.29287,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.26492,14.96055,0,1.518037,-1.518037,21.96967,56.33237,0.1392634,1.586349,0,0,14.96055
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,45.83281,45.83281,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.95163,13.44251,0,1.000845,-1.000845,20.91469,53.62729,0.1392634,1.045883,0,0,13.44251
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,45.54655,45.54655,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.06368,12.44167,0,0.2111695,-0.2111695,20.69209,53.05655,0.1392634,0.2206721,0,0,12.44167
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.84227,50.72006,45.22961,0,0,0,0,0,0,0,0,0,0,1.84227,0,0,0,0,19.29831,12.2305,1.84227,0,1.84227,22.43983,57.5379,0.1392236,0,1.473816,0,14.07277
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.135537,59.07198,46.03728,5.131596,5.131596,0,0,0,5.131596,80.58969,0,8.881784E-16,0,4.135537,5.40168,5.131596,0,0,17.45604,13.88854,0,1.266142,-1.266142,21.10519,54.11577,0.1392236,5.644755,3.30843,0,18.02408
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.728441,67.01541,47.92867,7.254216,7.254216,0,-1,0,7.254216,78.96706,0,0,0,5.728441,7.636017,7.254216,0,0,18.86286,12.6224,0,1.907576,-1.907576,19.09443,48.95998,0.1392236,7.979638,4.582753,0,18.35084
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.624229,73.20365,50.11654,4.863672,4.863672,0,0,0,4.863672,136.1981,0,0,0,6.624229,5.119655,4.863672,0,0,20.98239,10.71482,1.504574,0,1.504574,20.5218,52.61988,0.1391911,5.350039,5.299383,0,17.33905
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.409898,74.97072,52.33508,2.514713,2.514713,0,0,0,2.514713,254.8958,0,0,0,6.409898,2.647066,2.514713,0,0,19.47782,12.06894,3.762832,0,3.762832,24.09153,61.77303,0.1391098,2.766184,5.127919,0,18.47884
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.078144,80.46043,54.40026,7.744381,7.744381,12,0,3.372,7.744381,91.39715,0,0,0,7.078144,0,0,4.255619,4.042838,15.71499,15.45549,11.12098,0,11.12098,34.64182,88.825,0.1392621,8.518819,5.662515,12,22.53363
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.702762,81.35628,56.50634,1.008555,1.008555,0,0,0,1.008555,664.5909,1.04712,0,0,6.702762,1.061636,1.008555,0,0,4.594006,25.46437,4.594006,0,4.594006,39.00008,100,0.139163,1.10941,5.36221,0,32.16713
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.341413,85.92892,57.71274,1.674331,1.674331,0,-1,0,1.674331,438.4686,5.57896,0,0,7.341413,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.139163,1.841764,5.873131,0,36.94039
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.552367,74.08123,58.11146,3.784362,3.784362,0,0,0,3.784362,120.2942,0.5688277,0,0,4.552367,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.139163,4.162799,3.641894,0,34.15134
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.161676,69.46726,58.74533,2.956823,2.956823,0,0,0,2.956823,106.9282,0.04923109,0,0,3.161676,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.139163,3.252505,2.529341,0,32.76065
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.199193,65.50375,58.25459,8.622526,8.622526,6.533293,0,1.988923,8.622526,25.50521,4.440892E-16,0,0,2.199193,2.199193,2.089233,0,0,0,29.59898,0,0,0,39.00008,100,0.139163,9.484778,1.759354,12,31.79817
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.403385,57.78711,56.52679,0,0,0,0,0,0,0,0.403385,0,0,0.403385,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139163,0,0.322708,0,30.00236
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,55.00346,55.00346,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.139163,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,53.62326,53.62326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.139163,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,52.04881,52.04881,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.139163,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,50.63794,50.63794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.139163,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,49.60535,49.60535,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.139163,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,48.79768,48.79768,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.139163,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,48.02068,48.02068,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.139163,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,47.24368,47.24368,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.139163,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,46.78361,46.78361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.139163,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,46.29287,46.29287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.139163,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,45.83281,45.83281,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.139163,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,45.54655,45.54655,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.139163,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5849029,46.89933,45.19894,3.881296,3.881296,0,0,0,3.881296,15.06979,0,4.440892E-16,0,0.5849029,4.085575,3.881296,0,0,14.16852,16.84731,0,3.500672,-3.500672,21.86861,56.07323,0.139163,4.269426,0.4679224,0,17.43221
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9737001,48.90495,46.03728,1.258783,1.258783,0,0,0,1.258783,77.35252,0,0,0,0.9737001,1.325034,1.258783,0,0,18.05816,13.34664,0,0.3513343,-0.3513343,21.49827,55.12365,0.139163,1.384661,0.77896,0,14.32034
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.091886,54.29181,47.90822,0,0,0,-1,0,0,0,0,0,0,2.091886,0,0,0,0,18.44853,12.9953,2.091886,0,2.091886,23.4828,60.2122,0.139118,0,1.673508,0,15.08719
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.375024,60.88792,50.11654,0,0,0,0,0,0,0,0,0,0,3.375024,0,0,0,0,16.35664,14.878,3.375024,0,3.375024,26.68463,68.422,0.1390453,0,2.700019,0,18.25302
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.246541,66.39066,52.30441,1.470806,1.470806,0,0,0,1.470806,288.7221,0,0,0,4.246541,1.548216,1.470806,0,0,12.98162,17.91552,2.698325,0,2.698325,29.24449,74.98572,0.1389873,1.617886,3.397233,0,22.16206
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.835452,67.16248,54.36959,0,0,0,0,0,0,0,0,0,0,3.835452,0,0,0,0,10.28329,20.34401,3.835452,0,3.835452,32.88312,84.31552,0.138905,0,3.068362,0,24.17946
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.582524,68.54402,56.47567,0,0,0,0,0,0,0,0,0,0,3.582524,0,0,0,0,6.447843,23.79592,3.582524,0,3.582524,36.2818,93.03007,0.1388281,0,2.866019,0,27.37844
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.831007,63.63874,57.68207,1.903316,1.903316,0,-1,0,1.903316,96.20088,0,0,0,1.831007,2.00349,1.903316,0,0,2.865318,27.02019,0,0.1724838,-0.1724838,36.09998,92.56388,0.1388281,2.093648,1.464805,0,28.8512
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.402488,66.06218,58.11146,4.057983,4.057983,0,0,0,4.057983,59.20398,0,0,0,2.402488,4.271562,4.057983,0,0,3.056967,26.84771,0,1.869074,-1.869074,34.12981,87.51215,0.1388281,4.463782,1.92199,0,29.2502
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8086069,61.30275,58.71466,7.652782,7.652782,11.76163,0,3.311694,7.652782,10.56618,0,0,0,0.8086069,0,0,4.108853,3.90341,5.133716,24.97863,4.712018,0,4.712018,38.60002,98.97421,0.1389387,8.41806,0.6468855,12,25.78724
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.267258,62.28739,58.20348,3.044987,3.044987,0,0,0,3.044987,41.61786,0,4.440892E-16,0,1.267258,3.205249,3.044987,0,0,0.4216981,29.21945,0,1.937991,-1.937991,36.5572,93.73622,0.1389387,3.349485,1.013807,0,30.48671
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3123931,57.44946,56.47567,3.806901,3.806901,0,0,0,3.806901,8.205968,0,4.440892E-16,0,0.3123931,4.007265,3.806901,0,0,2.575021,27.28146,0,3.694871,-3.694871,32.66246,83.74973,0.1389387,4.187592,0.2499145,0,27.59385
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,54.95234,54.95234,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.680434,23.58659,0,1.142823,-1.142823,31.45782,80.66092,0.1389387,1.19425,0,0,23.58659
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,53.57214,53.57214,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.950238,22.44376,0,0.9124895,-0.9124895,30.49597,78.19464,0.1389387,0.9535515,0,0,22.44376
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,52.01814,52.01814,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.964115,21.53127,0,5.185517,-5.185517,25.02996,64.17925,0.1389387,5.418865,0,0,21.53127
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,50.60727,50.60727,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.7258,16.34576,0,0.8203681,-0.8203681,24.16521,61.96196,0.1389387,0.8572847,0,0,16.34576
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,49.60535,49.60535,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.63732,15.52539,0,0.5381073,-0.5381073,23.598,60.50757,0.1389387,0.5623221,0,0,15.52539
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,48.76701,48.76701,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,16.23522,14.98728,0,1.802787,-1.802787,21.69769,55.635,0.1389387,1.883912,0,0,14.98728
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,47.99001,47.99001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.23831,13.18449,0,0,0,21.69769,55.635,0.1389387,0,0,0,13.18449
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,47.24368,47.24368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.23831,13.18449,0,0,0,21.69769,55.635,0.1389387,0,0,0,13.18449
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,46.75294,46.75294,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,18.23831,13.18449,0,1.494811,-1.494811,20.12202,51.59483,0.1389387,1.562077,0,0,13.18449
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,46.29287,46.29287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89922,11.68968,0,0,0,20.12202,51.59483,0.1389387,0,0,0,11.68968
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,45.83281,45.83281,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.89922,11.68968,0,0.04929806,-0.04929806,20.07006,51.46159,0.1389387,0.05151647,0,0,11.68968
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,45.54655,45.54655,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.95399,11.64039,0,2.130053,-2.130053,17.82479,45.70449,0.1389387,2.225905,0,0,11.64039
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.133377,48.52872,45.19894,4.561423,4.561423,0,0,0,4.561423,24.847,0,8.881784E-16,0,1.133377,4.801497,4.561423,0,0,22.32072,9.510334,0,3.668121,-3.668121,13.95825,35.79031,0.1389387,5.017565,0.9067013,0,10.64371
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.494041,56.88747,46.03728,1.374048,1.374048,0,0,0,1.374048,254.2882,0,0,0,3.494041,1.446366,1.374048,0,0,26.39641,5.842213,2.047675,0,2.047675,15.90084,40.77131,0.1388948,1.511452,2.795233,0,9.336254
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.126082,61.06178,47.87755,6.313205,6.313205,0,-1,0,6.313205,65.35638,0,0,0,4.126082,6.645479,6.313205,0,0,24.34873,7.685121,0,2.519397,-2.519397,13.24517,33.9619,0.1388948,6.944525,3.300866,0,11.8112
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.594765,68.9941,50.08587,5.102316,5.102316,0,0,0,5.102316,109.6515,0,0,0,5.594765,5.370859,5.102316,0,0,27.14806,5.165724,0.2239066,0,0.2239066,13.45758,34.50655,0.13889,5.612547,4.475812,0,10.76049
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.371611,70.68227,52.30441,1.465023,1.465023,0,0,0,1.465023,366.6572,0,0,0,5.371611,1.542129,1.465023,0,0,26.92415,5.367239,3.829481,0,3.829481,17.09055,43.82183,0.138808,1.611525,4.297288,0,10.73885
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,5.905823,75.27227,54.36959,4.241944,4.241944,0,0,0,4.241944,139.2244,0,0,0,5.905823,4.465205,4.241944,0,0,23.09467,8.813773,1.440619,0,1.440619,18.45724,47.32616,0.1387772,4.666139,4.724659,0,14.7196
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.738309,72.96017,56.47567,8.947614,8.947614,12,0,3.372,8.947614,52.95612,0,0,0,4.738309,0,0,3.052387,2.899767,21.65405,10.11033,7.638076,0,7.638076,25.70335,65.90591,0.1389409,9.842375,3.790647,12,14.84864
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.516145,77.54258,57.68207,5.727627,5.727627,0,-1,0,5.727627,96.30769,0,0,0,5.516145,6.029081,5.727627,0,0,14.01598,16.9846,0,0.5129361,-0.5129361,25.16267,64.51955,0.1389409,6.30039,4.412916,0,22.50074
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.491172,77.90607,58.08079,3.862216,3.862216,0,0,0,3.862216,142.1767,0,0,0,5.491172,4.065491,3.862216,0,0,14.58591,16.47166,1.425681,0,1.425681,26.51519,67.98753,0.1389105,4.248438,4.392938,0,21.96283
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.73368,71.5382,58.68399,4.253828,4.253828,0,0,0,4.253828,87.77225,0,0,0,3.73368,4.477713,4.253828,0,0,13.16023,17.75478,0,0.7440333,-0.7440333,25.73091,65.97656,0.1389105,4.67921,2.986944,0,21.48845
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.640642,63.53704,58.20348,0.3462127,0.3462127,0,0,0,0.3462127,473.8825,0,0,0,1.640642,0.3644345,0.3462127,0,0,13.98693,17.01074,1.276207,0,1.276207,26.94163,69.08096,0.1388832,0.380834,1.312513,0,18.65138
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.3969383,57.71524,56.47567,8.522131,8.522131,12,0,3.372,8.522131,4.657735,0,0,0,0.3969383,0,0,3.477869,3.303976,12.71072,18.15933,3.700914,0,3.700914,30.45262,78.0835,0.1389708,9.374344,0.3175506,12,18.55627
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,54.92167,54.92167,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.009809,21.49015,0,1.950629,-1.950629,28.39648,72.81134,0.1389708,2.038408,0,0,21.49015
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,53.57214,53.57214,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.17717,19.53952,0,1.969876,-1.969876,26.32005,67.48717,0.1389708,2.058521,0,0,19.53952
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,51.98747,51.98747,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.36593,17.56964,0,3.421262,-3.421262,22.71372,58.2402,0.1389708,3.575218,0,0,17.56964
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,50.5766,50.5766,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.16733,14.14838,0,1.311656,-1.311656,21.33112,54.69506,0.1389708,1.37068,0,0,14.14838
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,49.60535,49.60535,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.62472,12.83673,0,0.6463317,-0.6463317,20.64982,52.94815,0.1389708,0.6754166,0,0,12.83673
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,48.76701,48.76701,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.34287,12.1904,0,2.360736,-2.360736,18.16139,46.56757,0.1389708,2.466969,0,0,12.1904
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,47.99001,47.99001,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,21.96591,9.82966,0,2.072287,-2.072287,15.97701,40.96659,0.1389708,2.16554,0,0,9.82966
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,47.24368,47.24368,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.26845,7.757373,0,0.7628808,-0.7628808,15.17286,38.90469,0.1389708,0.7972105,0,0,7.757373
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,46.78361,46.78361,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.1161,6.994492,0,0.9601572,-0.9601572,14.16076,36.30958,0.1389708,1.003364,0,0,6.994492
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,46.29287,46.29287,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.18294,6.034335,0,2.199817,-2.199817,11.84195,30.36392,0.1389708,2.298809,0,0,6.034335
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,45.83281,45.83281,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.62718,3.834518,0,0.1829992,-0.1829992,11.64905,29.86931,0.1389708,0.1912342,0,0,3.834518
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,45.54655,45.54655,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,28.83051,3.651519,0,1.828064,-1.828064,9.722105,24.92842,0.1389708,1.910327,0,0,3.651519
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.84838,50.70713,45.19894,0,0,0,0,0,0,0,0,0,0,1.84838,0,0,0,0,30.86169,1.823454,1.84838,0,1.84838,11.47563,29.42464,0.1389313,0,1.478704,0,3.671834
