Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.350234,59.81913,46.03728,3.419594,3.419594,0,0,0,3.419594,127.2149,0,0,0,4.350234,3.599573,3.419594,0,0,29.01331,3.486996,0.7506608,0,0.7506608,12.18777,31.25063,0.1389153,3.761554,3.480187,0,7.83723
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.148942,64.72617,47.84687,0.8651915,0.8651915,0,-1,0,0.8651915,595.1217,0,0,0,5.148942,0.9107279,0.8651915,0,0,28.26265,4.162591,4.238214,0,4.238214,16.20849,41.56016,0.1388248,0.9517106,4.119153,0,9.311533
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.207359,75.6716,50.08587,7.888075,7.888075,12,0,3.372,7.888075,91.37032,0,0,0,7.207359,0,0,4.111925,3.906328,24.02444,7.976984,11.11369,0,11.11369,26.75187,68.59439,0.1389762,8.676883,5.765888,12,15.18434
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.774581,76.50511,52.30441,0,0,6.459126,0,1.970159,0,0,0,0,0,6.774581,0,0,6.459126,6.136169,12.91075,17.9793,12.91075,0,12.91075,39.00008,100,0.1388504,0,5.419665,12,24.75388
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.537929,82.58482,54.36959,0.7086366,0.7086366,0,0,0,0.7086366,1063.723,6.791995,0,0,7.537929,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1388504,0.7795002,6.030343,0,37.13691
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.708114,81.34286,56.47567,0.5157971,0.5157971,0,0,0,0.5157971,1300.533,6.16517,0,0,6.708114,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1388504,0.5673768,5.366491,0,36.30709
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.65407,78.13035,57.68207,6.096658,6.096658,0,-1,0,6.096658,92.74047,0,0,0,5.65407,6.417535,6.096658,0,0,0,29.59898,0,0.7634653,-0.7634653,38.19532,97.93651,0.1388504,6.706324,4.523256,0,35.25305
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.109263,76.305,58.08079,6.854773,6.854773,0,0,0,6.854773,74.53584,0,0,0,5.109263,7.215551,6.854773,0,0,0.8482948,28.83551,0,2.106287,-2.106287,35.97509,92.24364,0.1388504,7.54025,4.08741,0,33.94477
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.485163,70.60067,58.68399,1.861296,1.861296,0,0,0,1.861296,187.2439,0,0,0,3.485163,1.959259,1.861296,0,0,3.188614,26.72923,1.525904,0,1.525904,37.42269,95.95543,0.138818,2.047426,2.788131,0,30.21439
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.603944,63.38139,58.1728,0,0,0,0,0,0,0,0,0,0,1.603944,0,0,0,0,1.66271,28.10254,1.603944,0,1.603944,38.94433,99.85705,0.1387839,0,1.283155,0,29.70648
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3304918,57.47539,56.445,1.658331,1.658331,0,0,0,1.658331,19.92919,0,2.220446E-16,0,0.3304918,1.745611,1.658331,0,0,0.05876579,29.54609,0,1.41512,-1.41512,37.45266,96.03227,0.1387839,1.824164,0.2643935,0,29.87658
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,54.92167,54.92167,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.631121,28.13097,0,0.8844604,-0.8844604,36.52036,93.64175,0.1387839,0.9242611,0,0,28.13097
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,53.5108,53.5108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.613855,27.24651,0,0,0,36.52036,93.64175,0.1387839,0,0,0,27.24651
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,51.92613,51.92613,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.613855,27.24651,0,0.8902101,-0.8902101,35.58199,91.2357,0.1387839,0.9302695,0,0,27.24651
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,50.52548,50.52548,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.602977,26.3563,0,0.4807709,-0.4807709,35.07522,89.93627,0.1387839,0.5024056,0,0,26.3563
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,49.54401,49.54401,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.137167,25.87553,0,1.000231,-1.000231,34.02088,87.23286,0.1387839,1.045241,0,0,25.87553
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,48.73634,48.73634,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.248535,24.8753,0,1.927425,-1.927425,31.9892,82.02341,0.1387839,2.014159,0,0,24.8753
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,47.92867,47.92867,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.390119,22.94787,0,1.125255,-1.125255,30.80307,78.98208,0.1387839,1.175891,0,0,22.94787
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,47.21301,47.21301,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.640402,21.82262,0,0.2826608,-0.2826608,30.50512,78.21811,0.1387839,0.2953805,0,0,21.82262
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,46.72227,46.72227,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.954469,21.53996,0,1.292226,-1.292226,29.143,74.72548,0.1387839,1.350377,0,0,21.53996
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,46.2622,46.2622,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.39028,20.24773,0,0.5317823,-0.5317823,28.58245,73.28819,0.1387839,0.5557125,0,0,20.24773
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,45.80214,45.80214,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.98115,19.71595,0,1.024551,-1.024551,27.50248,70.51904,0.1387839,1.070656,0,0,19.71595
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,45.51587,45.51587,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.11954,18.6914,0,0.3827154,-0.3827154,27.09906,69.48463,0.1387839,0.3999376,0,0,18.6914
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.362496,49.1884,45.16827,5.030208,5.030208,0,0,0,5.030208,27.08628,0,8.881784E-16,0,1.362496,5.294956,5.030208,0,0,12.54478,18.30868,0,3.93246,-3.93246,22.95388,58.856,0.1387839,5.533229,1.089997,0,19.67118
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.343805,49.99245,46.00661,2.053768,2.053768,0,0,0,2.053768,65.43119,0,0,0,1.343805,2.161861,2.053768,0,0,16.91417,14.37622,0,0.8180562,-0.8180562,22.09158,56.64495,0.1387839,2.259145,1.075044,0,15.72003
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.355315,51.91805,47.84687,4.820055,4.820055,0,-1,0,4.820055,28.11824,0,8.881784E-16,0,1.355315,5.073743,4.820055,0,0,17.82313,13.55817,0,3.718428,-3.718428,18.17201,46.5948,0.1387839,5.302061,1.084252,0,14.91348
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.769926,65.84723,50.08587,4.00614,4.00614,0,0,0,4.00614,119.0654,0,0,0,4.769926,4.216989,4.00614,0,0,21.95471,9.839738,0.5529371,0,0.5529371,18.69657,47.93983,0.1387722,4.406754,3.815941,0,14.60966
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,4.906025,68.87012,52.30441,3.742953,3.742953,0,0,0,3.742953,131.0737,0,0,0,4.906025,3.93995,3.742953,0,0,21.40178,10.33738,0.9660747,0,0.9660747,19.61307,50.28983,0.1387516,4.117248,3.92482,0,15.24341
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.301117,72.78876,54.36959,2.502586,2.502586,0,0,0,2.502586,211.8256,0,0,0,5.301117,2.634301,2.502586,0,0,20.4357,11.20685,2.666816,0,2.666816,22.14303,56.7769,0.1386951,2.752845,4.240893,0,16.50797
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,6.805868,81.8321,56.50634,1.993487,1.993487,0,0,0,1.993487,341.4051,0,0,0,6.805868,2.098408,1.993487,0,0,17.76888,13.60698,4.70746,0,4.70746,26.60892,68.22787,0.1385953,2.192836,5.444694,0,20.41285
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.55837,66.1542,57.68207,1.178887,1.178887,0,-1,0,1.178887,217.0156,0,0,0,2.55837,1.240934,1.178887,0,0,13.06142,17.8437,1.317436,0,1.317436,27.85875,71.43256,0.1385674,1.296776,2.046696,0,20.40207
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.074032,61.52369,58.08079,12.29284,12.29284,12,0,3.372,12.29284,8.737055,0,0,0,1.074032,0.3082568,0.292844,0,0,11.74399,19.02939,0.7657756,0,0.7657756,28.58523,73.29532,0.1385824,13.52213,0.859226,12,20.10342
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.458325,63.42101,58.68399,10.54088,10.54088,12,0,3.372,10.54088,13.83494,-2.220446E-16,0,0,1.458325,0,0,1.459118,1.386162,10.97821,19.71859,2.844486,0,2.844486,31.28375,80.21458,0.1386443,11.59497,1.16666,12,21.17691
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.574497,63.28221,58.1728,1.962537,1.962537,0,0,0,1.962537,80.22764,0,0,0,1.574497,2.065829,1.962537,0,0,8.133726,22.27863,0,0.4913313,-0.4913313,30.76584,78.88661,0.1386443,2.158791,1.259598,0,23.85312
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3767287,57.6207,56.445,4.042882,4.042882,0,0,0,4.042882,9.318319,0,8.881784E-16,0,0.3767287,4.255666,4.042882,0,0,8.67965,21.78729,0,3.878937,-3.878937,26.67708,68.40263,0.1386443,4.447171,0.301383,0,22.16402
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,54.891,54.891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.98958,17.90836,0,0,0,26.67708,68.40263,0.1386443,0,0,0,17.90836
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,53.48013,53.48013,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,12.98958,17.90836,0,6.098258,-6.098258,20.24895,51.92028,0.1386443,6.37268,0,0,17.90836
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,51.90568,51.90568,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,19.76542,11.8101,0,8.8,-8.8,10.97294,28.13568,0.1386443,11.87164,0,0,11.8101
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,50.49481,50.49481,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,29.5432,3.010098,0,0.8754942,-0.8754942,10.05009,25.7694,0.1386443,0.9148915,0,0,3.010098
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,49.51334,49.51334,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,30.51597,2.134604,0,1.239664,-1.239664,8.743364,22.41884,0.1386443,1.295449,0,0,2.134604
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,48.70567,48.70567,2.231857,0.8501925,0,-1,0,0.8501925,0,0,1.381664,1.60485,0,0.8949395,0.8501925,0,0,31.89338,0.8949395,0,0.8949395,-0.8949395,7.800015,20,0.1386443,2.455042,0,0,0.8949395
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,47.92867,47.92867,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386443,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,47.21301,47.21301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386443,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,46.72227,46.72227,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386443,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,46.2622,46.2622,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386443,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,45.77147,45.77147,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386443,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,45.51587,45.51587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386443,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.036613,48.20742,45.16827,8.466057,8.466057,12,0,3.372,8.466057,12.24434,0,0,0,1.036613,0,0,3.533943,3.357246,32.88775,0,4.393859,0,4.393859,11.9684,30.68814,0.1387452,9.312662,0.8292903,12,1.036613
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.930895,51.83421,46.03728,2.315577,2.315577,11.11558,0,3.148241,2.315577,83.38721,0,0,0,1.930895,0,0,8.8,8.36,28.49389,3.954473,10.29089,0,10.29089,21.7312,55.72091,0.1388752,2.547134,1.544716,12,5.885368
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.049223,57.37796,47.87755,5.372186,5.372186,0,-1,0,5.372186,56.75944,0,0,0,3.049223,5.654933,5.372186,0,0,18.203,13.21628,0,2.60571,-2.60571,18.98454,48.6782,0.1388752,5.909405,2.439378,0,16.2655
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,4.978173,66.69638,50.14721,2.345599,2.345599,0,0,0,2.345599,212.2346,0,0,0,4.978173,2.469052,2.345599,0,0,21.09823,10.61057,2.509121,0,2.509121,21.3649,54.78168,0.1388222,2.580159,3.982539,0,15.58874
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.522872,67.4865,52.36575,7.186075,7.186075,0,0,0,7.186075,62.93939,0,8.881784E-16,0,4.522872,7.56429,7.186075,0,0,18.58911,12.86878,0,3.041418,-3.041418,18.15896,46.56135,0.1388222,7.904683,3.618298,0,17.39165
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.500713,69.72204,54.43093,3.377501,3.377501,0,0,0,3.377501,133.2557,0,0,0,4.500713,3.555265,3.377501,0,0,21.96846,9.82736,0.9454485,0,0.9454485,19.05589,48.86117,0.1388022,3.715251,3.60057,0,14.32807
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.281751,75.24793,56.55746,3.692028,3.692028,0,0,0,3.692028,143.0583,0,0,0,5.281751,3.886345,3.692028,0,0,21.02302,10.67826,1.395406,0,1.395406,20.37969,52.25552,0.1387727,4.061231,4.225401,0,15.96001
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,5.820691,78.90969,57.73319,7.756793,7.756793,0,-1,0,7.756793,75.03992,0,1.776357E-15,0.1724725,5.820691,8.165046,7.756793,0,0,19.62761,11.93413,0,2.344354,-2.344354,17.90853,45.9192,0.1387727,8.532473,4.656553,0,17.75482
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.285718,73.06347,58.14213,3.29095,3.29095,0,0,0,3.29095,130.2274,0,0,0,4.285718,3.464158,3.29095,0,0,22.23245,9.589774,0.8215609,0,0.8215609,18.68793,47.91766,0.1387554,3.620045,3.428575,0,13.87549
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.143878,65.79615,58.71466,0,0,0,0,0,0,0,0,0,0,2.143878,0,0,0,0,21.41089,10.32918,2.143878,0,2.143878,20.72179,53.13268,0.1387101,0,1.715103,0,12.47306
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.215272,62.11517,58.20348,3.67808,3.67808,0,0,0,3.67808,33.04093,0,4.440892E-16,0,1.215272,3.871663,3.67808,0,0,19.26701,12.25867,0,2.656391,-2.656391,17.92171,45.953,0.1387101,4.045888,0.9722175,0,13.47394
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3073772,57.40285,56.445,3.204356,3.204356,0,0,0,3.204356,9.592479,0,4.440892E-16,0,0.3073772,3.373007,3.204356,0,0,22.21856,9.602279,0,3.065629,-3.065629,14.69025,37.66723,0.1387101,3.524792,0.2459017,0,9.909656
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,54.891,54.891,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0.05785064,0,5.997768,5.697879,0,0,25.62481,6.536649,0,5.997768,-5.997768,8.368047,21.45649,0.1387101,6.267667,0,0,6.536649
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,53.44946,53.44946,5.462918,0.5119373,0,-1,0,0.5119373,0,0,4.95098,5.497272,0,0.5388814,0.5119373,0,0,32.289,0.5388814,0,0.5388814,-0.5388814,7.800015,20,0.1387101,6.00921,0,0,0.5388814
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,51.87501,51.87501,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387101,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,50.46414,50.46414,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387101,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,49.48267,49.48267,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387101,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,48.70567,48.70567,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387101,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,47.90822,47.90822,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387101,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,47.21301,47.21301,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387101,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,46.72227,46.72227,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387101,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,46.2622,46.2622,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1387101,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,45.77147,45.77147,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1387927,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,45.51587,45.51587,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1388641,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.370365,49.24374,45.19894,3.318552,3.318552,11.60089,0,3.271025,3.318552,41.29406,0,0,0,1.370365,0,0,8.282339,7.868222,16.16775,15.048,9.238586,0,9.238586,32.42649,83.14469,0.1390361,3.650407,1.096292,12,16.41837
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.206745,55.93121,46.03728,2.985746,2.985746,0,0,0,2.985746,107.4018,0,0,0,3.206745,3.14289,2.985746,0,0,6.929167,23.36273,0.06385446,0,0.06385446,32.48707,83.30002,0.1390347,3.28432,2.565396,0,26.56947
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.524377,66.17434,47.87755,0,0,0,-1,0,0,0,0,0,0,5.524377,0,0,0,0,6.865313,23.4202,5.524377,0,5.524377,37.72795,96.73815,0.1389184,0,4.419502,0,28.94457
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.536622,77.215,50.14721,5.319784,5.319784,0,0,0,5.319784,141.6716,0.5959133,0,0,7.536622,5.599773,5.319784,0,0,1.340935,28.39214,1.340935,0,1.340935,39.00008,100,0.1388902,5.851763,6.029297,0,35.92876
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.405744,84.26961,52.3862,0.3470508,0.3470508,0,0,0,0.3470508,2422.05,8.040427,0,0,8.405744,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1388902,0.3817559,6.724595,0,38.00472
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.423412,87.15702,54.46161,4.250724,4.250724,0,0,0,4.250724,198.1642,3.948966,0,0,8.423412,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1388902,4.675797,6.73873,0,38.02239
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.564426,90.80334,56.55746,1.888577,1.888577,0,0,0,1.888577,453.4856,6.57645,0,0,8.564426,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1388902,2.077435,6.851542,0,38.16341
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,7.827382,88.47035,57.76386,5.739717,5.739717,0,-1,0,5.739717,136.3723,1.785575,0,0,7.827382,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1388902,6.313688,6.261905,0,37.42636
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.750891,83.65542,58.1728,6.37427,6.37427,0,0,0,6.37427,105.9085,0.04113303,0,0,6.750891,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1388902,7.011697,5.400713,0,36.34987
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.677197,75.30334,58.74533,0.4553597,0.4553597,0,0,0,0.4553597,1027.144,4.197872,0,0,4.677197,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1388902,0.5008956,3.741758,0,34.27618
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.792573,64.07339,58.22392,7.103894,7.103894,0,0,0,7.103894,25.23367,0,0,0,1.792573,7.477783,7.103894,0,0,0,29.59898,0,5.68521,-5.68521,33.00734,84.63403,0.1388902,7.814283,1.434058,0,31.39155
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.2989289,57.40722,56.47567,9.719406,9.719406,12,0,3.372,9.719406,3.075588,0,0,0,0.2989289,0,0,2.280594,2.166564,6.3169,23.91377,2.465493,0,2.465493,35.34631,90.63139,0.1389475,10.69135,0.2391431,12,24.2127
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,54.92167,54.92167,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.851407,26.13271,0,7.201336,-7.201336,27.75544,71.16765,0.1389475,7.525396,0,0,26.13271
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,53.44946,53.44946,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.85289,18.93138,0,2.714365,-2.714365,24.89425,63.83127,0.1389475,2.836512,0,0,18.93138
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.86885,16.21701,0,0,0,24.89425,63.83127,0.1389475,0,0,0,16.21701
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,50.43347,50.43347,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.86885,16.21701,0,0.4212424,-0.4212424,24.45022,62.69274,0.1389475,0.4401983,0,0,16.21701
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,49.43155,49.43155,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.3369,15.79577,0,0.3666058,-0.3666058,24.06378,61.70188,0.1389475,0.3831031,0,0,15.79577
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,48.65455,48.65455,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.74424,15.42916,0,1.162097,-1.162097,22.83882,58.56097,0.1389475,1.214391,0,0,15.42916
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,47.87755,47.87755,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,17.03546,14.26707,0,0.9992467,-0.9992467,21.78552,55.86021,0.1389475,1.044213,0,0,14.26707
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,47.21301,47.21301,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,18.14573,13.26782,0,0.6079322,-0.6079322,21.14471,54.21709,0.1389475,0.6352892,0,0,13.26782
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.82121,12.65989,0,0,0,21.14471,54.21709,0.1389475,0,0,0,12.65989
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,46.2622,46.2622,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.82121,12.65989,0,2.2988,-2.2988,18.72156,48.0039,0.1389475,2.402246,0,0,12.65989
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,45.77147,45.77147,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.37543,10.36109,0,0.6593187,-0.6593187,18.02658,46.2219,0.1389475,0.688988,0,0,10.36109
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,45.54655,45.54655,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,22.10801,9.701767,0,1.142411,-1.142411,16.82237,43.13419,0.1389475,1.193819,0,0,9.701767
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.018602,48.18485,45.19894,3.239932,3.239932,0,0,0,3.239932,31.43898,0,4.440892E-16,0,1.018602,3.410455,3.239932,0,0,23.37736,8.559357,0,2.391853,-2.391853,14.30114,36.6695,0.1389475,3.563925,0.8148813,0,9.577958
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.509799,50.58398,46.0884,0.5631537,0.5631537,0,0,0,0.5631537,268.0971,0,0,0,1.509799,0.5927933,0.5631537,0,0,26.03497,6.167503,0.9170054,0,0.9170054,15.17108,38.90014,0.1389282,0.619469,1.207839,0,7.677302
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.180017,57.86977,47.92867,0,0,0,-1,0,0,0,0,0,0,3.180017,0,0,0,0,25.11797,6.992808,3.180017,0,3.180017,18.18791,46.63558,0.1388614,0,2.544014,0,10.17282
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.492931,58.03073,50.229,5.551828,5.551828,0,0,0,5.551828,44.90287,0,0,0,2.492931,5.84403,5.551828,0,0,21.93795,9.854823,0,3.351099,-3.351099,14.65554,37.57824,0.1388614,6.107011,1.994344,0,12.34775
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,3.907234,65.34288,52.47821,2.740702,2.740702,0,0,0,2.740702,142.5632,0,0,0,3.907234,2.88495,2.740702,0,0,25.66139,6.503724,1.022284,0,1.022284,15.62537,40.06496,0.1388399,3.014773,3.125787,0,10.41096
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.71519,66.94673,54.57407,4.214889,4.214889,0,0,0,4.214889,88.14443,0,8.881784E-16,0,3.71519,4.436725,4.214889,0,0,24.63911,7.423779,0,0.7215354,-0.7215354,14.8648,38.1148,0.1388399,4.636378,2.972152,0,11.13897
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.258022,60.67911,56.66992,0.6528123,0.6528123,0,0,0,0.6528123,192.7081,0,0,0,1.258022,0.6871709,0.6528123,0,0,25.44081,6.702244,0.5708511,0,0.5708511,15.40636,39.5034,0.1388279,0.7180936,1.006418,0,7.960266
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4790846,59.36896,57.85587,5.112916,5.112916,0,-1,0,5.112916,9.370086,0,8.881784E-16,0,0.4790846,5.382017,5.112916,0,0,24.86996,7.21601,0,4.902932,-4.902932,10.23821,26.25178,0.1388279,5.624207,0.3832677,0,7.695095
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.57523,63.40131,58.28526,1.954414,1.954414,0,0,0,1.954414,80.59858,0,0,0,1.57523,2.057278,1.954414,0,0,30.31767,2.313078,0,0.4820479,-0.4820479,9.730091,24.9489,0.1388279,2.149855,1.260184,0,3.888308
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.221334,66.26026,58.89869,0,0,0,0,0,0,0,0,0,0,2.221334,0,0,0,0,30.85328,1.83103,2.221334,0,2.221334,11.83743,30.35233,0.1387813,0,1.777067,0,4.052365
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.677278,63.80972,58.34661,6.354662,6.354662,12,0,3.372,6.354662,26.39445,0,0,0,1.677278,0,0,5.645338,5.363071,28.63194,3.830231,7.040349,0,7.040349,18.51649,47.4781,0.138941,6.990128,1.341823,12,5.507509
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3620068,57.71864,56.58813,3.698217,3.698217,11.95197,0,3.359849,3.698217,9.788684,0,0,0,0.3620068,0,0,8.253756,7.841068,21.59159,10.16655,8.203074,0,8.203074,26.29861,67.43221,0.1391337,4.068039,0.2896054,12,10.52855
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,55.00346,55.00346,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,13.38852,17.54931,0,7.498875,-7.498875,18.39411,47.16428,0.1391337,7.836324,0,0,17.54931
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,53.5108,53.5108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.7206,10.05044,0,0,0,18.39411,47.16428,0.1391337,0,0,0,10.05044
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,51.90568,51.90568,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,21.7206,10.05044,0,1.780609,-1.780609,16.51718,42.35166,0.1391337,1.860737,0,0,10.05044
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,50.43347,50.43347,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,23.69905,8.269829,0,2.682711,-2.682711,13.68935,35.10084,0.1391337,2.803433,0,0,8.269829
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,49.46222,49.46222,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,26.67985,5.587117,0,1.266205,-1.266205,12.35466,31.67854,0.1391337,1.323184,0,0,5.587117
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,48.68522,48.68522,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,28.08674,4.320912,0,1.804083,-1.804083,10.45299,26.80247,0.1391337,1.885267,0,0,4.320912
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,47.87755,47.87755,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,30.09128,2.516829,0,1.14714,-1.14714,9.243794,23.70199,0.1391337,1.198762,0,0,2.516829
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,47.21301,47.21301,1.946069,1.301204,0,-1,0,1.301204,0,0,0.644865,0.839472,0,1.369689,1.301204,0,0,31.36588,1.369689,0,1.369689,-1.369689,7.800015,20,0.1391337,2.140676,0,0,1.369689
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,46.75294,46.75294,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391337,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,46.2622,46.2622,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1391337,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,45.77147,45.77147,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1392193,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,45.54655,45.54655,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1393711,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.875199,50.82194,45.22961,1.226689,1.226689,10.02669,0,2.872752,1.226689,152.8667,1.776357E-15,0,0,1.875199,0,0,8.8,8.36,16.16775,15.048,10.2352,0,10.2352,33.37196,85.56896,0.1394536,1.349358,1.500159,12,16.9232
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,3.981514,58.59693,46.0884,4.935936,4.935936,0,0,0,4.935936,80.6638,0,0,0,3.981514,5.195722,4.935936,0,0,5.932555,24.25968,0,1.214209,-1.214209,32.09208,82.28721,0.1394536,5.42953,3.185211,0,28.24119
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.079567,68.42132,47.95934,0.2514655,0.2514655,0,-1,0,0.2514655,2417.655,0,0,0,6.079567,0.2647005,0.2514655,0,0,7.281675,23.04547,5.814867,0,5.814867,37.60854,96.43196,0.1393319,0.276612,4.863654,0,29.12504
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.412088,76.79593,50.25967,0,0,0,0,0,0,0,5.94528,0,0,7.412088,0,0,0,0,1.466809,28.27885,1.466809,0,1.466809,39.00008,100,0.1393012,0,5.929671,0,35.69094
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.117979,78.28105,52.50888,2.501736,2.501736,0,0,0,2.501736,284.5216,4.484573,0,0,7.117979,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1393012,2.751909,5.694383,0,36.71696
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.25703,86.52172,54.63541,7.982334,7.982334,3,0,1.095,7.982334,103.4413,3.012468,0,0,8.25703,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1393012,8.780568,6.605624,12,37.85601
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,7.981676,87.93907,56.76194,0,0,0,0,0,0,0,7.981676,0,0,7.981676,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393012,0,6.385341,0,37.58065
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.529006,82.28931,57.90699,0,0,0,-1,0,0,0,6.529006,0,0,6.529006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393012,0,5.223205,0,36.12798
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.56996,70.5486,58.34661,0,0,0,0,0,0,0,3.56996,0,0,3.56996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393012,0,2.855968,0,33.16894
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.206218,69.85326,58.9498,2.180498,2.180498,0,0,0,2.180498,147.0406,0.9109572,0,0,3.206218,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1393012,2.398548,2.564975,0,32.80519
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.132712,62.07328,58.4284,0.9257047,0.9257047,0,0,0,0.9257047,122.3621,0.158286,0,0,1.132712,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1393012,1.018275,0.9061697,0,30.73169
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3448838,57.69567,56.6188,10.99497,10.99497,10.66733,0,3.034834,10.99497,3.136742,0,0,0,0.3448838,0.3448838,0.3276396,0,0,0,29.59898,0,0,0,39.00008,100,0.1393012,12.09446,0.275907,12,29.94386
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,55.00346,55.00346,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1393012,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,53.48013,53.48013,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1393012,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,51.87501,51.87501,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1393012,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,50.4028,50.4028,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1393012,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,49.43155,49.43155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1393012,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1393012,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,47.87755,47.87755,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1393012,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,47.24368,47.24368,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1393012,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,46.75294,46.75294,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1393012,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,46.2622,46.2622,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1393012,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,45.80214,45.80214,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1393012,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,45.57722,45.57722,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1394696,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3186052,46.18224,45.26028,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,53.83155,1.776357E-15,0,0,0.3186052,0,0,8.8,8.36,22.32789,9.503877,8.678605,0,8.678605,26.05123,66.79789,0.1395573,0.6510416,0.2548842,12,9.822482
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5601915,47.75666,46.11907,1.078729,1.078729,9.878729,0,2.835318,1.078729,51.9307,0,0,0,0.5601915,0,0,8.8,8.36,13.64929,17.31462,8.920192,0,8.920192,34.51366,88.4964,0.1396603,1.186602,0.4481532,12,17.87481
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.246804,51.69916,47.95934,2.089072,2.089072,0,-1,0,2.089072,59.6822,0,0,0,1.246804,2.199023,2.089072,0,0,4.729094,25.34279,0,0.9522187,-0.9522187,33.50994,85.92275,0.1396603,2.297979,0.997443,0,26.5896
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9693963,53.22764,50.29034,3.170661,3.170661,0,0,0,3.170661,30.57395,0,4.440892E-16,0,0.9693963,3.337538,3.170661,0,0,5.787115,24.39058,0,2.368141,-2.368141,31.0137,79.52215,0.1396603,3.487727,0.775517,0,25.35997
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6135396,54.43406,52.56,0,0,0,0,0,0,0,0,0,0,0.6135396,0,0,0,0,8.418383,22.02243,0.6135396,0,0.6135396,31.59575,81.01459,0.1396475,0,0.4908317,0,22.63597
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.327457,58.86457,54.68653,0,0,0,0,0,0,0,0,0,0,1.327457,0,0,0,0,7.804843,22.57462,1.327457,0,1.327457,32.85509,84.24365,0.1396198,0,1.061966,0,23.90208
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.438178,68.38161,56.81305,2.109341,2.109341,0,0,0,2.109341,162.9977,0,0,0,3.438178,2.220359,2.109341,0,0,6.477386,23.76933,1.217819,0,1.217819,34.01041,87.20602,0.1395944,2.320275,2.750542,0,27.20751
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.464892,66.16203,57.999,2.456978,2.456978,0,-1,0,2.456978,100.3221,0,0,0,2.464892,2.586293,2.456978,0,0,5.259567,24.86537,0,0.1214008,-0.1214008,33.88245,86.8779,0.1395944,2.702676,1.971914,0,27.33026
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.38875,62.89209,58.39772,9.352209,9.352209,12,0,3.372,9.352209,14.84943,0,0,0,1.38875,0,0,2.64779,2.515401,5.394456,24.74397,3.904151,0,3.904151,37.58625,96.37481,0.1396795,10.28743,1.111,12,26.13272
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.085847,62.50554,59.00092,3.794852,3.794852,0,0,0,3.794852,28.6137,0,0,0,1.085847,3.994581,3.794852,0,0,1.490305,28.2577,0,2.908733,-2.908733,34.52018,88.51309,0.1396795,4.174336,0.8686779,0,29.34355
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.214276,62.34309,58.4284,2.247944,2.247944,0,0,0,2.247944,54.01719,0,4.440892E-16,0,1.214276,2.366256,2.247944,0,0,4.722231,25.34897,0,1.151981,-1.151981,33.30588,85.39953,0.1396795,2.472738,0.9714207,0,26.56325
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.344474,57.69439,56.6188,8.137914,8.137914,12,0,3.372,8.137914,4.232953,0,0,0,0.344474,0,0,3.862087,3.668982,6.002209,24.19699,4.013456,0,4.013456,37.11338,95.16232,0.1397716,8.951705,0.2755792,12,24.54146
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,55.00346,55.00346,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,1.988753,27.8091,0,1.822852,-1.822852,35.19193,90.23553,0.1397716,1.904881,0,0,27.8091
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,53.5108,53.5108,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,4.014145,25.98625,0,3.285752,-3.285752,31.72844,81.3548,0.1397716,3.433611,0,0,25.98625
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,51.87501,51.87501,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,7.664981,22.70049,0,5.355727,-5.355727,26.08301,66.87937,0.1397716,5.596735,0,0,22.70049
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,50.4028,50.4028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.61579,17.34477,0,0,0,26.08301,66.87937,0.1397716,0,0,0,17.34477
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,49.43155,49.43155,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,13.61579,17.34477,0,0.9411102,-0.9411102,25.09099,64.33574,0.1397716,0.9834601,0,0,17.34477
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,48.68522,48.68522,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,14.66147,16.40366,0,2.670695,-2.670695,22.27583,57.1174,0.1397716,2.790876,0,0,16.40366
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,47.90822,47.90822,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,17.6289,13.73296,0,0.347031,-0.347031,21.91003,56.17944,0.1397716,0.3626474,0,0,13.73296
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,47.27435,47.27435,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,18.0145,13.38593,0,1.697581,-1.697581,20.12062,51.59123,0.1397716,1.773973,0,0,13.38593
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,46.78361,46.78361,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,19.9007,11.68835,0,0.8771365,-0.8771365,19.19604,49.22051,0.1397716,0.9166076,0,0,11.68835
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,46.29287,46.29287,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,20.87529,10.81121,0,0.5855873,-0.5855873,18.57877,47.63778,0.1397716,0.6119388,0,0,10.81121
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,45.83281,45.83281,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,21.52595,10.22563,0,0.4690716,-0.4690716,18.08433,46.36998,0.1397716,0.4901798,0,0,10.22563
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,45.60789,45.60789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.04714,9.756556,0,0,0,18.08433,46.36998,0.1397716,0,0,0,9.756556
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.086959,45.54156,45.29095,2.957034,2.957034,0,0,0,2.957034,2.940751,0,0,0,0.086959,3.112667,2.957034,0,0,22.04714,9.756556,0,3.025708,-3.025708,14.89495,38.19211,0.1397716,3.252737,0.0695672,0,9.843514
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8534185,48.65915,46.14974,4.772359,4.772359,0,0,0,4.772359,17.88253,0,8.881784E-16,0,0.8534185,5.023536,4.772359,0,0,25.40903,6.730847,0,4.170118,-4.170118,10.49926,26.92113,0.1397716,5.249595,0.6827348,0,7.584266
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7767032,50.32954,48.02068,4.710891,3.170561,0,-1,0,3.170561,24.49734,0,1.54033,2.601713,0.7767032,3.337433,3.170561,0,0,30.0425,2.56073,0,2.56073,-2.56073,7.800015,20,0.1397716,5.18198,0.6213626,0,3.337433
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.314283,57.57175,50.35168,2.757288,2.757288,11.55729,0,3.259994,2.757288,83.93334,0,0,0,2.314283,0,0,8.8,8.36,32.88775,0,10.67428,0,10.67428,17.92653,45.96537,0.1399077,3.033016,1.851427,12,2.314283
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.925316,58.70515,52.65201,5.845474,5.845474,12,0,3.372,5.845474,32.93686,0,0,0,1.925316,0,0,6.154526,5.8468,22.21347,9.606855,7.772115,0,7.772115,25.29981,64.87117,0.1400799,6.430021,1.540253,12,11.53217
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.5828832,56.58489,54.77854,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5828832,0,0,8.8,8.36,14.44135,16.60176,8.942883,0,8.942883,33.78377,86.62488,0.140136,0,0.4663066,12,17.18464
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.737113,62.51192,56.90507,1.243965,1.243965,0,0,0,1.243965,139.6432,0,0,0,1.737113,1.309437,1.243965,0,0,5.498471,24.65035,0.4276762,0,0.4276762,34.1895,87.66521,0.1401271,1.368362,1.389691,0,26.38747
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.024277,64.71632,58.08079,2.171085,2.171085,0,-1,0,2.171085,93.23803,0,0,0,2.024277,2.285352,2.171085,0,0,5.070795,25.03526,0,0.2610757,-0.2610757,33.9143,86.95957,0.1401271,2.388193,1.619421,0,27.05954
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.038199,61.82473,58.48974,3.951116,3.951116,0,0,0,3.951116,26.27609,0,4.440892E-16,0,1.038199,4.15907,3.951116,0,0,5.360879,24.77419,0,3.120871,-3.120871,30.62461,78.5245,0.1401271,4.346228,0.8305591,0,25.81239
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.731873,64.74026,59.06226,3.005764,3.005764,0,0,0,3.005764,57.61839,0,4.440892E-16,0,1.731873,3.163962,3.005764,0,0,8.828513,21.65332,0,1.432089,-1.432089,29.11506,74.65385,0.1401271,3.30634,1.385498,0,23.38519
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.288672,62.65327,58.48974,3.398224,3.398224,0,0,0,3.398224,37.92193,0,8.881784E-16,0,1.288672,3.577078,3.398224,0,0,10.41972,20.22123,0,2.288406,-2.288406,26.70287,68.46876,0.1401271,3.738046,1.030938,0,21.5099
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3398319,57.73128,56.66992,0,0,0,0,0,0,0,0,0,0,0.3398319,0,0,0,0,12.9624,17.93282,0.3398319,0,0.3398319,27.02526,69.2954,0.14012,0,0.2718655,0,18.27265
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,55.03413,55.03413,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,12.62256,18.23867,0,1.534701,-1.534701,25.40755,65.14742,0.14012,1.603762,0,0,18.23867
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,53.54147,53.54147,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,14.32779,16.70397,0,4.224571,-4.224571,20.95446,53.72927,0.14012,4.414677,0,0,16.70397
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,51.90568,51.90568,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,19.02176,12.4794,0,7.076948,-7.076948,13.4947,34.60172,0.14012,7.395411,0,0,12.4794
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,50.46414,50.46414,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,26.88503,5.40245,0,1.966872,-1.966872,11.42143,29.28567,0.14012,2.055381,0,0,5.40245
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,49.46222,49.46222,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,29.07044,3.435578,0,1.093053,-1.093053,10.26925,26.33137,0.14012,1.142241,0,0,3.435578
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,48.70567,48.70567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.28495,2.342525,0,0,0,10.26925,26.33137,0.14012,0,0,0,2.342525
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,47.92867,47.92867,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,30.28495,2.342525,0,0.4507106,-0.4507106,9.794163,25.11319,0.14012,0.4709926,0,0,2.342525
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,47.32547,47.32547,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,30.78574,1.891814,0,0.3615712,-0.3615712,9.413033,24.13593,0.14012,0.3778419,0,0,1.891814
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,46.84495,46.84495,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,31.18748,1.530243,0,1.390512,-1.390512,7.947304,20.37766,0.14012,1.453085,0,0,1.530243
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,46.35422,46.35422,0.6665146,0.1327439,0,-1,0,0.1327439,0,0,0.5337708,0.6004223,0,0.1397304,0.1327439,0,0,32.7325,0.1397304,0,0.1397304,-0.1397304,7.800015,20,0.14012,0.7331662,0,0,0.1397304
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,45.86348,45.86348,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.140191,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,45.62834,45.62834,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1403023,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.859685,50.85881,45.3114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.859685,0,0,8.8,8.36,16.16775,15.048,10.21969,0,10.21969,33.35725,85.53123,0.1403314,0,1.487748,12,16.90769
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.924651,55.18978,46.21109,0,0,0,0,0,0,0,0,0,0,2.924651,0,0,0,0,5.948068,24.24572,2.924651,0,2.924651,36.13181,92.64548,0.1402707,0,2.33972,0,27.17037
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.743879,63.48843,48.0718,1.109071,1.109071,0,-1,0,1.109071,427.7347,0.5530192,0,0,4.743879,1.167443,1.109071,0,0,3.023417,26.8779,3.023417,0,3.023417,39.00008,100,0.140208,1.219978,3.795104,0,31.62178
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.139325,71.57555,50.43347,3.850222,3.850222,0,0,0,3.850222,159.4538,2.08646,0,0,6.139325,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.140208,4.235244,4.91146,0,35.7383
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.402223,75.41819,52.7338,7.123588,7.123588,0,0,0,7.123588,89.87357,0,0,0,6.402223,7.498514,7.123588,0,0,0,29.59898,0,1.096291,-1.096291,37.84449,97.03695,0.140208,7.835947,5.121778,0,36.0012
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.044235,80.91835,54.891,0,0,0,0,0,0,0,5.826134,0,0,7.044235,0,0,0,0,1.218101,28.50269,1.218101,0,1.218101,39.00008,100,0.1401827,0,5.635388,0,35.54692
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.081424,88.80775,57.01753,0,0,0,0,0,0,0,8.081424,0,0,8.081424,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401827,0,6.465139,0,37.6804
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.701173,88.42391,58.22392,0.5161055,0.5161055,0,-1,0,0.5161055,1492.17,7.157904,0,0,7.701173,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1401827,0.5677161,6.160938,0,37.30015
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.44235,82.78509,58.63287,2.414696,2.414696,0,0,0,2.414696,266.7975,3.900564,0,0,6.44235,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1401827,2.656166,5.15388,0,36.04133
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.796186,76.27885,59.17472,5.756432,5.756432,0,0,0,5.756432,83.31874,0,0,0,4.796186,6.059402,5.756432,0,0,0,29.59898,0,1.263216,-1.263216,37.66853,96.58578,0.1401827,6.332075,3.836949,0,34.39516
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.164037,65.74783,58.6022,0.579833,0.579833,0,0,0,0.579833,373.2173,0.1501135,0,0,2.164037,0.6103505,0.579833,0,0,1.403573,28.33576,1.403573,0,1.403573,39.00008,100,0.1401536,0.6378163,1.731229,0,30.4998
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3334591,57.8039,56.76194,7.920903,7.920903,7.604117,0,2.259842,7.920903,4.209862,0,0,0,0.3334591,0.3334591,0.3167861,0,0,0,29.59898,0,0,0,39.00008,100,0.1401536,8.712994,0.2667673,12,29.93244
