Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,55.09547,55.09547,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1401536,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,53.57214,53.57214,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1401536,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,51.92613,51.92613,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1401536,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,50.46414,50.46414,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1401536,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,49.48267,49.48267,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1401536,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,48.73634,48.73634,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1401536,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,47.92867,47.92867,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1401536,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,47.32547,47.32547,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1401536,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,46.84495,46.84495,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1401536,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,46.35422,46.35422,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1401536,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,45.86348,45.86348,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1401536,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,45.65901,45.65901,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1401536,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.64855,50.20805,45.3114,2.609372,2.609372,0,0,0,2.609372,63.17801,0,4.440892E-16,0,1.64855,2.746708,2.609372,0,0,13.99,17.00798,0,1.098158,-1.098158,24.57044,63.001,0.1401536,2.870309,1.31884,0,18.65653
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.854051,54.98124,46.23153,0,0,0,0,0,0,0,0,0,0,2.854051,0,0,0,0,15.21018,15.90982,2.854051,0,2.854051,27.27803,69.94352,0.1400945,0,2.283241,0,18.76387
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.20232,58.13112,48.10247,1.430329,1.430329,0,-1,0,1.430329,223.887,0,0,0,3.20232,1.505609,1.430329,0,0,12.35612,18.47847,1.69671,0,1.69671,28.88767,74.0708,0.1400594,1.573362,2.561856,0,21.68079
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.520424,65.34834,50.46414,0.07687661,0.07687661,0,0,0,0.07687661,5880.103,0,0,0,4.520424,0.08092275,0.07687661,0,0,10.65941,20.0055,4.439501,0,4.439501,33.09935,84.86996,0.1399676,0.08456428,3.616339,0,24.52593
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.659608,72.4401,52.82581,1.358088,1.358088,0,0,0,1.358088,416.7335,0,0,0,5.659608,1.429566,1.358088,0,0,6.219913,24.00106,4.230042,0,4.230042,37.11232,95.15961,0.1398803,1.493897,4.527687,0,29.66067
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.499197,78.52856,54.95234,0,0,0,0,0,0,0,4.509326,0,0,6.499197,0,0,0,0,1.989871,27.80809,1.989871,0,1.989871,39.00008,100,0.1398392,0,5.199358,0,34.30729
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.282895,68.13612,57.10954,5.43892,5.43892,0,0,0,5.43892,60.35932,0,0,0,3.282895,5.725179,5.43892,0,0,0,29.59898,0,2.442284,-2.442284,36.42569,93.399,0.1398392,5.982812,2.626316,0,32.88187
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.587684,78.55975,58.28526,8.888887,8.36,0,-1,0,8.36,66.83832,0,0.5288871,1.417776,5.587684,8.8,8.36,0,0,2.713649,27.15669,0,3.212317,-3.212317,33.0396,84.71677,0.1398392,9.777776,4.470147,0,32.74438
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,3.985368,72.47948,58.66354,3.955945,3.955945,0,0,0,3.955945,100.7437,0,0,0,3.985368,4.164153,3.955945,0,0,6.282889,23.94438,0,0.1787856,-0.1787856,32.85115,84.23355,0.1398392,4.35154,3.188294,0,27.92974
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.50245,67.60958,59.23607,0,0,0,0,0,0,0,0,0,0,2.50245,0,0,0,0,6.48154,23.76559,2.50245,0,2.50245,35.22518,90.3208,0.1397877,0,2.00196,0,26.26804
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.315433,62.88989,58.63287,0,0,0,0,0,0,0,0,0,0,1.315433,0,0,0,0,3.97909,26.0178,1.315433,0,1.315433,36.47311,93.52061,0.1397606,0,1.052346,0,27.33323
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3184559,57.7567,56.76194,4.664389,4.664389,0,0,0,4.664389,6.827387,0,0,0,0.3184559,4.909883,4.664389,0,0,2.663658,27.20169,0,4.591427,-4.591427,31.63332,81.11092,0.1397606,5.130827,0.2547647,0,27.52014
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,55.09547,55.09547,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,7.765243,22.61026,0,5.5579,-5.5579,25.77478,66.08905,0.1397606,5.808006,0,0,22.61026
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,53.57214,53.57214,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,13.94069,17.05236,0,2.54472,-2.54472,23.09241,59.21119,0.1397606,2.659232,0,0,17.05236
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,51.92613,51.92613,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,16.76815,14.50764,0,7.502159,-7.502159,15.18444,38.93438,0.1397606,7.839756,0,0,14.50764
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,50.46414,50.46414,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,25.10389,7.00548,0,1.694794,-1.694794,13.39797,34.3537,0.1397606,1.77106,0,0,7.00548
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,49.48267,49.48267,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,26.98699,5.310687,0,1.965094,-1.965094,11.32658,29.04245,0.1397606,2.053524,0,0,5.310687
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,48.73634,48.73634,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,29.17043,3.345592,0,0.3864276,-0.3864276,10.91925,27.99802,0.1397606,0.4038168,0,0,3.345592
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,47.95934,47.95934,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,29.59979,2.959165,0,0.3014433,-0.3014433,10.6015,27.18328,0.1397606,0.3150083,0,0,2.959165
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,47.35614,47.35614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.93473,2.657721,0,0,0,10.6015,27.18328,0.1397606,0,0,0,2.657721
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,46.8654,46.8654,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,29.93473,2.657721,0,1.398658,-1.398658,9.127185,23.40299,0.1397606,1.461598,0,0,2.657721
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,46.35422,46.35422,1.47791,1.19611,0,-1,0,1.19611,0,0,0.2818003,0.4295913,0,1.259063,1.19611,0,0,31.48879,1.259063,0,1.259063,-1.259063,7.800015,20,0.1397606,1.625701,0,0,1.259063
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,45.89415,45.89415,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1398805,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,45.65901,45.65901,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1399743,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.25408,49.0387,45.34207,8.16951,8.16951,12,0,3.372,8.16951,15.35073,0,0,0,1.25408,0,0,3.83049,3.638965,16.16775,15.048,4.893045,0,4.893045,28.30395,72.57409,0.1400811,8.986461,1.003264,12,16.30208
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.290405,56.44984,46.2622,1.700093,1.700093,10.10462,0,2.89247,1.700093,193.5427,0,0,0,3.290405,0,0,8.404531,7.984303,11.27471,19.45174,11.27471,0,11.27471,39.00008,100,0.1401424,1.870102,2.632324,12,22.74215
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.787062,60.19234,48.16381,0.8072333,0.8072333,0,-1,0,0.8072333,469.1409,2.937342,0,0,3.787062,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1401424,0.8879567,3.029649,0,33.38604
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.191687,64.27411,50.5766,0,0,0,0,0,0,0,4.191687,0,0,4.191687,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401424,0,3.353349,0,33.79066
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,6.86585,77.68507,52.93827,6.120774,6.120774,0,0,0,6.120774,112.1729,0.4229304,0,0,6.86585,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1401424,6.732852,5.492681,0,36.46483
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.559702,83.66363,55.12614,0,0,0,0,0,0,0,7.559702,0,0,7.559702,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401424,0,6.047762,0,37.15868
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.643157,82.03194,57.27312,6.570232,6.570232,0,0,0,6.570232,101.1099,0,0,0,6.643157,6.916034,6.570232,0,0,0,29.59898,0,0.2728772,-0.2728772,38.71244,99.26247,0.1401424,7.227255,5.314525,0,36.24213
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.644475,74.77507,58.39772,1.201724,1.201724,0,-1,0,1.201724,386.4843,3.076305,0,0,4.644475,1.264973,1.201724,0,0,0.3031969,29.3261,0.3031969,0,0.3031969,39.00008,100,0.1401362,1.321896,3.71558,0,33.97058
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.897198,65.03987,58.80667,2.145532,2.145532,0,0,0,2.145532,88.4255,0,0,0,1.897198,2.258455,2.145532,0,0,0,29.59898,0,0.3612575,-0.3612575,38.61928,99.0236,0.1401362,2.360085,1.517758,0,31.49618
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5082198,60.90941,59.28719,2.886635,2.886635,0,0,0,2.886635,17.60596,0,0,0,0.5082198,3.038563,2.886635,0,0,0.4013972,29.23772,0,2.530343,-2.530343,35.95206,92.18459,0.1401362,3.175298,0.4065759,0,29.74594
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.6962327,60.93745,58.71466,0.4461183,0.4461183,0,0,0,0.4461183,156.0646,0,0,0,0.6962327,0.4695982,0.4461183,0,0,3.212889,26.70738,0.2266345,0,0.2266345,36.16707,92.73589,0.1401315,0.4907301,0.5569862,0,27.40361
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0983151,57.14957,56.84372,9.065299,9.065299,11.80884,0,3.323637,9.065299,1.084521,0,0,0,0.0983151,0,0,2.743543,2.606365,2.986255,26.91135,2.704681,0,2.704681,38.73295,99.31506,0.1401929,9.971828,0.07865208,12,27.00966
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,55.14659,55.14659,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2815741,29.34556,0,3.73935,-3.73935,34.79133,89.20837,0.1401929,3.90762,0,0,29.34556
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,53.62326,53.62326,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.436407,25.60621,0,8.8,-8.8,25.51532,65.42376,0.1401929,10.3301,0,0,25.60621
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,51.98747,51.98747,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.21418,16.80621,0,2.799044,-2.799044,22.56487,57.85852,0.1401929,2.925,0,0,16.80621
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,50.49481,50.49481,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.32423,14.00717,0,2.146124,-2.146124,20.30265,52.05798,0.1401929,2.2427,0,0,14.00717
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,49.51334,49.51334,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.70881,11.86104,0,1.324688,-1.324688,18.90631,48.47762,0.1401929,1.384299,0,0,11.86104
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,48.79768,48.79768,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.18069,10.53636,0,1.619825,-1.619825,17.19887,44.09957,0.1401929,1.692717,0,0,10.53636
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,47.99001,47.99001,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.9805,8.916532,0,0.4985272,-0.4985272,16.67337,42.75215,0.1401929,0.5209609,0,0,8.916532
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,47.41748,47.41748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.53441,8.418004,0,0,0,16.67337,42.75215,0.1401929,0,0,0,8.418004
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,46.89607,46.89607,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.53441,8.418004,0,0.06458187,-0.06458187,16.6053,42.5776,0.1401929,0.06748806,0,0,8.418004
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,46.40533,46.40533,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.60617,8.353422,0,1.056751,-1.056751,15.49138,39.72142,0.1401929,1.104305,0,0,8.353422
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,45.92482,45.92482,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.78034,7.296672,0,1.055182,-1.055182,14.37912,36.86947,0.1401929,1.102666,0,0,7.296672
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,45.68968,45.68968,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.95276,6.241489,0,0.03956506,-0.03956506,14.33742,36.76254,0.1401929,0.04134548,0,0,6.241489
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.050211,51.51494,45.37274,2.21164,2.21164,0,0,0,2.21164,92.70095,0,0,0,2.050211,2.328042,2.21164,0,0,25.99673,6.201924,0,0.2778308,-0.2778308,14.04456,36.01162,0.1401929,2.432804,1.640169,0,8.252136
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.851718,58.37534,46.29287,1.996682,1.996682,0,0,0,1.996682,192.9059,0,0,0,3.851718,2.101771,1.996682,0,0,26.30543,5.924094,1.749947,0,1.749947,15.7047,40.26839,0.1401569,2.196351,3.081375,0,9.775812
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.085397,61.30102,48.22515,2.569626,2.569626,0,-1,0,2.569626,158.988,0,0,0,4.085397,2.70487,2.569626,0,0,24.55548,7.499046,1.380527,0,1.380527,17.01439,43.62655,0.1401285,2.826589,3.268317,0,11.58444
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.479725,61.81506,50.63794,0,0,0,0,0,0,0,0,0,0,3.479725,0,0,0,0,23.17495,8.741521,3.479725,0,3.479725,20.31554,52.09104,0.1400571,0,2.78378,0,12.22125
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.555359,72.24549,53.02007,1.436114,1.436114,0,0,0,1.436114,386.8327,0,0,0,5.555359,1.511699,1.436114,0,0,19.69523,11.87327,4.04366,0,4.04366,24.1517,61.92731,0.1399742,1.579726,4.444287,0,17.42863
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.481219,70.52156,55.20794,1.979857,1.979857,0,0,0,1.979857,226.3405,0,0,0,4.481219,2.08406,1.979857,0,0,15.65157,15.51257,2.397159,0,2.397159,26.42584,67.75843,0.1399251,2.177843,3.584975,0,19.99379
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,4.901004,74.66331,57.3958,0.9334844,0.9334844,0,0,0,0.9334844,525.0225,0,0,0,4.901004,0.9826152,0.9334844,0,0,13.25441,17.67001,3.918389,0,3.918389,30.14315,77.28998,0.1398449,1.026833,3.920803,0,22.57101
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.154315,72.96332,58.51019,3.351541,3.351541,0,-1,0,3.351541,123.9524,0,0,0,4.154315,3.527938,3.351541,0,0,9.33602,21.19656,0.6263768,0,0.6263768,30.73738,78.81365,0.1398321,3.686695,3.323452,0,25.35087
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.504953,78.92953,58.89869,1.757094,1.757094,0,0,0,1.757094,313.2988,0,0,0,5.504953,1.849572,1.757094,0,0,8.709643,21.7603,3.655381,0,3.655381,34.20518,87.70542,0.1397574,1.932803,4.403963,0,27.26525
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.758886,68.71513,59.40987,1.296442,1.296442,0,0,0,1.296442,212.8045,0,0,0,2.758886,1.364676,1.296442,0,0,5.054263,25.05014,1.39421,0,1.39421,35.52785,91.09686,0.1397289,1.426086,2.207109,0,27.80903
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.689917,64.29926,58.776,0,0,0,0,0,0,0,0,0,0,1.689917,0,0,0,0,3.660052,26.30493,1.689917,0,1.689917,37.13104,95.20761,0.1396944,0,1.351934,0,27.99485
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.257525,57.6784,56.8744,0,0,0,0,0,0,0,0,0,0,0.257525,0,0,0,0,1.970135,27.82586,0.257525,0,0.257525,37.37535,95.83405,0.1396892,0,0.20602,0,28.08338
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,55.17726,55.17726,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,1.71261,28.05763,0,6.253219,-6.253219,30.78388,78.93288,0.1396892,6.534614,0,0,28.05763
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,53.62326,53.62326,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,8.66063,21.80441,0,5.508609,-5.508609,24.9773,64.04423,0.1396892,5.756496,0,0,21.80441
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,51.9568,51.9568,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,14.78131,16.2958,0,1.758981,-1.758981,23.12317,59.29006,0.1396892,1.838135,0,0,16.2958
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,50.46414,50.46414,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,16.73573,14.53682,0,1.146485,-1.146485,21.91467,56.19135,0.1396892,1.198077,0,0,14.53682
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,49.51334,49.51334,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,18.0096,13.39034,0,0.9080245,-0.9080245,20.95753,53.73714,0.1396892,0.9488856,0,0,13.39034
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,48.79768,48.79768,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,19.01852,12.48231,0,1.229836,-1.229836,19.66117,50.41314,0.1396892,1.285179,0,0,12.48231
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,47.99001,47.99001,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,20.385,11.25247,0,0.7754701,-0.7754701,18.84375,48.31721,0.1396892,0.8103663,0,0,11.25247
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,47.44815,47.44815,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,21.24664,10.47701,0,1.024489,-1.024489,17.76384,45.54822,0.1396892,1.070591,0,0,10.47701
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,46.92674,46.92674,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,22.38496,9.452516,0,0.2023185,-0.2023185,17.55058,45.0014,0.1396892,0.2114229,0,0,9.452516
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,46.40533,46.40533,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,22.60976,9.250197,0,1.870714,-1.870714,15.57867,39.94524,0.1396892,1.954896,0,0,9.250197
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,45.94527,45.94527,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,24.68833,7.379483,0,0.07611613,-0.07611613,15.49844,39.73951,0.1396892,0.07954136,0,0,7.379483
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1089371,46.03529,45.72035,0,0,0,0,0,0,0,0,0,0,0.1089371,0,0,0,0,24.7729,7.303367,0.1089371,0,0.1089371,15.60179,40.00451,0.1396869,0,0.08714969,0,7.412304
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8383606,47.85573,45.40341,0.9727316,0.9727316,0,0,0,0.9727316,86.18621,0,1.110223E-16,0,0.8383606,1.023928,0.9727316,0,0,24.66396,7.401411,0,0.1855675,-0.1855675,15.40618,39.50295,0.1396869,1.070005,0.6706885,0,8.239771
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8040884,48.6572,46.29287,3.961854,3.961854,0,0,0,3.961854,20.29576,0,8.881784E-16,0,0.8040884,4.170372,3.961854,0,0,24.87015,7.215843,0,3.366284,-3.366284,11.85781,30.40457,0.1396869,4.358039,0.6432707,0,8.019932
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8188612,50.68547,48.2456,8.556909,4.434999,0,-1,0,4.434999,18.46362,0,4.121909,5.599934,0.8188612,4.66842,4.434999,0,0,28.61047,3.849559,0,3.849559,-3.849559,7.800015,20,0.1396869,9.412599,0.655089,0,4.66842
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.167831,57.44648,50.68906,3.896953,3.896953,11.96953,0,3.364291,3.896953,55.62887,0,0,0,2.167831,0,0,8.072578,7.668949,32.88775,0,9.836781,0,9.836781,17.132,43.92813,0.1398543,4.286648,1.734265,12,2.167831
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.846005,62.28347,53.11208,1.236797,1.236797,10.0368,0,2.87531,1.236797,230.1109,0,0,0,2.846005,0,0,8.8,8.36,23.05097,8.853102,11.20601,0,11.20601,27.76295,71.18692,0.1399142,1.360477,2.276804,12,11.69911
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,2.984609,65.1327,55.3204,0.7256392,0.7256392,9.52564,0,2.745987,0.7256392,411.3076,1.776357E-15,0,0,2.984609,0,0,8.8,8.36,11.84497,18.93851,11.34461,0,11.34461,38.52539,98.78287,0.1399501,0.7982031,2.387687,12,21.92311
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.353825,61.85815,57.50826,2.946011,2.946011,0,0,0,2.946011,45.95451,0,4.440892E-16,0,1.353825,3.101064,2.946011,0,0,0.5003597,29.14865,0,1.74724,-1.74724,36.68364,94.06043,0.1399501,3.240613,1.08306,0,30.50248
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.520414,67.06431,58.66354,0.0676064,0.0676064,0,-1,0,0.0676064,3728.071,0.007512593,0,0,2.520414,0.07116462,0.0676064,0,0,2.441737,27.40141,2.441737,0,2.441737,39.00008,100,0.1399004,0.07436703,2.016331,0,29.92183
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.185645,66.24335,59.00092,2.21776,2.21776,0,0,0,2.21776,98.55193,0,0,0,2.185645,2.334484,2.21776,0,0,0,29.59898,0,0.1488389,-0.1488389,38.84319,99.59772,0.1399004,2.439536,1.748516,0,31.78462
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.220494,63.48869,59.52233,0.9352201,0.9352201,0,0,0,0.9352201,130.5034,0.07067487,0,0,1.220494,0.9844422,0.9352201,0,0,0.1653765,29.45014,0.1653765,0,0.1653765,39.00008,100,0.1398971,1.028742,0.9763949,0,30.67063
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.13941,62.53607,58.85779,0.63081,0.63081,0,0,0,0.63081,180.6265,0.4753998,0,0,1.13941,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1398971,0.693891,0.9115283,0,30.73839
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.2987685,57.90059,56.96641,4.601166,4.601166,0,0,0,4.601166,6.493321,0,8.881784E-16,0,0.2987685,4.843333,4.601166,0,0,0,29.59898,0,4.544564,-4.544564,34.20969,87.71697,0.1398971,5.061283,0.2390148,0,29.89775
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,55.23861,55.23861,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.049516,25.05441,0,0.4424907,-0.4424907,33.74326,86.521,0.1398971,0.4624028,0,0,25.05441
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,53.6846,53.6846,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.541173,24.61192,0,3.43157,-3.43157,30.12607,77.24617,0.1398971,3.585991,0,0,24.61192
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,52.01814,52.01814,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.354028,21.18035,0,4.474955,-4.474955,25.40905,65.15128,0.1398971,4.676328,0,0,21.18035
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,50.52548,50.52548,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.3262,16.7054,0,1.041441,-1.041441,24.31128,62.33648,0.1398971,1.088306,0,0,16.7054
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,49.54401,49.54401,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.48336,15.66396,0,1.993721,-1.993721,22.20971,56.94786,0.1398971,2.083438,0,0,15.66396
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,48.82835,48.82835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.6986,13.67024,0,0,0,22.20971,56.94786,0.1398971,0,0,0,13.67024
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,48.02068,48.02068,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.6986,13.67024,0,2.478002,-2.478002,19.59767,50.25032,0.1398971,2.589513,0,0,13.67024
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,47.4686,47.4686,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.45194,11.19223,0,1.816419,-1.816419,17.68299,45.34091,0.1398971,1.898158,0,0,11.19223
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,46.95741,46.95741,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.47018,9.375814,0,1.062601,-1.062601,16.56291,42.46892,0.1398971,1.110418,0,0,9.375814
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,46.43601,46.43601,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.65085,8.313213,0,1.798772,-1.798772,14.66684,37.6072,0.1398971,1.879717,0,0,8.313213
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,45.97594,45.97594,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.64948,6.514441,0,1.463123,-1.463123,13.12457,33.65268,0.1398971,1.528963,0,0,6.514441
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.10001,46.06065,45.77147,0.7052125,0.7052125,0,0,0,0.7052125,14.18153,0,0,0,0.10001,0.742329,0.7052125,0,0,27.27518,5.051319,0,0.642319,-0.642319,12.44751,31.91663,0.1398971,0.7757338,0.08000797,0,5.151329
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6519196,47.33462,45.43409,3.576816,3.576816,0,0,0,3.576816,18.22626,0,4.440892E-16,0,0.6519196,3.765069,3.576816,0,0,27.98886,4.408999,0,3.113149,-3.113149,9.165961,23.50242,0.1398971,3.934497,0.5215357,0,5.060919
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.392457,50.49807,46.35422,7.71332,7.71332,12,0,3.372,7.71332,18.05262,0,0,0,1.392457,0,0,4.28668,4.072346,31.44792,1.29585,5.464803,0,5.464803,14.35033,36.79564,0.1400151,8.484653,1.113965,12,2.688307
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.31355,62.23341,48.33761,4.801664,4.801664,0,-1,0,4.801664,89.8345,0,0,0,4.31355,5.054383,4.801664,0,0,25.98312,6.214172,0,0.7408324,-0.7408324,13.56942,34.79332,0.1400151,5.28183,3.45084,0,10.52772
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.670674,62.67283,50.81174,9.060734,9.060734,12,0,3.372,9.060734,40.51188,0,0,0,3.670674,0,0,2.939266,2.792303,26.80626,5.47334,6.462977,0,6.462977,19.70074,50.51462,0.1401459,9.966807,2.936539,12,9.144014
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9200749,56.09714,53.25521,1.81994,1.81994,10.61994,0,3.022845,1.81994,50.55524,1.776357E-15,0,0,0.9200749,0,0,8.8,8.36,20.34329,11.29002,9.280075,0,9.280075,28.50459,73.08855,0.1402678,2.001934,0.73606,12,12.21009
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.004125,61.90494,55.46353,2.718403,2.718403,11.5184,0,3.250156,2.718403,73.72434,1.776357E-15,0,0,2.004125,0,0,8.8,8.36,11.06321,19.64209,10.36412,0,10.36412,38.33686,98.29945,0.1404039,2.990243,1.6033,12,21.64621
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.894763,67.35033,57.68207,3.800737,3.800737,0,0,0,3.800737,76.16322,0,0,0,2.894763,4.000775,3.800737,0,0,0.6990881,28.9698,0,1.106012,-1.106012,37.17102,95.31013,0.1404039,4.18081,2.315811,0,31.86456
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.091504,69.27614,58.80667,3.370867,3.370867,0,-1,0,3.370867,91.71245,0,0,0,3.091504,3.548281,3.370867,0,0,1.92799,27.86379,0,0.4567765,-0.4567765,36.68954,94.07556,0.1404039,3.707954,2.473204,0,30.95529
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,2.98192,69.27284,59.17472,1.179888,1.179888,0,0,0,1.179888,252.7291,0,0,0,2.98192,1.241987,1.179888,0,0,2.43552,27.40701,1.739933,0,1.739933,38.34019,98.30798,0.1403686,1.297877,2.385536,0,30.38893
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.464295,67.8977,59.63479,0,0,0,0,0,0,0,1.768708,0,0,2.464295,0,0,0,0,0.695587,28.97295,0.695587,0,0.695587,39.00008,100,0.1403545,0,1.971436,0,31.43724
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9700887,62.07135,58.9498,2.283391,2.283391,0,0,0,2.283391,42.48456,0,0,0,0.9700887,2.40357,2.283391,0,0,0,29.59898,0,1.433481,-1.433481,37.48906,96.1256,0.1403545,2.51173,0.776071,0,30.56907
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.2904879,57.92597,57.01753,5.146,5.146,0,0,0,5.146,5.644926,0,8.881784E-16,0,0.2904879,5.416842,5.146,0,0,1.592757,28.1655,0,5.126354,-5.126354,32.0854,82.2701,0.1403545,5.6606,0.2323903,0,28.45598
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,55.28973,55.28973,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.288706,23.03914,0,8.524496,-8.524496,23.0998,59.23013,0.1403545,8.908099,0,0,23.03914
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,53.6846,53.6846,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.76037,14.51465,0,3.11693,-3.11693,19.81426,50.8057,0.1403545,3.257192,0,0,14.51465
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,52.04881,52.04881,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.22362,11.39772,0,0.5127761,-0.5127761,19.27375,49.41977,0.1403545,0.5358511,0,0,11.39772
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,50.54593,50.54593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.79338,10.88494,0,0,0,19.27375,49.41977,0.1403545,0,0,0,10.88494
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,49.57468,49.57468,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.79338,10.88494,0,1.476442,-1.476442,17.71744,45.42925,0.1403545,1.542882,0,0,10.88494
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,48.8488,48.8488,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.43387,9.408498,0,0.3685814,-0.3685814,17.32892,44.43305,0.1403545,0.3851675,0,0,9.408498
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,48.0718,48.0718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.8434,9.039917,0,0,0,17.32892,44.43305,0.1403545,0,0,0,9.039917
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,47.49927,47.49927,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.8434,9.039917,0,2.727569,-2.727569,14.45381,37.06099,0.1403545,2.85031,0,0,9.039917
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,46.98809,46.98809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.87403,6.312347,0,0,0,14.45381,37.06099,0.1403545,0,0,0,6.312347
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,46.49735,46.49735,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.87403,6.312347,0,0.7701346,-0.7701346,13.64202,34.97947,0.1403545,0.8047907,0,0,6.312347
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,46.00661,46.00661,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.72974,5.542213,0,0.8266594,-0.8266594,12.77065,32.74518,0.1403545,0.8638591,0,0,5.542213
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08117659,46.03682,45.80214,0,0,0,0,0,0,0,0,0,0,0.08117659,0,0,0,0,27.64825,4.715553,0.08117659,0,0.08117659,12.84766,32.94264,0.1403528,0,0.06494127,0,4.79673
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9779409,48.33425,45.46476,6.579763,6.579763,12,0,3.372,6.579763,14.86286,0,0,0,0.9779409,0,0,5.420237,5.149225,27.56707,4.788612,6.127166,0,6.127166,18.6604,47.84708,0.1404865,7.237739,0.7823527,12,5.766553
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.662503,54.54393,46.40533,6.385102,6.385102,12,0,3.372,6.385102,41.69867,0,0,0,2.662503,0,0,5.614898,5.334153,21.43991,10.30306,7.996655,0,7.996655,26.24669,67.29907,0.1406548,7.023612,2.130002,12,12.96556
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.890856,60.79874,48.38873,6.205871,6.205871,0,-1,0,6.205871,62.69638,0,0,0,3.890856,6.532495,6.205871,0,0,13.44325,17.50005,0,2.641639,-2.641639,23.46216,60.15926,0.1406548,6.826458,3.112685,0,21.39091
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.114564,68.09833,50.92421,2.041564,2.041564,0,0,0,2.041564,250.5218,0,0,0,5.114564,2.149015,2.041564,0,0,16.37841,14.85841,2.965549,0,2.965549,26.27552,67.373,0.1405946,2.245721,4.091651,0,19.97298
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.133392,75.03772,53.36767,0.2053605,0.2053605,0,0,0,0.2053605,2986.646,0,0,0,6.133392,0.216169,0.2053605,0,0,13.41286,17.52741,5.917222,0,5.917222,31.8891,81.76675,0.1404747,0.2258966,4.906713,0,23.6608
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.687654,64.39691,55.60666,2.756459,2.756459,0,0,0,2.756459,97.50387,0,0,0,2.687654,2.901536,2.756459,0,0,7.495635,22.85291,0,0.2138816,-0.2138816,31.66364,81.18867,0.1404747,3.032104,2.150123,0,25.54056
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.656478,70.30033,57.8252,0.9747506,0.9747506,0,0,0,0.9747506,375.1194,0,0,0,3.656478,1.026053,0.9747506,0,0,7.733281,22.63902,2.630425,0,2.630425,34.15908,87.58722,0.1404214,1.072226,2.925183,0,26.2955
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.317308,70.26484,58.9498,1.840177,1.840177,0,-1,0,1.840177,180.2711,0,0,0,3.317308,1.937029,1.840177,0,0,5.102856,25.00641,1.38028,0,1.38028,35.46853,90.94477,0.1403935,2.024195,2.653847,0,28.32372
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.733189,68.55658,59.34853,0.8431499,0.8431499,0,0,0,0.8431499,324.164,0,0,0,2.733189,0.8875262,0.8431499,0,0,3.722576,26.24866,1.845663,0,1.845663,37.21948,95.43438,0.1403562,0.9274649,2.186551,0,28.98185
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.125327,66.88335,59.80859,1.417751,1.417751,0,0,0,1.417751,149.9084,0,0,0,2.125327,1.492369,1.417751,0,0,1.876914,27.90976,0.6329579,0,0.6329579,37.81996,96.97406,0.1403434,1.559526,1.700262,0,30.03508
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.279002,66.68919,59.11338,7.358065,7.358065,0,0,0,7.358065,30.97285,0,8.881784E-16,0,2.279002,7.745331,7.358065,0,0,1.243956,28.47942,0,5.466329,-5.466329,32.05794,82.19968,0.1403434,8.093871,1.823202,0,30.75842
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.2958421,58.08686,57.16066,3.142182,3.142182,0,0,0,3.142182,9.415182,0,0,0,0.2958421,3.30756,3.142182,0,0,7.317655,23.01309,0,3.011718,-3.011718,28.88331,74.05962,0.1403434,3.4564,0.2366737,0,23.30893
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,55.38174,55.38174,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,10.66401,20.00137,0,7.130174,-7.130174,21.36745,54.78822,0.1403434,7.451032,0,0,20.00137
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,53.74594,53.74594,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,18.58642,12.8712,0,2.611057,-2.611057,18.61515,47.73107,0.1403434,2.728555,0,0,12.8712
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,52.09993,52.09993,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,21.4876,10.26014,0,2.821396,-2.821396,15.64114,40.10541,0.1403434,2.948359,0,0,10.26014
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,50.5766,50.5766,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,24.62248,7.438745,0,1.439781,-1.439781,14.12348,36.21397,0.1403434,1.504571,0,0,7.438745
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,49.60535,49.60535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.22224,5.998964,0,0,0,14.12348,36.21397,0.1403434,0,0,0,5.998964
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,48.87947,48.87947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.22224,5.998964,0,0,0,14.12348,36.21397,0.1403434,0,0,0,5.998964
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,48.0718,48.0718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.22224,5.998964,0,0,0,14.12348,36.21397,0.1403434,0,0,0,5.998964
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,47.52994,47.52994,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,26.22224,5.998964,0,0.6901521,-0.6901521,13.39599,34.34864,0.1403434,0.721209,0,0,5.998964
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,47.00853,47.00853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.98907,5.308812,0,0,0,13.39599,34.34864,0.1403434,0,0,0,5.308812
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,46.49735,46.49735,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,26.98907,5.308812,0,1.390305,-1.390305,11.93048,30.59093,0.1403434,1.452868,0,0,5.308812
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,46.03728,46.03728,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,28.53386,3.918507,0,0.4005601,-0.4005601,11.50826,29.50829,0.1403434,0.4185853,0,0,3.918507
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.05936323,45.97369,45.80214,0,0,0,0,0,0,0,0,0,0,0.05936323,0,0,0,0,28.97892,3.517947,0.05936323,0,0.05936323,11.56457,29.6527,0.1403422,0,0.04749058,0,3.57731
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1535098,45.9287,45.4852,6.655632,6.655632,12,0,3.372,6.655632,2.306464,0,0,0,0.1535098,0,0,5.344368,5.077149,28.91956,3.571374,5.230659,0,5.230659,16.52681,42.37636,0.1404586,7.321196,0.1228078,12,3.724884
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3897379,47.57397,46.43601,6.466867,6.466867,12,0,3.372,6.466867,6.026688,0,0,0,0.3897379,0,0,5.533133,5.256476,23.6889,8.278967,5.646214,0,5.646214,21.88328,56.11087,0.1405832,7.113554,0.3117903,12,8.668705
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5499578,50.11326,48.48074,3.882631,3.882631,0,-1,0,3.882631,14.16456,0,4.440892E-16,0,0.5499578,4.08698,3.882631,0,0,18.04269,13.36056,0,3.537023,-3.537023,18.15493,46.55102,0.1405832,4.270895,0.4399663,0,13.91052
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.108409,54.39065,51.006,0,0,0,0,0,0,0,0,0,0,1.108409,0,0,0,0,21.97271,9.823537,1.108409,0,1.108409,19.20646,49.24724,0.1405608,0,0.8867269,0,10.93195
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.629017,58.59797,53.48013,1.697753,1.697753,0,0,0,1.697753,95.95135,0,0,0,1.629017,1.787109,1.697753,0,0,20.8643,10.82111,0,0.1580914,-0.1580914,19.03982,48.81995,0.1405608,1.867529,1.303214,0,12.45012
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.565427,60.71959,55.72934,0.6816061,0.6816061,0,0,0,0.6816061,229.6674,0,0,0,1.565427,0.7174801,0.6816061,0,0,21.03996,10.66301,0.8479472,0,0.8479472,19.84425,50.8826,0.1405437,0.7497667,1.252342,0,12.22844
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7042949,60.20553,57.96833,6.516823,6.516823,0,0,0,6.516823,10.80733,0,8.881784E-16,0,0.7042949,6.859814,6.516823,0,0,20.19201,11.42617,0,6.155519,-6.155519,13.35577,34.24548,0.1405437,7.168505,0.5634359,0,12.13046
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3787833,60.26597,59.06226,2.270434,2.270434,0,-1,0,2.270434,16.6833,0,4.440892E-16,0,0.3787833,2.38993,2.270434,0,0,27.03148,5.270647,0,2.011147,-2.011147,11.23583,28.80976,0.1405437,2.497478,0.3030266,0,5.64943
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.168052,63.2506,59.46099,3.825261,3.825261,12,0,3.372,3.825261,30.53522,0,0,0,1.168052,0,0,8.174739,7.766002,29.26609,3.2595,8.934054,0,8.934054,19.71142,50.542,0.1407267,4.207787,0.9344414,12,4.427551
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8238251,62.58139,59.92105,2.000005,2.000005,10.8,0,3.068401,2.000005,41.19115,1.776357E-15,0,0,0.8238251,0,0,8.8,8.36,20.33203,11.30015,9.183825,0,9.183825,28.42396,72.8818,0.1408557,2.200005,0.65906,12,12.12397
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.280527,60.12668,59.23607,7.171133,7.171133,12,0,3.372,7.171133,3.911893,0,0,0,0.280527,0,0,4.828867,4.587424,11.14821,19.56559,4.867951,0,4.867951,33.0421,84.72318,0.1409627,7.888246,0.2244216,12,19.84612
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2705466,58.09976,57.25267,1.791894,1.791894,0,0,0,1.791894,15.09836,0,2.220446E-16,0,0.2705466,1.886204,1.791894,0,0,6.280257,23.94675,0,1.615658,-1.615658,31.33905,80.35638,0.1409627,1.971084,0.2164373,0,24.21729
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,55.43286,55.43286,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,8.075432,22.33109,0,6.217928,-6.217928,24.78478,63.55059,0.1409627,6.497736,0,0,22.33109
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,53.79707,53.79707,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,14.98424,16.11316,0,5.600385,-5.600385,18.88145,48.41389,0.1409627,5.852402,0,0,16.11316
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,52.1306,52.1306,7.45776,7.45776,0,-1,0,7.45776,0,0,8.881784E-16,0,0,7.850273,7.45776,0,0,21.20689,10.51278,0,7.850273,-7.850273,10.60654,27.1962,0.1409627,8.203536,0,0,10.51278
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92942,2.662503,0,0,0,10.60654,27.1962,0.1409627,0,0,0,2.662503
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,49.65647,49.65647,1.15484,1.15484,0,-1,0,1.15484,0,0,0,0,0,1.215621,1.15484,0,0,29.92942,2.662503,0,1.215621,-1.215621,9.325163,23.91063,0.1409627,1.270324,0,0,2.662503
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,48.94081,48.94081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.28011,1.446882,0,0,0,9.325163,23.91063,0.1409627,0,0,0,1.446882
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,48.13314,48.13314,0.852828,0.852828,0,-1,0,0.852828,0,0,1.110223E-16,0,0,0.8977137,0.852828,0,0,31.28011,1.446882,0,0.8977137,-0.8977137,8.378889,21.48429,0.1409627,0.9381108,0,0,1.446882
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,47.56061,47.56061,0.1676045,0.1676045,0,-1,0,0.1676045,0,0,2.775558E-17,0,0,0.1764258,0.1676045,0,0,32.27757,0.549168,0,0.1764258,-0.1764258,8.192921,21.00745,0.1409627,0.1843649,0,0,0.549168
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,47.0392,47.0392,0.3462372,0.3462372,0,-1,0,0.3462372,0,0,0,0.02675579,0,0.3644602,0.3462372,0,0,32.47359,0.3727422,0,0.3644602,-0.3644602,7.808746,20.02238,0.1409627,0.3808609,0,0,0.3727422
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,46.54847,46.54847,0.7781385,0.007867927,0,-1,0,0.007867927,0,0,0.7702706,0.8480844,0,0.008282028,0.007867927,0,0,32.87855,0.008282028,0,0.008282028,-0.008282028,7.800015,20,0.1409627,0.8559524,0,0,0.008282028
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,46.06795,46.06795,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1410308,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04379177,45.99004,45.86348,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.264383,0,0,0,0.04379177,0,0,8.8,8.36,24.52775,7.524,8.403791,0,8.403791,23.70354,60.7782,0.1411358,1.129611,0.03503342,12,7.567792
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.227431,46.17397,45.51587,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,38.06021,1.776357E-15,0,0,0.227431,0,0,8.8,8.36,16.12396,15.08741,8.587431,0,8.587431,31.8503,81.66727,0.1412195,0.6573114,0.1819448,12,15.31484
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6838267,48.47501,46.46668,5.108914,5.108914,0,0,0,5.108914,13.38497,0,8.881784E-16,0,0.6838267,5.377804,5.108914,0,0,7.53653,22.8161,0,4.693977,-4.693977,26.90241,68.9804,0.1412195,5.619805,0.5470613,0,23.49993
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.184787,52.09496,48.53186,4.792648,4.792648,0,-1,0,4.792648,24.72092,0,0,0,1.184787,5.044893,4.792648,0,0,12.75206,18.12212,0,3.860106,-3.860106,22.8335,58.54732,0.1412195,5.271913,0.9478293,0,19.30691
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3257827,52.10852,51.12868,0.7868211,0.7868211,0,0,0,0.7868211,41.40493,0,2.220446E-16,0,0.3257827,0.8282328,0.7868211,0,0,17.04107,14.26202,0,0.50245,-0.50245,22.30387,57.1893,0.1412195,0.8655033,0.2606262,0,14.5878
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6239824,55.57452,53.65393,0.8010622,0.8010622,0,0,0,0.8010622,77.89438,0,0,0,0.6239824,0.8432233,0.8010622,0,0,17.59935,13.75957,0,0.2192409,-0.2192409,22.07277,56.59674,0.1412195,0.8811684,0.4991859,0,14.38355
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.752325,61.5415,55.92359,3.546745,3.546745,0,0,0,3.546745,49.40658,0,4.440892E-16,0,1.752325,3.733415,3.546745,0,0,17.84295,13.54033,0,1.98109,-1.98109,19.98452,51.24226,0.1412195,3.901419,1.40186,0,15.29265
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,1.987944,64.72009,58.20348,2.65081,2.65081,0,0,0,2.65081,74.99383,0,0,0,1.987944,2.790327,2.65081,0,0,20.04416,11.55924,0,0.8023826,-0.8023826,19.13873,49.07358,0.1412195,2.915891,1.590355,0,13.54718
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.121055,66.3194,59.28719,6.35116,6.35116,0,-1,0,6.35116,33.39635,0,8.881784E-16,0,2.121055,6.685431,6.35116,0,0,20.93569,10.75685,0,4.564376,-4.564376,14.32746,36.737,0.1412195,6.986276,1.696844,0,12.87791
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,1.891731,65.95165,59.69613,3.773443,3.773443,0,0,0,3.773443,50.13276,0,4.440892E-16,0,1.891731,3.972045,3.773443,0,0,26.00722,6.192477,0,2.080314,-2.080314,12.13462,31.11434,0.1412195,4.150787,1.513385,0,8.084208
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.7890628,62.7065,60.1562,3.863528,3.863528,12,0,3.372,3.863528,20.42337,0,0,0,0.7890628,0,0,8.136472,7.729648,28.31868,4.112163,8.518711,0,8.518711,20.21618,51.83624,0.1414041,4.249881,0.6312503,12,4.901226
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.028125,62.73347,59.40987,3.678537,3.678537,11.82098,0,3.326709,3.678537,27.9493,0,0,0,1.028125,0,0,8.142445,7.735322,19.79997,11.779,8.763448,0,8.763448,28.52991,73.15347,0.1415808,4.046391,0.8225002,12,12.80713
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2297992,58.14621,57.42648,1.007106,1.007106,9.807106,0,2.817198,1.007106,22.81778,0,0,0,0.2297992,0,0,8.8,8.36,11.03652,19.66611,8.589799,0,8.589799,36.67891,94.0483,0.14168,1.107816,0.1838394,12,19.8959
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,55.55554,55.55554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.446725,27.39692,0,0,0,36.67891,94.0483,0.14168,0,0,0,27.39692
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,53.90953,53.90953,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,2.446725,27.39692,0,7.85419,-7.85419,28.39987,72.82002,0.14168,8.207629,0,0,27.39692
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,52.21239,52.21239,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,11.1736,19.54273,0,4.786169,-4.786169,23.3548,59.88399,0.14168,5.001546,0,0,19.54273
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,50.68906,50.68906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.49157,14.75657,0,0,0,23.3548,59.88399,0.14168,0,0,0,14.75657
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,49.71781,49.71781,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,16.49157,14.75657,0,0.2315328,-0.2315328,23.11074,59.2582,0.14168,0.2419517,0,0,14.75657
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,49.00215,49.00215,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,16.74883,14.52503,0,2.169871,-2.169871,20.8235,53.39348,0.14168,2.267515,0,0,14.52503
