Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,48.16381,48.16381,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,19.1598,12.35516,0,1.779535,-1.779535,18.9477,48.58376,0.14168,1.859614,0,0,12.35516
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,47.61173,47.61173,0.6375986,0.6375986,0,-1,0,0.6375986,0,0,0,0,0,0.6711564,0.6375986,0,0,21.13706,10.57563,0,0.6711564,-0.6711564,18.24024,46.76976,0.14168,0.7013584,0,0,10.57563
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,47.10055,47.10055,0.4242031,0.4242031,0,-1,0,0.4242031,0,0,0,0,0,0.4465295,0.4242031,0,0,21.88279,9.90447,0,0.4465295,-0.4465295,17.76956,45.56289,0.14168,0.4666234,0,0,9.90447
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,46.57914,46.57914,1.116369,1.116369,0,-1,0,1.116369,0,0,2.220446E-16,0,0,1.175126,1.116369,0,0,22.37893,9.457941,0,1.175126,-1.175126,16.53087,42.38676,0.14168,1.228006,0,0,9.457941
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,46.11907,46.11907,1.000704,1.000704,0,0,0,1.000704,0,0,0,0,0,1.053372,1.000704,0,0,23.68463,8.282815,0,1.053372,-1.053372,15.42052,39.53971,0.14168,1.100774,0,0,8.282815
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1211279,46.27554,45.92482,0,0,0,0,0,0,0,0,0,0,0.1211279,0,0,0,0,24.85504,7.229443,0.1211279,0,0.1211279,15.53543,39.83435,0.1416775,0,0.09690235,0,7.350571
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.769448,50.8871,45.60789,1.451379,1.451379,0,0,0,1.451379,121.915,0,0,0,1.769448,1.527767,1.451379,0,0,24.73391,7.338458,0.2416811,0,0.2416811,15.76471,40.42225,0.1416726,1.596516,1.415558,0,9.107906
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.052581,59.34567,46.54847,5.466881,5.466881,0,0,0,5.466881,74.12968,0,0,0,4.052581,5.754611,5.466881,0,0,24.49223,7.555971,0,1.70203,-1.70203,13.97061,35.82201,0.1416726,6.013569,3.242065,0,11.60855
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.141215,65.61478,48.65455,1.467775,1.467775,0,-1,0,1.467775,350.2727,0,0,0,5.141215,1.545026,1.467775,0,0,26.38338,5.85394,3.596189,0,3.596189,17.38226,44.56979,0.1416002,1.614552,4.112972,0,10.99516
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.218362,68.89538,51.27181,0.4785735,0.4785735,0,0,0,0.4785735,1090.399,0,0,0,5.218362,0.5037616,0.4785735,0,0,22.78719,9.09051,4.714601,0,4.714601,21.85492,56.03814,0.1415054,0.5264309,4.17469,0,14.30887
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.161988,71.60844,53.82774,3.736322,3.736322,0,0,0,3.736322,138.157,0,0,0,5.161988,3.93297,3.736322,0,0,18.07259,13.33365,1.229018,0,1.229018,23.02087,59.02774,0.1414807,4.109954,4.129591,0,18.49564
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.087144,73.95742,56.12807,0,0,0,0,0,0,0,0,0,0,5.087144,0,0,0,0,16.84357,14.43977,5.087144,0,5.087144,27.84695,71.40231,0.1413785,0,4.069715,0,19.52691
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.584732,70.6265,58.36705,0,0,0,0,0,0,0,0,0,0,3.584732,0,0,0,0,11.75642,19.0182,3.584732,0,3.584732,31.24773,80.12222,0.1413066,0,2.867785,0,22.60293
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.333092,70.94796,59.52233,1.357744,1.357744,0,-1,0,1.357744,245.4876,0,0,0,3.333092,1.429204,1.357744,0,0,8.171692,22.24446,1.903888,0,1.903888,33.05392,84.75346,0.1412685,1.493518,2.666474,0,25.57755
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,3.663276,72.63498,59.92105,4.914718,4.914718,0,0,0,4.914718,74.53685,0,0,0,3.663276,5.173387,4.914718,0,0,6.267804,23.95795,0,1.510111,-1.510111,31.46212,80.67194,0.1412685,5.406189,2.930621,0,27.62123
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.514666,68.87229,60.38112,4.211185,4.211185,0,0,0,4.211185,59.71399,0,8.881784E-16,0,2.514666,4.432826,4.211185,0,0,7.945705,22.44784,0,1.91816,-1.91816,29.4402,75.48755,0.1412685,4.632303,2.011733,0,24.96251
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9036271,62.48962,59.57345,3.106127,3.106127,0,0,0,3.106127,29.09176,0,4.440892E-16,0,0.9036271,3.269607,3.106127,0,0,10.07699,20.52968,0,2.36598,-2.36598,26.94624,69.09279,0.1412685,3.41674,0.7229016,0,21.43331
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.1840171,58.11515,57.53894,0,0,0,0,0,0,0,0,0,0,0.1840171,0,0,0,0,12.70586,18.1637,0.1840171,0,0.1840171,27.12082,69.54041,0.1412648,0,0.1472137,0,18.34772
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,55.668,55.668,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,12.52184,18.32932,0,4.232825,-4.232825,22.65903,58.09995,0.1412648,4.423302,0,0,18.32932
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,53.97087,53.97087,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,17.22498,14.09649,0,8.8,-8.8,13.38301,34.31535,0.1412648,12.85247,0,0,14.09649
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,52.27374,52.27374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.00276,5.296494,0,0,0,13.38301,34.31535,0.1412648,0,0,0,5.296494
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,50.7504,50.7504,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,27.00276,5.296494,0,0.09192479,-0.09192479,13.28611,34.06689,0.1412648,0.0960614,0,0,5.296494
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,49.76893,49.76893,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,27.1049,5.20457,0,0.1702747,-0.1702747,13.10663,33.60667,0.1412648,0.1779371,0,0,5.20457
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,49.05327,49.05327,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,27.29409,5.034295,0,1.984486,-1.984486,11.0148,28.24301,0.1412648,2.073788,0,0,5.034295
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,48.22515,48.22515,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,29.49908,3.049809,0,0.5833346,-0.5833346,10.39991,26.66638,0.1412648,0.6095846,0,0,3.049809
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,47.67307,47.67307,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,30.14723,2.466475,0,1.204879,-1.204879,9.129854,23.40984,0.1412648,1.259099,0,0,2.466475
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,47.18233,47.18233,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,31.48598,1.261595,0,0.4572403,-0.4572403,8.647881,22.17401,0.1412648,0.4778161,0,0,1.261595
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,46.67115,46.67115,1.26781,0.7641373,0,-1,0,0.7641373,0,0,0.5036725,0.6304535,0,0.8043551,0.7641373,0,0,31.99403,0.8043551,0,0.8043551,-0.8043551,7.800015,20,0.1412648,1.394591,0,0,0.8043551
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,46.18041,46.18041,1.394714,1.394714,10.19471,0,2.915263,1.394714,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.141384,1.534185,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.09649063,46.25529,45.97594,1.256489,1.256489,10.05649,0,2.880292,1.256489,7.679386,1.776357E-15,0,0,0.09649063,0,0,8.8,8.36,24.52775,7.524,8.456491,0,8.456491,23.75354,60.90639,0.1414955,1.382138,0.07719251,12,7.620491
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.317877,49.52536,45.62834,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.317877,0,0,8.8,8.36,16.07126,15.13484,9.677876,0,9.677876,32.93478,84.44798,0.1415324,0,1.054301,12,16.45272
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,3.712863,58.24647,46.60981,4.052259,4.052259,0,0,0,4.052259,91.62453,0,8.881784E-16,0,3.712863,4.265536,4.052259,0,0,6.393386,23.84493,0,0.5526726,-0.5526726,32.35221,82.95422,0.1415324,4.457485,2.970291,0,27.55779
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.117957,58.56007,48.76701,3.771253,3.771253,0,-1,0,3.771253,82.67695,0,0,0,3.117957,3.96974,3.771253,0,0,7.007467,23.29226,0,0.851783,-0.851783,31.45435,80.65202,0.1415324,4.148378,2.494365,0,26.41022
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,4.78592,67.40588,51.41494,9.933903,9.933903,12,0,3.372,9.933903,48.17764,0,0,0,4.78592,0,0,2.066097,1.962793,7.953892,22.44048,6.748713,0,6.748713,37.85674,97.06838,0.1416599,10.92729,3.828736,12,27.22639
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,6.886703,79.05322,53.97087,0,0,0,0,0,0,0,5.681523,0,0,6.886703,0,0,0,0,1.20518,28.51432,1.20518,0,1.20518,39.00008,100,0.1416358,0,5.509363,0,35.40102
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,7.591741,85.26463,56.24053,3.016153,3.016153,0,0,0,3.016153,251.7028,4.416843,0,0,7.591741,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.1416358,3.317768,6.073393,0,37.19072
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.116565,81.15069,58.51019,0,0,0,0,0,0,0,6.116565,0,0,6.116565,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416358,0,4.893252,0,35.71554
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.107553,82.47664,59.63479,4.846491,4.846491,0,-1,0,4.846491,126.0201,1.005984,0,0,6.107553,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1416358,5.33114,4.886042,0,35.70653
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,4.834694,77.42499,60.03352,1.373507,1.373507,0,0,0,1.373507,351.9964,3.388898,0,0,4.834694,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1416358,1.510857,3.867755,0,34.43367
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.086786,71.09661,60.5038,5.214758,5.214758,0,0,0,5.214758,59.19327,0,8.881784E-16,0,3.086786,5.489219,5.214758,0,0,0,29.59898,0,2.402433,-2.402433,36.46769,93.50671,0.1416358,5.736234,2.469429,0,32.68576
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.9755439,62.90464,59.74725,4.968352,4.968352,0,0,0,4.968352,19.63516,0,8.881784E-16,0,0.9755439,5.229845,4.968352,0,0,2.66937,27.19654,0,4.254301,-4.254301,31.98326,82.00821,0.1416358,5.465188,0.7804351,0,28.17209
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1426867,58.09814,57.6514,5.036376,5.036376,0,0,0,5.036376,2.833123,0,0,0,0.1426867,5.301448,5.036376,0,0,7.396371,22.94224,0,5.158761,-5.158761,26.54545,68.06512,0.1416358,5.540013,0.1141494,0,23.08493
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,55.74979,55.74979,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,13.12833,17.78348,0,0.9582254,-0.9582254,25.53539,65.47524,0.1416358,1.001346,0,0,17.78348
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,54.03221,54.03221,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,14.19302,16.82526,0,1.898912,-1.898912,23.53377,60.34287,0.1416358,1.984363,0,0,16.82526
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,52.33508,52.33508,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.30292,14.92635,0,2.816564,-2.816564,20.56485,52.73027,0.1416358,2.94331,0,0,14.92635
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,50.78107,50.78107,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.43244,12.10978,0,1.456547,-1.456547,19.02951,48.79352,0.1416358,1.522092,0,0,12.10978
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,49.7996,49.7996,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,21.05083,10.65324,0,0.8863862,-0.8863862,18.09518,46.3978,0.1416358,0.9262736,0,0,10.65324
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,49.08394,49.08394,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,22.0357,9.766849,0,1.918331,-1.918331,16.07308,41.21294,0.1416358,2.004656,0,0,9.766849
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,48.2456,48.2456,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,24.16718,7.848518,0,0.2380882,-0.2380882,15.82211,40.56944,0.1416358,0.2488022,0,0,7.848518
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,47.70374,47.70374,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.43172,7.610429,0,1.276188,-1.276188,14.47689,37.12016,0.1416358,1.333617,0,0,7.610429
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,47.18233,47.18233,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.84971,6.334241,0,0.5093802,-0.5093802,13.93996,35.74341,0.1416358,0.5323023,0,0,6.334241
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,46.70182,46.70182,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.41569,5.824861,0,0.4460812,-0.4460812,13.46975,34.53774,0.1416358,0.4661549,0,0,5.824861
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,46.23153,46.23153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.91133,5.37878,0,0,0,13.46975,34.53774,0.1416358,0,0,0,5.37878
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1307608,46.38549,46.00661,0.4713995,0.4713995,0,0,0,0.4713995,27.73885,0,5.551115E-17,0,0.1307608,0.49621,0.4713995,0,0,26.91133,5.37878,0,0.3654492,-0.3654492,13.08453,33.55001,0.1416358,0.5185395,0.1046086,0,5.509541
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.292456,49.51118,45.68968,0.9676516,0.9676516,0,0,0,0.9676516,133.5663,0,0,0,1.292456,1.018581,0.9676516,0,0,27.31739,5.01333,0.2738754,0,0.2738754,13.34435,34.21622,0.1416304,1.064417,1.033965,0,6.305787
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.751356,51.93248,46.67115,4.857556,4.857556,12,0,3.372,4.857556,36.05426,0,0,0,1.751356,0,0,7.142444,6.785322,27.04351,5.259819,8.536677,0,8.536677,21.44296,54.98183,0.1418089,5.343312,1.401085,12,7.011175
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.629019,60.39116,48.8488,6.450939,6.450939,0,-1,0,6.450939,56.25567,0,8.881784E-16,0,3.629019,6.790462,6.450939,0,0,18.50683,12.94283,0,3.161443,-3.161443,18.1105,46.43709,0.1418089,7.096033,2.903215,0,16.57185
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.556262,59.61444,51.5274,4.857115,4.857115,0,0,0,4.857115,52.62922,0,8.881784E-16,0,2.556262,5.112752,4.857115,0,0,22.01955,9.781385,0,2.556491,-2.556491,15.41572,39.52742,0.1418089,5.342826,2.045009,0,12.33765
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.759698,59.65177,54.08333,5.460954,5.460954,0,0,0,5.460954,32.22328,0,0,0,1.759698,5.748373,5.460954,0,0,24.86009,7.224895,0,3.988674,-3.988674,11.21129,28.74684,0.1418089,6.00705,1.407759,0,8.984593
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.88912,62.47978,56.38366,0,0,0,0,0,0,0,0,0,0,1.88912,0,0,0,0,29.29195,3.23622,1.88912,0,1.88912,13.00347,33.34216,0.1417711,0,1.511296,0,5.125341
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,3.803098,71.77998,58.66354,0,0,0,0,0,0,0,0,0,0,3.803098,0,0,0,0,27.40283,4.936429,3.803098,0,3.803098,16.6114,42.59326,0.1416952,0,3.042479,0,8.739527
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.466536,71.76276,59.80859,1.426236,1.426236,0,-1,0,1.426236,243.0549,0,0,0,3.466536,1.501301,1.426236,0,0,23.59974,8.359217,1.965235,0,1.965235,18.47579,47.37373,0.141656,1.568859,2.773229,0,11.82575
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.47791,68.55526,60.20732,1.071559,1.071559,0,0,0,1.071559,231.2434,0,0,0,2.47791,1.127957,1.071559,0,0,21.6345,10.12793,1.349953,0,1.349953,19.75647,50.65751,0.1416291,1.178715,1.982328,0,12.60584
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.867168,66.88276,60.66739,0.4193344,0.4193344,0,0,0,0.4193344,445.2694,0,0,0,1.867168,0.4414046,0.4193344,0,0,20.28455,11.34289,1.425763,0,1.425763,21.10906,54.1257,0.1416007,0.4612678,1.493734,0,13.21005
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.8829721,62.72411,59.86994,6.492991,6.492991,0,0,0,6.492991,13.59885,0,1.776357E-15,0,0.8829721,6.834727,6.492991,0,0,18.85878,12.62607,0,5.951756,-5.951756,14.83536,38.03932,0.1416007,7.14229,0.7063777,0,13.50904
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2371155,58.53917,57.79453,2.005752,2.005752,0,0,0,2.005752,11.82177,0,4.440892E-16,0,0.2371155,2.111318,2.005752,0,0,25.47185,6.674317,0,1.874203,-1.874203,12.85978,32.97373,0.1416007,2.206328,0.1896924,0,6.911433
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,55.87247,55.87247,5.147646,4.560109,0,-1,0,4.560109,0,0,0.5875376,1.102302,0,4.800115,4.560109,0,0,27.55429,4.800115,0,4.800115,-4.800115,7.800015,20,0.1416007,5.662411,0,0,4.800115
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,54.08333,54.08333,4.110034,0,0,-1,0,0,0,0,4.110034,4.521038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416007,4.521038,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,52.3862,52.3862,2.71744,0,0,-1,0,0,0,0,2.71744,2.989184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416007,2.989184,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,50.81174,50.81174,0.1920748,0,0,-1,0,0,0,0,0.1920748,0.2112822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416007,0.2112822,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,49.86094,49.86094,1.228076,0,0,-1,0,0,0,0,1.228076,1.350883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416007,1.350883,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,49.11461,49.11461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416007,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,48.27627,48.27627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416007,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,47.76509,47.76509,1.1436,0,0,-1,0,0,0,0,1.1436,1.25796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416007,1.25796,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,47.24368,47.24368,0.2912681,0,0,-1,0,0,0,0,0.2912681,0.3203949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416007,0.3203949,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1416007,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,46.23153,46.23153,0.5430657,0.5430657,9.343065,0,2.699796,0.5430657,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1416849,0.5973723,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1445321,46.45626,46.03728,0.4767912,0.4767912,9.276792,0,2.683028,0.4767912,30.3135,1.776357E-15,0,0,0.1445321,0,0,8.8,8.36,24.52775,7.524,8.504532,0,8.504532,23.79912,61.02325,0.1417635,0.5244703,0.1156257,12,7.668532
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.7725779,47.98209,45.72035,1.899196,1.899196,10.6992,0,3.042897,1.899196,40.67921,0,0,0,0.7725779,0,0,8.8,8.36,16.02322,15.17808,9.132578,0,9.132578,32.46304,83.2384,0.1418854,2.089116,0.6180624,12,15.95066
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.009593,52.77259,46.70182,1.009334,1.009334,0,0,0,1.009334,199.1008,0,0,0,2.009593,1.062457,1.009334,0,0,6.890644,23.3974,0.9471358,0,0.9471358,33.36157,85.54232,0.1418666,1.110268,1.607674,0,25.40699
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.071638,58.59039,48.94081,4.337236,4.337236,0,-1,0,4.337236,70.82015,0,0,0,3.071638,4.565512,4.337236,0,0,5.943508,24.24982,0,1.493875,-1.493875,31.78689,81.50468,0.1418666,4.77096,2.45731,0,27.32146
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,3.994363,64.73503,51.63987,2.468547,2.468547,0,0,0,2.468547,161.8103,0,0,0,3.994363,2.59847,2.468547,0,0,7.603368,22.75595,1.395893,0,1.395893,33.11115,84.90022,0.1418388,2.715402,3.195491,0,26.75031
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,1.966792,60.48608,54.22646,0.7886722,0.7886722,0,0,0,0.7886722,249.3802,0,0,0,1.966792,0.8301812,0.7886722,0,0,6.207476,24.01225,1.136611,0,1.136611,34.18943,87.66504,0.1418162,0.8675394,1.573434,0,25.97904
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.228258,60.41351,56.50634,0,0,0,0,0,0,0,0,0,0,1.228258,0,0,0,0,5.070865,25.0352,1.228258,0,1.228258,35.35466,90.65279,0.1417918,0,0.9826064,0,26.26346
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.548176,67.31523,58.80667,4.103034,4.103034,0,0,0,4.103034,62.10468,0,0,0,2.548176,4.318984,4.103034,0,0,3.842607,26.14063,0,1.770807,-1.770807,33.48807,85.86667,0.1417918,4.513338,2.038541,0,28.68881
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.257933,64.08765,59.9824,0.4257892,0.4257892,0,-1,0,0.4257892,295.4356,0,0,0,1.257933,0.4481991,0.4257892,0,0,5.810171,24.36983,0.8097338,0,0.8097338,34.25625,87.83636,0.1417757,0.4683681,1.006346,0,25.62776
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.635541,65.72985,60.33,0,0,0,0,0,0,0,0,0,0,1.635541,0,0,0,0,5.000437,25.09859,1.635541,0,1.635541,35.80786,91.81483,0.1417432,0,1.308433,0,26.73413
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.585557,66.0894,60.84119,0.01500258,0.01500258,0,0,0,0.01500258,10568.57,0,0,0,1.585557,0.01579219,0.01500258,0,0,3.364896,26.57057,1.569765,0,1.569765,37.29707,95.63332,0.1417121,0.01650283,1.268446,0,28.15613
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4406555,61.4453,60.03352,4.697509,4.697509,0,0,0,4.697509,9.380622,0,8.881784E-16,0,0.4406555,4.944746,4.697509,0,0,1.795131,27.98336,0,4.504091,-4.504091,32.54934,83.45968,0.1417121,5.16726,0.3525244,0,28.42402
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2266554,58.61917,57.90699,9.334258,9.334258,12,0,3.372,9.334258,2.42821,0,0,0,0.2266554,0,0,2.665742,2.532455,6.799676,23.47927,2.75911,0,2.75911,35.16686,90.17126,0.1417707,10.26768,0.1813243,12,23.70592
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,55.95426,55.95426,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,4.040566,25.96247,0,3.454513,-3.454513,31.52548,80.83441,0.1417707,3.609966,0,0,25.96247
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,54.17534,54.17534,6.662403,6.662403,0,-1,0,6.662403,0,0,8.881784E-16,0,0,7.013055,6.662403,0,0,7.878913,22.50796,0,7.013055,-7.013055,24.13308,61.87955,0.1417707,7.328643,0,0,22.50796
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,52.44754,52.44754,10.46331,8.36,0,-1,0,8.36,0,0,2.103312,3.149643,0,8.8,8.36,0,0,15.6712,15.4949,0,8.8,-8.8,14.85706,38.09495,0.1417707,11.50964,0,0,15.4949
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,50.86287,50.86287,1.311133,1.311133,0,-1,0,1.311133,0,0,2.220446E-16,0,0,1.380139,1.311133,0,0,25.44897,6.694901,0,1.380139,-1.380139,13.40227,34.36472,0.1417707,1.442246,0,0,6.694901
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,49.89161,49.89161,0.374992,0.374992,0,-1,0,0.374992,0,0,0,0,0,0.3947284,0.374992,0,0,26.98246,5.314761,0,0.3947284,-0.3947284,12.98619,33.29784,0.1417707,0.4124912,0,0,5.314761
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,49.16573,49.16573,1.759133,1.759133,0,-1,0,1.759133,0,0,2.220446E-16,0,0,1.851719,1.759133,0,0,27.42105,4.920033,0,1.851719,-1.851719,11.0343,28.29303,0.1417707,1.935046,0,0,4.920033
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,48.33761,48.33761,0.2301645,0.2301645,0,-1,0,0.2301645,0,0,2.775558E-17,0,0,0.2422784,0.2301645,0,0,29.47852,3.068314,0,0.2422784,-0.2422784,10.77892,27.6382,0.1417707,0.253181,0,0,3.068314
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,47.8162,47.8162,0.7558206,0.7558206,0,-1,0,0.7558206,0,0,1.110223E-16,0,0,0.7956007,0.7558206,0,0,29.74771,2.826035,0,0.7956007,-0.7956007,9.940282,25.48785,0.1417707,0.8314027,0,0,2.826035
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,47.30502,47.30502,0.1792357,0.1792357,0,-1,0,0.1792357,0,0,2.775558E-17,0,0,0.1886691,0.1792357,0,0,30.63172,2.030435,0,0.1886691,-0.1886691,9.741406,24.97792,0.1417707,0.1971593,0,0,2.030435
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,46.75294,46.75294,0.3233165,0.3233165,0,-1,0,0.3233165,0,0,0,0,0,0.3403332,0.3233165,0,0,30.84135,1.841766,0,0.3403332,-0.3403332,9.382665,24.05807,0.1417707,0.3556482,0,0,1.841766
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,46.29287,46.29287,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,31.2195,1.501432,8.36,0,8.36,17.31366,44.3939,0.1419018,1.924647,0,12,1.501432
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.145658,46.51079,46.0884,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,21.80267,0,0,0,0.145658,0,0,8.8,8.36,22.8595,9.025433,8.505658,0,8.505658,25.38283,65.08405,0.1419871,0.7348815,0.1165264,12,9.17109
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.751688,50.98045,45.75102,5.827882,5.827882,12,0,3.372,5.827882,30.05702,0,0,0,1.751688,0,0,6.172118,5.863512,14.35384,16.68052,7.6152,0,7.6152,32.60725,83.60815,0.1421436,6.41067,1.40135,12,18.43221
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.782433,58.63948,46.75294,4.162208,4.162208,0,0,0,4.162208,90.87562,0,0,0,3.782433,4.381272,4.162208,0,0,6.738637,23.5342,0,0.5988393,-0.5988393,31.97601,81.98962,0.1421436,4.578429,3.025946,0,27.31664
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.546093,67.61144,49.05327,0,0,0,-1,0,0,0,0,0,0,5.546093,0,0,0,0,7.404015,22.93537,5.546093,0,5.546093,37.2375,95.48058,0.1420337,0,4.436874,0,28.48146
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.353196,74.06789,51.783,6.965342,6.965342,0,0,0,6.965342,91.21155,0,0,0,6.353196,7.331939,6.965342,0,0,1.857922,27.92685,0,0.9787429,-0.9787429,36.20581,92.83524,0.1420337,7.661876,5.082557,0,34.28004
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,6.859985,79.46416,54.40026,2.483374,2.483374,0,0,0,2.483374,276.2364,1.300493,0,0,6.859985,2.614078,2.483374,0,0,2.945414,26.9481,2.945414,0,2.945414,39.00008,100,0.1419754,2.731712,5.487988,0,33.80809
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.332689,89.76806,56.73126,8.017266,8.017266,3,0,1.095,8.017266,103.9343,3.051356,0,0,8.332689,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1419754,8.818993,6.666151,12,37.93167
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.402182,93.30464,59.00092,1.897269,1.897269,0,0,0,1.897269,442.8567,6.405056,0,0,8.402182,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1419754,2.086996,6.721745,0,38.00116
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,7.710527,91.11938,60.20732,1.810749,1.810749,0,-1,0,1.810749,425.8199,5.804476,0,0,7.710527,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1419754,1.991823,6.168422,0,37.30951
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.310498,84.54279,60.55492,1.185423,1.185423,0,0,0,1.185423,532.3414,5.062685,0,0,6.310498,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1419754,1.303966,5.048398,0,35.90948
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.679757,73.97476,61.07633,0.7442839,0.7442839,0,0,0,0.7442839,494.4023,2.8963,0,0,3.679757,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1419754,0.8187123,2.943805,0,33.27874
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,1.990724,66.83157,60.20732,0,0,0,0,0,0,0,1.990724,0,0,1.990724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1419754,0,1.592579,0,31.5897
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2067744,58.731,58.08079,3.995827,3.995827,0,0,0,3.995827,5.174759,0,4.440892E-16,0,0.2067744,4.206133,3.995827,0,0,0,29.59898,0,3.999359,-3.999359,34.78438,89.19055,0.1419754,4.395409,0.1654195,0,29.80575
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,56.0974,56.0974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443732,25.59962,0,0,0,34.78438,89.19055,0.1419754,0,0,0,25.59962
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443732,25.59962,0,0,0,34.78438,89.19055,0.1419754,0,0,0,25.59962
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,52.52933,52.52933,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.443732,25.59962,0,7.869164,-7.869164,26.48956,67.92181,0.1419754,8.223276,0,0,25.59962
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,50.95488,50.95488,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.18725,17.73046,0,1.50781,-1.50781,24.90018,63.8465,0.1419754,1.575662,0,0,17.73046
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,49.9734,49.9734,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.86259,16.22264,0,0.3271522,-0.3271522,24.55534,62.96227,0.1419754,0.341874,0,0,16.22264
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,49.22707,49.22707,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.2261,15.89549,0,0.5175122,-0.5175122,24.00983,61.56355,0.1419754,0.5408002,0,0,15.89549
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,48.38873,48.38873,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.80111,15.37798,0,1.13984,-1.13984,22.80833,58.48279,0.1419754,1.191133,0,0,15.37798
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,47.87755,47.87755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0676,14.23814,0,0,0,22.80833,58.48279,0.1419754,0,0,0,14.23814
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,47.35614,47.35614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0676,14.23814,0,0,0,22.80833,58.48279,0.1419754,0,0,0,14.23814
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,46.81428,46.81428,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.0676,14.23814,0,2.212089,-2.212089,20.47659,52.50396,0.1419754,2.311633,0,0,14.23814
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,46.35422,46.35422,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.52547,12.02605,0,1.071346,-1.071346,19.34729,49.60833,0.1419754,1.119557,0,0,12.02605
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1063851,46.42741,46.11907,0.57114,0.57114,0,0,0,0.57114,18.6268,0,1.110223E-16,0,0.1063851,0.6012,0.57114,0,0,20.71586,10.95471,0,0.4948149,-0.4948149,18.82571,48.27095,0.1419754,0.628254,0.08510809,0,11.06109
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.6603,50.75129,45.80214,0,0,0,0,0,0,0,0,0,0,1.6603,0,0,0,0,21.26565,10.45989,1.6603,0,1.6603,20.40081,52.30966,0.1419426,0,1.32824,0,12.12019
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.749196,58.5926,46.81428,4.548583,4.548583,0,0,0,4.548583,82.42558,0,0,0,3.749196,4.787982,4.548583,0,0,19.60535,11.95416,0,1.038787,-1.038787,19.30583,49.50203,0.1419426,5.003441,2.999357,0,15.70336
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,5.803173,68.74275,49.16573,2.087928,2.087928,0,-1,0,2.087928,277.9393,0,0,0,5.803173,2.197819,2.087928,0,0,20.75956,10.91537,3.605353,0,3.605353,22.72617,58.27211,0.1418713,2.296721,4.642538,0,16.71855
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.241464,73.77084,51.92613,4.156118,4.156118,0,0,0,4.156118,150.1753,0,0,0,6.241464,4.374861,4.156118,0,0,17.15421,14.16019,1.866602,0,1.866602,24.49698,62.81265,0.1418344,4.57173,4.993171,0,20.40166
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.009016,75.95049,54.57407,1.910575,1.910575,0,0,0,1.910575,314.5135,0,0,0,6.009016,2.011131,1.910575,0,0,15.2876,15.84013,3.997884,0,3.997884,28.28971,72.53757,0.1417555,2.101632,4.807212,0,21.84915
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.368422,80.32828,56.90507,4.858345,4.858345,0,0,0,4.858345,131.0821,0,0,0,6.368422,5.114048,4.858345,0,0,11.28972,19.43823,1.254374,0,1.254374,29.47971,75.58886,0.1417308,5.34418,5.094738,0,25.80665
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.224229,82.52266,59.23607,0,0,0,0,0,0,0,0,0,0,6.224229,0,0,0,0,10.03535,20.56717,6.224229,0,6.224229,35.38453,90.72939,0.1416082,0,4.979383,0,26.7914
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.281745,84.19382,60.38112,2.793048,2.793048,0,-1,0,2.793048,224.9065,0,0,0,6.281745,2.94005,2.793048,0,0,3.811117,26.16897,3.341695,0,3.341695,38.55474,98.85812,0.1415424,3.072353,5.025396,0,32.45072
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.062862,83.68002,60.79007,1.263577,1.263577,0,0,0,1.263577,479.8176,4.263359,0,0,6.062862,1.330081,1.263577,0,0,0.4694226,29.1765,0.4694226,0,0.4694226,39.00008,100,0.1415332,1.389934,4.85029,0,35.23936
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.409649,77.07002,61.25013,3.9075,3.9075,0,0,0,3.9075,112.8509,0.2964907,0,0,4.409649,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1415332,4.29825,3.527719,0,34.00863
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,1.913926,66.74593,60.38112,3.927475,3.927475,0,0,0,3.927475,48.73172,0,4.440892E-16,0,1.913926,4.134184,3.927475,0,0,0,29.59898,0,2.220258,-2.220258,36.65972,93.99909,0.1415332,4.320222,1.531141,0,31.51291
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2086611,58.94236,58.28526,1.227882,1.227882,0,0,0,1.227882,16.99358,0,0,0,0.2086611,1.292508,1.227882,0,0,2.466953,27.37872,0,1.083846,-1.083846,35.51725,91.06968,0.1415332,1.35067,0.1669289,0,27.58738
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,56.24053,56.24053,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.671227,26.29487,0,5.549061,-5.549061,29.66802,76.0717,0.1415332,5.798769,0,0,26.29487
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,54.40026,54.40026,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.836851,20.74581,0,1.480521,-1.480521,28.10742,72.07015,0.1415332,1.547144,0,0,20.74581
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,52.65201,52.65201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48187,19.26529,0,0,0,28.10742,72.07015,0.1415332,0,0,0,19.26529
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,51.06734,51.06734,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.48187,19.26529,0,0.1192409,-0.1192409,27.98172,71.74787,0.1415332,0.1246067,0,0,19.26529
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,50.08587,50.08587,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.61436,19.14605,0,0.02201654,-0.02201654,27.95852,71.68836,0.1415332,0.02300728,0,0,19.14605
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,49.33953,49.33953,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.63883,19.12403,0,1.618781,-1.618781,26.25217,67.31313,0.1415332,1.691626,0,0,19.12403
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,48.48074,48.48074,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.43747,17.50525,0,0.744531,-0.744531,25.46737,65.30081,0.1415332,0.7780349,0,0,17.50525
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,47.92867,47.92867,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.26473,16.76072,0,0.3461415,-0.3461415,25.1025,64.36526,0.1415332,0.3617178,0,0,16.76072
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,47.41748,47.41748,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.64933,16.41458,0,0.7613728,-0.7613728,24.29995,62.30743,0.1415332,0.7956346,0,0,16.41458
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,46.8654,46.8654,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.4953,15.65321,0,0.7138469,-0.7138469,23.54749,60.37804,0.1415332,0.74597,0,0,15.65321
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,46.40533,46.40533,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.28846,14.93936,0,1.465,-1.465,22.00324,56.41845,0.1415332,1.530925,0,0,14.93936
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1412279,46.59016,46.18041,1.631503,1.631503,0,0,0,1.631503,8.656304,0,2.220446E-16,0,0.1412279,1.717371,1.631503,0,0,17.91624,13.47436,0,1.576144,-1.576144,20.34184,52.15845,0.1415332,1.794653,0.1129823,0,13.61559
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.695759,50.92406,45.86348,0,0,0,0,0,0,0,0,0,0,1.695759,0,0,0,0,19.66751,11.89822,1.695759,0,1.695759,21.95058,56.28342,0.1414999,0,1.356607,0,13.59398
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.240305,60.3818,46.89607,1.773101,1.773101,0,0,0,1.773101,239.1462,0,0,0,4.240305,1.866422,1.773101,0,0,17.97175,13.4244,2.373883,0,2.373883,24.20264,62.05793,0.1414532,1.950411,3.392244,0,17.66471
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.648156,72.30592,49.28841,8.448113,8.36,0,-1,0,8.36,79.5234,0,0.08811335,0.9329247,6.648156,8.8,8.36,0,0,15.59787,15.56089,0,2.151844,-2.151844,21.9344,56.24193,0.1414532,9.292925,5.318525,0,22.20905
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.451758,79.28949,52.09993,4.459577,4.459577,0,0,0,4.459577,167.0956,0,0,0,7.451758,4.694291,4.459577,0,0,17.98881,13.40905,2.757467,0,2.757467,24.55036,62.94951,0.1413991,4.905534,5.961407,0,20.86081
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.319177,87.03857,54.77854,5.734585,5.734585,0,0,0,5.734585,145.0703,0,0,0,8.319177,6.036405,5.734585,0,0,15.23134,15.89077,2.282771,0,2.282771,26.71599,68.5024,0.1413543,6.308043,6.655341,0,24.20995
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.389777,85.38965,57.10954,0,0,0,0,0,0,0,0,0,0,7.389777,0,0,0,0,12.94857,17.94527,7.389777,0,7.389777,33.72654,86.47815,0.1412095,0,5.911821,0,25.33504
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,5.95806,81.52847,59.40987,2.660219,2.660219,0,0,0,2.660219,223.9688,0,0,0,5.95806,2.800231,2.660219,0,0,5.558793,24.59607,3.15783,0,3.15783,36.72232,94.15962,0.1411477,2.926241,4.766448,0,30.55412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,5.915425,82.79473,60.61626,2.749999,2.749999,0,-1,0,2.749999,215.1064,0.6197259,0,0,5.915425,2.894736,2.749999,0,0,2.400963,27.43811,2.400963,0,2.400963,39.00008,100,0.1411008,3.024999,4.73234,0,33.35353
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.666897,73.85711,61.01499,0.9636459,0.9636459,0,0,0,0.9636459,380.5232,2.652533,0,0,3.666897,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1411008,1.060011,2.933517,0,33.26587
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.230488,72.69161,61.47506,1.925568,1.925568,0,0,0,1.925568,167.768,1.203574,0,0,3.230488,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1411008,2.118125,2.58439,0,32.82947
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.369154,65.11704,60.61626,0.0007590626,0.0007590626,0,0,0,0.0007590626,180374.3,1.368355,0,0,1.369154,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1411008,0.0008349689,1.095323,0,30.96813
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.1945415,59.07224,58.45907,3.158559,3.158559,0,0,0,3.158559,6.159184,0,4.440892E-16,0,0.1945415,3.324799,3.158559,0,0,0,29.59898,0,3.130258,-3.130258,35.7005,91.53955,0.1411008,3.474415,0.1556332,0,29.79352
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,56.41433,56.41433,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.478064,26.46872,0,3.994932,-3.994932,31.48947,80.74207,0.1411008,4.174705,0,0,26.46872
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,54.51273,54.51273,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.916878,22.47379,0,3.223132,-3.223132,28.09199,72.03059,0.1411008,3.368173,0,0,22.47379
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,52.76447,52.76447,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.49814,19.25066,0,0.943305,-0.943305,27.09766,69.48103,0.1411008,0.9857538,0,0,19.25066
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,51.14913,51.14913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54625,18.30735,0,0,0,27.09766,69.48103,0.1411008,0,0,0,18.30735
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,50.17788,50.17788,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.54625,18.30735,0,0.6398562,-0.6398562,26.42319,67.75163,0.1411008,0.6686497,0,0,18.30735
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,49.40088,49.40088,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.2572,17.6675,0,0.05828814,-0.05828814,26.36175,67.59409,0.1411008,0.06091111,0,0,17.6675
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,48.53186,48.53186,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.32197,17.60921,0,2.132931,-2.132931,24.11344,61.82922,0.1411008,2.228913,0,0,17.60921
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,47.99001,47.99001,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.69189,15.47628,0,1.217386,-1.217386,22.83021,58.53887,0.1411008,1.272168,0,0,15.47628
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,47.4686,47.4686,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.04454,14.25889,0,0.9737296,-0.9737296,21.8038,55.90708,0.1411008,1.017547,0,0,14.25889
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,46.92674,46.92674,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.12646,13.28516,0,0.5410671,-0.5410671,21.23347,54.44468,0.1411008,0.5654151,0,0,13.28516
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,46.46668,46.46668,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.72765,12.74409,0,0.1514483,-0.1514483,21.07383,54.03535,0.1411008,0.1582635,0,0,12.74409
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1322576,46.61532,46.23153,0.3346227,0.3346227,0,0,0,0.3346227,39.52438,0,5.551115E-17,0,0.1322576,0.3522345,0.3346227,0,0,18.89593,12.59264,0,0.2199769,-0.2199769,20.84195,53.4408,0.1411008,0.368085,0.105806,0,12.7249
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,1.985864,51.88894,45.92482,6.300375,6.300375,0,0,0,6.300375,31.51977,0,8.881784E-16,0,1.985864,6.631973,6.300375,0,0,19.14034,12.37267,0,4.64611,-4.64611,15.94452,40.88331,0.1411008,6.930412,1.588691,0,14.35853
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.754067,58.76493,46.95741,4.433474,4.433474,0,0,0,4.433474,84.67551,0,0,0,3.754067,4.666815,4.433474,0,0,24.30269,7.726559,0,0.9127477,-0.9127477,14.9824,38.41634,0.1411008,4.876822,3.003253,0,11.48063
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.263115,70.85603,49.40088,0,0,0,-1,0,0,0,0,0,0,6.263115,0,0,0,0,25.31685,6.813811,6.263115,0,6.263115,20.92412,53.65147,0.1409785,0,5.010492,0,13.07693
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,6.658547,75.92571,52.24306,2.497121,2.497121,0,0,0,2.497121,266.649,0,0,0,6.658547,2.628549,2.497121,0,0,19.05374,12.45061,4.029999,0,4.029999,24.74731,63.45451,0.1408999,2.746833,5.326838,0,19.10916
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.205103,86.67787,54.95234,5.935302,5.935302,0,0,0,5.935302,138.2424,0,0,0,8.205103,6.247686,5.935302,0,0,15.02374,16.07761,1.957416,0,1.957416,26.60428,68.21596,0.1408618,6.528832,6.564082,0,24.28272
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,8.638062,92.2654,57.30379,0.586003,0.586003,0,0,0,0.586003,1474.064,0,0,0,8.638062,0.6168453,0.586003,0,0,13.06632,17.83929,8.021216,0,8.021216,34.21387,87.7277,0.1407057,0.6446033,6.91045,0,26.47735
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,7.814147,90.99017,59.69613,1.325167,1.325167,0,0,0,1.325167,589.6728,1.37413,0,0,7.814147,1.394912,1.325167,0,0,5.045105,25.05838,5.045105,0,5.045105,39.00008,100,0.1406078,1.457683,6.251318,0,32.87253
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.159712,89.14438,60.90253,5.307411,5.307411,0,-1,0,5.307411,134.9003,1.572964,0,0,7.159712,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1406078,5.838152,5.72777,0,36.75869
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.200641,76.22427,61.25013,4.613289,4.613289,0,0,0,4.613289,91.05522,0,0,0,4.200641,4.856094,4.613289,0,0,0,29.59898,0,0.6554534,-0.6554534,38.30917,98.22845,0.1406078,5.074618,3.360513,0,33.79962
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.573007,74.26115,61.7102,2.93066,2.93066,0,0,0,2.93066,121.9182,0,0,0,3.573007,3.084906,2.93066,0,0,0.7282816,28.94353,0.4881016,0,0.4881016,38.77222,99.41576,0.1405983,3.223727,2.858406,0,32.51653
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.79954,66.77575,60.79007,4.647183,4.647183,0,0,0,4.647183,38.72324,0,0,0,1.79954,4.891772,4.647183,0,0,0.24018,29.38282,0,3.092232,-3.092232,35.51273,91.05808,0.1405983,5.111902,1.439632,0,31.18236
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1781492,59.19485,58.63287,0.6944237,0.6944237,0,0,0,0.6944237,25.65425,0,1.110223E-16,0,0.1781492,0.7309723,0.6944237,0,0,3.675993,26.29058,0,0.5528232,-0.5528232,34.93,89.56392,0.1405983,0.7638661,0.1425194,0,26.46873
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,56.52679,56.52679,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,4.290241,25.73776,0,0.01100115,-0.01100115,34.9184,89.53419,0.1405983,0.0114962,0,0,25.73776
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,54.60474,54.60474,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,4.302465,25.72676,0,5.557849,-5.557849,29.05991,74.51245,0.1405983,5.807952,0,0,25.72676
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,52.84626,52.84626,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.47785,20.16891,0,2.873531,-2.873531,26.03095,66.74588,0.1405983,3.00284,0,0,20.16891
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,51.21047,51.21047,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.67066,17.29538,0,0.7799724,-0.7799724,25.20878,64.63778,0.1405983,0.8150712,0,0,17.29538
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,50.229,50.229,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.5373,16.51541,0,1.517948,-1.517948,23.60872,60.53507,0.1405983,1.586256,0,0,16.51541
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,49.46222,49.46222,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,16.22391,14.99746,0,0.8924311,-0.8924311,22.66802,58.12301,0.1405983,0.9325905,0,0,14.99746
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,48.5932,48.5932,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,17.2155,14.10503,0,1.46978,-1.46978,21.11874,54.1505,0.1405983,1.53592,0,0,14.10503
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,48.02068,48.02068,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.84859,12.63525,0,1.534069,-1.534069,19.50169,50.00422,0.1405983,1.603102,0,0,12.63525
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,47.49927,47.49927,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.55311,11.10118,0,1.5202,-1.5202,17.89925,45.89543,0.1405983,1.588609,0,0,11.10118
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,46.95741,46.95741,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,22.24222,9.580979,0,0.9090338,-0.9090338,16.94105,43.4385,0.1405983,0.9499403,0,0,9.580979
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,46.46668,46.46668,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,23.25226,8.671946,0,0.5796105,-0.5796105,16.33009,41.87193,0.1405983,0.605693,0,0,8.671946
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1294781,46.60723,46.23153,1.388922,1.388922,0,0,0,1.388922,9.322205,0,2.220446E-16,0,0.1294781,1.462023,1.388922,0,0,23.89627,8.092335,0,1.332545,-1.332545,14.92546,38.27033,0.1405983,1.527814,0.1035825,0,8.221813
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,1.979946,51.87044,45.92482,0.6211054,0.6211054,0,0,0,0.6211054,318.7779,0,0,0,1.979946,0.6537951,0.6211054,0,0,25.37687,6.75979,1.326151,0,1.326151,16.18356,41.49622,0.1405726,0.6832159,1.583957,0,8.739737
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.348676,57.44683,47.00853,4.624354,4.624354,0,0,0,4.624354,72.41393,0,0,0,3.348676,4.867741,4.624354,0,0,24.05072,7.953326,0,1.519065,-1.519065,14.58232,37.3905,0.1405726,5.086789,2.678941,0,11.302
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.151688,66.6314,49.51334,5.563601,5.563601,0,-1,0,5.563601,92.59628,0,8.881784E-16,0,5.151688,5.856422,5.563601,0,0,25.73857,6.434262,0,0.7047343,-0.7047343,13.83947,35.48574,0.1405726,6.119961,4.12135,0,11.58595
