Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.318918,74.72017,52.44754,5.173061,5.173061,0,0,0,5.173061,122.1505,0,0,0,6.318918,5.445327,5.173061,0,0,26.52161,5.729527,0.8735908,0,0.8735908,14.66823,37.61077,0.1405556,5.690367,5.055134,0,12.04845
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,7.759226,84.75168,55.20794,10.32399,10.32399,12,0,3.372,10.32399,75.15725,0,0,0,7.759226,0,0,1.676011,1.59221,25.64802,6.515759,9.351437,0,9.351437,23.53978,60.35829,0.1407231,11.35639,6.207381,12,14.27499
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.40425,86.0563,57.56961,5.391397,5.391397,12,0,3.372,5.391397,137.3345,0,0,0,7.40425,0,0,6.608603,6.278172,16.29659,14.93205,13.68242,0,13.68242,36.52007,93.64101,0.1408063,5.930537,5.9234,12,22.3363
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.647643,80.8363,59.9824,2.701859,2.701859,0,0,0,2.701859,209.0281,0.18942,0,0,5.647643,2.844062,2.701859,0,0,2.614161,27.24623,2.614161,0,2.614161,39.00008,100,0.1407557,2.972044,4.518115,0,32.89388
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.236979,84.97948,61.18879,2.970148,2.970148,0,-1,0,2.970148,209.9888,3.110507,0,0,6.236979,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1407557,3.267163,4.989583,0,35.83596
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.18075,85.14333,61.5364,0.8661111,0.8661111,0,0,0,0.8661111,713.621,5.269055,0,0,6.18075,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1407557,0.9527222,4.944601,0,35.77973
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.25569,77.22002,61.93512,0.6156106,0.6156106,0,0,0,0.6156106,691.2958,3.607679,0,0,4.25569,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1407557,0.6771716,3.404552,0,33.85467
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.789153,66.97458,61.01499,5.191636,5.191636,0,0,0,5.191636,34.46222,0,0,0,1.789153,5.46488,5.191636,0,0,0,29.59898,0,3.675727,-3.675727,35.12552,90.06526,0.1407557,5.7108,1.431322,0,31.38813
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1780005,59.42017,58.85779,5.760302,5.760302,0,0,0,5.760302,3.090125,0,0,0,0.1780005,6.063475,5.760302,0,0,4.084141,25.92325,0,5.885475,-5.885475,28.92169,74.15802,0.1407557,6.336331,0.1424004,0,26.10125
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,56.73126,56.73126,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.62356,20.03778,0,8.414917,-8.414917,20.05158,51.41422,0.1407557,8.793589,0,0,20.03778
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,54.77854,54.77854,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.97346,11.62286,0,6.576922,-6.576922,13.1189,33.63814,0.1407557,6.872883,0,0,11.62286
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,52.96894,52.96894,9.695484,4.793641,0,-1,0,4.793641,0,0,4.901844,5.871393,0,5.045938,4.793641,0,0,27.28116,5.045938,0,5.045938,-5.045938,7.800015,20,0.1407557,10.66503,0,0,5.045938
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,51.32293,51.32293,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407557,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,50.35168,50.35168,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407557,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,49.54401,49.54401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407557,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,48.65455,48.65455,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407557,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,48.0718,48.0718,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407557,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,47.56061,47.56061,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407557,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,46.98809,46.98809,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407557,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,46.49735,46.49735,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1408628,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.0797748,46.49352,46.2622,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.0797748,0,0,8.8,8.36,24.52775,7.524,8.439775,0,8.439775,23.73768,60.86573,0.1409234,0,0.06381984,12,7.603775
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.235388,52.69465,45.94527,7.687595,7.687595,12,0,3.372,7.687595,29.07785,0,0,0,2.235388,0,0,4.312405,4.096785,16.08798,15.1198,6.332172,0,6.332172,29.74491,76.26884,0.141049,8.456354,1.78831,12,17.35518
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.427965,61.23577,47.06987,0.199685,0.199685,5.80794,0,1.805409,0.199685,2217.475,0,0,0,4.427965,0,0,5.608254,5.327842,9.755806,20.81875,9.755806,0,9.755806,39.00008,100,0.1409687,0.2196535,3.542372,12,25.24672
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.327183,71.42078,49.65647,6.99012,6.99012,0,-1,0,6.99012,90.51608,0,0,0,6.327183,7.358021,6.99012,0,0,0,29.59898,0,1.030838,-1.030838,37.91348,97.21385,0.1409687,7.689132,5.061747,0,35.92616
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.392157,79.71169,52.65201,0,0,0,0,0,0,0,6.246781,0,0,7.392157,0,0,0,0,1.145376,28.56814,1.145376,0,1.145376,39.00008,100,0.1409466,0,5.913725,0,35.9603
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.424648,88.45887,55.41241,2.039643,2.039643,0,0,0,2.039643,413.0453,6.277657,0,0,8.424648,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1409466,2.243607,6.739719,0,38.02363
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.506866,86.90368,57.8252,0,0,0,0,0,0,0,7.506866,0,0,7.506866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1409466,0,6.005492,0,37.10584
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.097799,87.92989,60.20732,5.921303,5.921303,0,0,0,5.921303,119.8689,0.8648483,0,0,7.097799,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1409466,6.513433,5.678239,0,36.69678
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.211082,80.6961,61.47506,1.185866,1.185866,0,-1,0,1.185866,439.4327,3.962802,0,0,5.211082,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1409466,1.304452,4.168865,0,34.81006
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.314392,77.33149,61.82266,2.572839,2.572839,0,0,0,2.572839,167.69,1.606141,0,0,4.314392,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1409466,2.830122,3.451514,0,33.91337
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.191011,73.35536,62.22139,2.408934,2.408934,0,0,0,2.408934,132.4657,0.6552907,0,0,3.191011,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1409466,2.649827,2.552809,0,32.78999
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.716569,66.96767,61.25013,0,0,0,0,0,0,0,1.716569,0,0,1.716569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1409466,0,1.373255,0,31.31555
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1678074,59.59307,59.06226,0,0,0,0,0,0,0,0.1678074,0,0,0.1678074,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1409466,0,0.1342459,0,29.76678
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,56.90507,56.90507,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1409466,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,54.891,54.891,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1409466,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,53.11208,53.11208,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1409466,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,51.44561,51.44561,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1409466,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,50.43347,50.43347,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1409466,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,49.6258,49.6258,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1409466,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,48.73634,48.73634,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1409466,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,48.13314,48.13314,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1409466,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,47.59128,47.59128,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1409466,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,47.00853,47.00853,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1409466,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,46.54847,46.54847,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.141058,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1236212,46.68243,46.32355,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.723869,1.776357E-15,0,0,0.1236212,0,0,8.8,8.36,24.52775,7.524,8.483622,0,8.483622,23.77928,60.97239,0.1412177,2.878642,0.09889693,12,7.647621
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.74414,51.19001,45.97594,7.383424,7.383424,12,0,3.372,7.383424,23.62237,0,0,0,1.74414,0,0,4.616576,4.385747,16.04413,15.15926,6.129887,0,6.129887,29.5946,75.88344,0.1413402,8.121766,1.395312,12,16.9034
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.401527,61.21003,47.13122,6.269524,6.269524,11.50661,0,3.247172,6.269524,70.20512,0,0,0,4.401527,0,0,5.237082,4.975228,9.914246,20.67616,9.376756,0,9.376756,38.49017,98.69254,0.1414854,6.896477,3.521222,12,25.07768
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.235898,71.21812,49.7996,3.194907,3.194907,0,-1,0,3.194907,195.1825,2.335349,0,0,6.235898,3.36306,3.194907,0,0,0.5374901,29.11524,0.5374901,0,0.5374901,39.00008,100,0.1414751,3.514398,4.988719,0,35.35114
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.47087,80.32323,52.84626,6.481717,6.481717,0,0,0,6.481717,115.2607,0.6480093,0,0,7.47087,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1414751,7.129889,5.976696,0,37.06985
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.457877,88.94588,55.63733,4.518456,4.518456,0,0,0,4.518456,187.1851,3.701607,0,0,8.457877,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1414751,4.970302,6.766301,0,38.05685
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,8.625719,93.25049,58.05012,2.790066,2.790066,0,0,0,2.790066,309.1582,5.688807,0,0,8.625719,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1414751,3.069073,6.900575,0,38.2247
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.501661,90.3194,60.44246,6.07502,6.07502,0,0,0,6.07502,123.4837,1.106903,0,0,7.501661,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1414751,6.682523,6.001329,0,37.10064
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.605255,82.71217,61.7102,3.917136,3.917136,0,-1,0,3.917136,143.0957,1.481953,0,0,5.605255,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1414751,4.30885,4.484204,0,35.20423
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.788435,75.47667,62.04758,0.8508091,0.8508091,0,0,0,0.8508091,445.2744,2.892846,0,0,3.788435,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1414751,0.93589,3.030748,0,33.38741
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,2.878332,72.43121,62.45653,6.952334,6.952334,0,0,0,6.952334,41.40095,0,8.881784E-16,0,2.878332,7.318247,6.952334,0,0,0,29.59898,0,4.439914,-4.439914,34.32,87.99982,0.1414751,7.647568,2.302666,0,32.47731
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.401709,66.11559,61.47506,6.436089,6.436089,0,0,0,6.436089,21.7789,0,8.881784E-16,0,1.401709,6.774831,6.436089,0,0,4.933238,25.15906,0,5.373121,-5.373121,28.65623,73.47736,0.1414751,7.079698,1.121367,0,26.56077
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1550947,59.7784,59.28719,2.457731,2.457731,0,0,0,2.457731,6.310484,0,4.440892E-16,0,0.1550947,2.587085,2.457731,0,0,10.90337,19.78594,0,2.431991,-2.431991,26.09269,66.90419,0.1414751,2.703504,0.1240758,0,19.94104
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,57.07887,57.07887,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.60559,17.35395,0,5.825343,-5.825343,19.95224,51.15948,0.1414751,6.087484,0,0,17.35395
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,55.03413,55.03413,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,20.07819,11.52861,0,0.7613111,-0.7613111,19.14974,49.10181,0.1414751,0.79557,0,0,11.52861
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,53.22454,53.22454,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.92409,10.7673,0,0.2174477,-0.2174477,18.92053,48.51409,0.1414751,0.2272328,0,0,10.7673
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,51.55807,51.55807,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,21.1657,10.54985,0,1.274056,-1.274056,17.57756,45.07058,0.1414751,1.331389,0,0,10.54985
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,50.54593,50.54593,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.58132,9.275794,0,2.258633,-2.258633,15.19675,38.96595,0.1414751,2.360271,0,0,9.275794
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,49.71781,49.71781,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,25.09091,7.017161,0,1.053869,-1.053869,14.08588,36.11756,0.1414751,1.101294,0,0,7.017161
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,48.79768,48.79768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.26187,5.963291,0,0,0,14.08588,36.11756,0.1414751,0,0,0,5.963291
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,48.19448,48.19448,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,26.26187,5.963291,0,1.091557,-1.091557,12.93528,33.1673,0.1414751,1.140677,0,0,5.963291
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,47.61173,47.61173,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,27.47471,4.871735,0,1.744918,-1.744918,11.09597,28.45115,0.1414751,1.823439,0,0,4.871735
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,47.0392,47.0392,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,29.41351,3.126817,0,1.329801,-1.329801,9.694237,24.85697,0.1414751,1.389642,0,0,3.126817
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.89107,1.797016,0,0,0,9.694237,24.85697,0.1414751,0,0,0,1.797016
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05633362,46.48688,46.32355,1.463404,1.463404,0,0,0,1.463404,3.849492,0,2.220446E-16,0,0.05633362,1.540425,1.463404,0,0,30.89107,1.797016,0,1.484092,-1.484092,8.129867,20.84577,0.1414751,1.609744,0.0450669,0,1.853349
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7312729,48.14976,46.00661,0,0,0,0,0,0,0,0,0,0,0.7312729,0,0,0,0,32.54006,0.3129238,0.7312729,0,0.7312729,8.823613,22.6246,0.141461,0,0.5850183,0,1.044197
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6580116,49.1023,47.16189,1.385908,1.385908,10.18591,0,2.913035,1.385908,47.47873,1.776357E-15,0,0,0.6580116,0,0,8.8,8.36,31.80879,0.9710695,9.018012,0,9.018012,17.37885,44.56107,0.1415622,1.524499,0.5264093,12,1.629081
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.131523,56.51449,49.91206,3.44604,3.44604,0,-1,0,3.44604,61.85429,0,4.440892E-16,0,2.131523,3.62741,3.44604,0,0,22.79078,9.08728,0,1.495887,-1.495887,15.80205,40.51799,0.1415622,3.790644,1.705219,0,11.2188
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.079223,56.35948,53.02007,3.653294,3.653294,0,0,0,3.653294,29.54108,0,4.440892E-16,0,1.079223,3.845573,3.653294,0,0,24.45287,7.591393,0,2.76635,-2.76635,12.88606,33.04111,0.1415622,4.018624,0.8633782,0,8.670615
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.5788084,57.6485,55.8418,7.726667,7.726667,12,0,3.372,7.726667,7.491048,0,0,0,0.5788084,0,0,4.273333,4.059667,27.52659,4.825043,4.638475,0,4.638475,17.2865,44.32427,0.1416573,8.499333,0.4630467,12,5.403851
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7134463,60.52587,58.25459,6.666026,6.666026,12,0,3.372,6.666026,10.70272,0,0,0,0.7134463,0,0,5.333974,5.067276,22.88812,8.99967,5.780722,0,5.780722,22.77057,58.38597,0.1417756,7.332628,0.570757,12,9.713117
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7684534,63.15895,60.66739,3.990399,3.990399,12,0,3.372,3.990399,19.25756,0,0,0,0.7684534,0,0,8.009601,7.609121,17.1074,14.20232,8.377574,0,8.377574,30.71824,78.76456,0.1419479,4.389439,0.6147627,12,14.97077
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.7738401,64.52976,61.99646,6.931072,6.931072,0,-1,0,6.931072,11.1648,0,0,0,0.7738401,7.295866,6.931072,0,0,8.729824,21.74214,0,6.522025,-6.522025,23.84342,61.13686,0.1419479,7.624179,0.6190721,0,22.51598
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.275204,66.51652,62.28273,2.552286,2.552286,0,0,0,2.552286,49.9632,0,0,0,1.275204,2.686617,2.552286,0,0,15.97652,15.22011,0,1.411413,-1.411413,22.35566,57.32209,0.1419479,2.807515,1.020163,0,16.49532
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4024677,63.99404,62.68145,3.393455,3.393455,0,0,0,3.393455,11.86012,0,4.440892E-16,0,0.4024677,3.572058,3.393455,0,0,17.54476,13.8087,0,3.16959,-3.16959,19.01462,48.75534,0.1419479,3.732801,0.3219742,0,14.21117
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2219895,62.42628,61.7102,7.130618,7.130618,0,0,0,7.130618,3.113187,0,1.776357E-15,0,0.2219895,7.505914,7.130618,0,0,21.06652,10.63911,0,7.283924,-7.283924,11.33669,29.06838,0.1419479,7.843679,0.1775916,0,10.8611
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1081589,59.80361,59.46099,0,0,0,0,0,0,0,0,0,0,0.1081589,0,0,0,0,29.15977,3.355184,0.1081589,0,0.1081589,11.4393,29.33147,0.1419458,0,0.08652709,0,3.463342
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,57.27312,57.27312,3.880919,3.2799,0,-1,0,3.2799,0,0,0.6010188,0.9891106,0,3.452527,3.2799,0,0,29.05161,3.452527,0,3.452527,-3.452527,7.800015,20,0.1419458,4.269011,0,0,3.452527
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,55.14659,55.14659,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419458,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,53.30633,53.30633,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419458,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,51.6092,51.6092,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419458,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419458,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,49.76893,49.76893,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419458,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,48.8488,48.8488,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419458,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,48.22515,48.22515,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419458,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,47.6424,47.6424,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419458,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,47.06987,47.06987,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1419458,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,46.57914,46.57914,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1420962,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08004645,46.58645,46.35422,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004645,0,0,8.8,8.36,24.52775,7.524,8.440046,0,8.440046,23.73794,60.86639,0.1421546,0,0.06403716,12,7.604046
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.6999158,48.08771,46.03728,2.300428,2.300428,11.10043,0,3.144408,2.300428,30.42546,0,0,0,0.6999158,0,0,8.8,8.36,16.08771,15.12004,9.059916,0,9.059916,32.33293,82.90479,0.1422884,2.530471,0.5599326,12,15.81996
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.79451,52.66069,47.24368,0,0,0,0,0,0,0,0,0,0,1.79451,0,0,0,0,7.027791,23.27397,1.79451,0,1.79451,34.03535,87.26996,0.1422538,0,1.435608,0,25.06848
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.409289,57.58243,50.06541,1.697963,1.697963,0,-1,0,1.697963,141.8929,0,0,0,2.409289,1.78733,1.697963,0,0,5.233281,24.88902,0.621959,0,0.621959,34.62539,88.78288,0.1422419,1.867759,1.927431,0,27.29831
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,2.984236,62.84871,53.19387,1.820364,1.820364,0,0,0,1.820364,163.9362,0,0,0,2.984236,1.916173,1.820364,0,0,4.611322,25.44879,1.068063,0,1.068063,35.63865,91.38097,0.1422213,2.0024,2.387388,0,28.43302
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7539819,58.41204,56.04628,2.171873,2.171873,0,0,0,2.171873,34.71575,0,0,0,0.7539819,2.286182,2.171873,0,0,3.543259,26.41005,0,1.5322,-1.5322,34.02357,87.23974,0.1422213,2.38906,0.6031855,0,27.16403
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.049642,61.86237,58.48974,2.207317,2.207317,0,0,0,2.207317,47.55287,0,4.440892E-16,0,1.049642,2.323491,2.207317,0,0,5.245703,24.87785,0,1.273849,-1.273849,32.68081,83.79678,0.1422213,2.428048,0.8397139,0,25.92749
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.867741,67.19505,60.96387,9.346823,9.346823,12,0,3.372,9.346823,19.98264,0,0,0,1.867741,0,0,2.653177,2.520518,6.661091,23.604,4.38826,0,4.38826,36.84388,94.4713,0.1423052,10.28151,1.494193,12,25.47174
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.714113,67.91863,62.17027,2.214769,2.214769,0,-1,0,2.214769,77.39466,0,0,0,1.714113,2.331336,2.214769,0,0,2.272831,27.55343,0,0.6172228,-0.6172228,36.19327,92.80307,0.1423052,2.436246,1.37129,0,29.26754
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.242269,66.63559,62.50765,1.677733,1.677733,0,0,0,1.677733,74.04451,0,2.220446E-16,0,1.242269,1.766034,1.677733,0,0,2.958635,26.93621,0,0.5237654,-0.5237654,35.64117,91.38744,0.1423052,1.845506,0.9938151,0,28.17848
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.215133,66.96384,62.9166,4.73312,4.73312,0,0,0,4.73312,25.67299,0,0,0,1.215133,4.982232,4.73312,0,0,3.540596,26.41244,0,3.767098,-3.767098,31.6703,81.20574,0.1423052,5.206432,0.9721066,0,27.62757
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7292365,64.25647,61.87378,1.237663,1.237663,0,0,0,1.237663,58.92044,0,2.220446E-16,0,0.7292365,1.302803,1.237663,0,0,7.726261,22.64534,0,0.5735667,-0.5735667,31.06571,79.65551,0.1423052,1.361429,0.5833892,0,23.37458
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08278224,59.95864,59.69613,3.486836,3.486836,0,0,0,3.486836,2.374136,0,0,0,0.08278224,3.670354,3.486836,0,0,8.363557,22.07178,0,3.587572,-3.587572,27.28408,69.95904,0.1423052,3.83552,0.06622579,0,22.15456
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,57.44692,57.44692,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,12.34975,18.48421,0,3.64868,-3.64868,23.43803,60.0974,0.1423052,3.812871,0,0,18.48421
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,55.3204,55.3204,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,16.40384,14.83552,0,3.159326,-3.159326,20.10781,51.55838,0.1423052,3.301496,0,0,14.83552
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,53.42901,53.42901,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,19.9142,11.6762,0,8.8,-8.8,10.83179,27.77378,0.1423052,9.757328,0,0,11.6762
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,51.70121,51.70121,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,29.69198,2.876199,0,0.4633303,-0.4633303,10.3434,26.52149,0.1423052,0.4841802,0,0,2.876199
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,50.63794,50.63794,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,30.20679,2.412868,0,1.108925,-1.108925,9.174492,23.52429,0.1423052,1.158827,0,0,2.412868
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,49.7996,49.7996,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0.04693289,0,1.230314,1.168799,0,0,31.43893,1.303943,0,1.230314,-1.230314,7.877627,20.199,0.1423052,1.285678,0,0,1.303943
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,48.87947,48.87947,0.9604868,0.06994697,0,-1,0,0.06994697,0,0,0.8905398,0.9865885,0,0.07362839,0.06994697,0,0,32.80594,0.07362839,0,0.07362839,-0.07362839,7.800015,20,0.1423052,1.056535,0,0,0.07362839
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,48.27627,48.27627,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423052,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,47.70374,47.70374,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423052,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,47.13122,47.13122,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423052,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,46.64048,46.64048,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1424598,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1731365,46.9087,46.40533,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,18.66716,0,0,0,0.1731365,0,0,8.8,8.36,24.52775,7.524,8.533136,0,8.533136,23.82625,61.09283,0.1425508,1.020241,0.1385092,12,7.697136
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.105805,49.35468,46.0884,2.009391,2.009391,10.80939,0,3.070776,2.009391,55.03184,1.776357E-15,0,0,1.105805,0,0,8.8,8.36,15.99462,15.20382,9.465805,0,9.465805,32.8063,84.11856,0.1426647,2.21033,0.8846438,12,16.30963
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.317251,57.66037,47.30502,1.423855,1.423855,0,0,0,1.423855,232.9767,0,0,0,3.317251,1.498795,1.423855,0,0,6.528812,23.72305,1.818456,0,1.818456,34.53144,88.54198,0.1426298,1.566241,2.6538,0,27.0403
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.507315,64.98032,50.17788,2.180114,2.180114,0,-1,0,2.180114,206.7467,0,0,0,4.507315,2.294857,2.180114,0,0,4.710356,25.35966,2.212458,0,2.212458,36.63036,93.92382,0.1425873,2.398126,3.605852,0,29.86697
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.217062,71.29714,53.36767,0,0,0,0,0,0,0,2.719163,0,0,5.217062,0,0,0,0,2.497898,27.35087,2.497898,0,2.497898,39.00008,100,0.1425394,0,4.173649,0,32.56793
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,5.90327,77.48569,56.24053,3.034649,3.034649,0,0,0,3.034649,194.5289,2.708903,0,0,5.90327,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1425394,3.338114,4.722616,0,35.50225
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,6.936238,85.22416,58.71466,0,0,0,0,0,0,0,6.936238,0,0,6.936238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1425394,0,5.54899,0,36.53522
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.311521,85.33127,61.18879,0,0,0,0,0,0,0,6.311521,0,0,6.311521,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1425394,0,5.049216,0,35.9105
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,5.806003,84.52325,62.45653,0,0,0,-1,0,0,0,5.806003,0,0,5.806003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1425394,0,4.644802,0,35.40498
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.177111,73.87073,62.74279,3.583968,3.583968,0,0,0,3.583968,88.64787,0,4.440892E-16,0,3.177111,3.772598,3.583968,0,0,0,29.59898,0,0.5954869,-0.5954869,38.37238,98.39052,0.1425394,3.942365,2.541689,0,32.77609
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.556453,71.97079,63.14152,2.991667,2.991667,0,0,0,2.991667,85.45248,0,4.440892E-16,0,2.556453,3.149123,2.991667,0,0,0.6616521,29.00349,0,0.5926693,-0.5926693,37.74765,96.78866,0.1425394,3.290833,2.045163,0,31.55994
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,1.97074,68.75795,62.10892,5.942851,5.942851,0,0,0,5.942851,33.16153,0,0,0,1.97074,6.255632,5.942851,0,0,1.320174,28.41082,0,4.284892,-4.284892,33.23098,85.20747,0.1425394,6.537136,1.576592,0,30.38156
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1179626,60.24475,59.86994,0,0,0,0,0,0,0,0,0,0,0.1179626,0,0,0,0,6.081165,24.12593,0.1179626,0,0.1179626,33.34289,85.49442,0.1425372,0,0.09437007,0,24.24389
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,57.62072,57.62072,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.963202,24.2321,0,0.8979754,-0.8979754,32.39634,83.06737,0.1425372,0.9383842,0,0,24.2321
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,55.43286,55.43286,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.960953,23.33412,0,4.8459,-4.8459,27.28831,69.96989,0.1425372,5.063965,0,0,23.33412
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,53.54147,53.54147,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,12.34529,18.48822,0,8.8,-8.8,18.0123,46.18528,0.1425372,9.256693,0,0,18.48822
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,51.783,51.783,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,22.12306,9.688221,0,1.316474,-1.316474,16.62461,42.62712,0.1425372,1.375716,0,0,9.688221
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,50.68906,50.68906,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,23.58581,8.371747,0,1.443197,-1.443197,15.10335,38.72646,0.1425372,1.508141,0,0,8.371747
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,49.86094,49.86094,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,25.18937,6.92855,0,1.431947,-1.431947,13.59394,34.8562,0.1425372,1.496385,0,0,6.92855
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,48.91014,48.91014,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,26.78042,5.496603,0,1.530457,-1.530457,11.9807,30.71968,0.1425372,1.599327,0,0,5.496603
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,48.30694,48.30694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.48092,3.966146,0,0,0,11.9807,30.71968,0.1425372,0,0,0,3.966146
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,47.73441,47.73441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.48092,3.966146,0,0,0,11.9807,30.71968,0.1425372,0,0,0,3.966146
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,47.13122,47.13122,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,28.48092,3.966146,0,0.4518168,-0.4518168,11.50444,29.49851,0.1425372,0.4721485,0,0,3.966146
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,46.64048,46.64048,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.98294,3.514329,0,1.737667,-1.737667,9.672782,24.80195,0.1425372,1.815862,0,0,3.514329
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08343162,46.64749,46.40533,0.5362427,0.5362427,0,0,0,0.5362427,15.55855,0,0,0,0.08343162,0.564466,0.5362427,0,0,30.91368,1.776662,0,0.4810344,-0.4810344,9.165727,23.50182,0.1425372,0.589867,0.0667453,0,1.860094
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.744632,51.308,46.0884,2.299083,2.299083,11.09908,0,3.144068,2.299083,75.88383,1.776357E-15,0,0,1.744632,0,0,8.8,8.36,31.44817,1.295627,10.10463,0,10.10463,18.75182,48.0815,0.1426495,2.528991,1.395705,12,3.040259
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.833226,56.07547,47.32547,4.203098,4.203098,11.42169,0,3.225687,4.203098,67.40804,0,0,0,2.833226,0,0,7.21859,6.857661,21.34354,10.3898,9.690886,0,9.690886,27.9454,71.65474,0.1427816,4.623408,2.266581,12,13.22302
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.223644,57.24283,50.32101,0,0,0,-1,0,0,0,0,0,0,2.223644,0,0,0,0,11.65265,19.1116,2.223644,0,2.223644,30.05494,77.06379,0.1427391,0,1.778915,0,21.33524
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.219644,67.70084,53.57214,3.252432,3.252432,0,0,0,3.252432,129.7381,0,0,0,4.219644,3.423612,3.252432,0,0,9.429005,21.11287,0.796032,0,0.796032,30.81012,79.00015,0.1427238,3.577675,3.375715,0,25.33252
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.654465,72.62894,56.47567,0,0,0,0,0,0,0,0,0,0,4.654465,0,0,0,0,8.632973,21.8293,4.654465,0,4.654465,35.22573,90.32221,0.1426348,0,3.723572,0,26.48377
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.788843,75.99075,58.9498,1.609366,1.609366,0,0,0,1.609366,297.5608,0,0,0,4.788843,1.69407,1.609366,0,0,3.978508,26.01832,3.094773,0,3.094773,38.16169,97.8503,0.1425757,1.770303,3.831074,0,30.80716
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,3.957943,75.43979,61.41372,2.456242,2.456242,0,0,0,2.456242,161.1382,0.4886913,0,0,3.957943,2.585517,2.456242,0,0,0.8837347,28.80362,0.8837347,0,0.8837347,39.00008,100,0.1425588,2.701866,3.166355,0,32.76156
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.723597,68.48523,62.68145,3.838008,3.838008,0,-1,0,3.838008,44.90863,0,4.440892E-16,0,1.723597,4.040009,3.838008,0,0,0,29.59898,0,2.316411,-2.316411,36.55836,93.73921,0.1425588,4.221809,1.378878,0,31.32257
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.590817,68.38174,63.02906,1.63221,1.63221,0,0,0,1.63221,97.46399,0,0,0,1.590817,1.718116,1.63221,0,0,2.573791,27.28257,0,0.1272988,-0.1272988,36.42418,93.39515,0.1425588,1.795432,1.272654,0,28.87338
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,1.951392,70.02089,63.37666,5.326137,5.326137,0,0,0,5.326137,36.63804,0,0,0,1.951392,5.60646,5.326137,0,0,2.715234,27.15527,0,3.655068,-3.655068,32.5714,83.51625,0.1425588,5.858751,1.561114,0,29.10666
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4507947,63.75041,62.28273,5.333747,5.333747,0,0,0,5.333747,8.451743,0,8.881784E-16,0,0.4507947,5.614471,5.333747,0,0,6.77642,23.5002,0,5.163676,-5.163676,27.12841,69.55988,0.1425588,5.867122,0.3606357,0,23.95099
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,60.09486,60.09486,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,12.51384,18.33652,0,1.007756,-1.007756,26.06614,66.83613,0.1425588,1.053105,0,0,18.33652
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,57.8252,57.8252,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,13.63357,17.32877,0,2.812255,-2.812255,23.10176,59.23517,0.1425588,2.938806,0,0,17.32877
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,55.60666,55.60666,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.7583,14.51651,0,2.16295,-2.16295,20.82182,53.38916,0.1425588,2.260282,0,0,14.51651
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,53.6846,53.6846,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,19.16157,12.35356,0,3.861363,-3.861363,16.75158,42.95269,0.1425588,4.035125,0,0,12.35356
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,51.90568,51.90568,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,23.45197,8.492201,0,1.244827,-1.244827,15.43942,39.58817,0.1425588,1.300844,0,0,8.492201
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,50.81174,50.81174,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.83512,7.247373,0,1.55565,-1.55565,13.79962,35.38357,0.1425588,1.625654,0,0,7.247373
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,49.94273,49.94273,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,26.56362,5.691723,0,1.200126,-1.200126,12.53457,32.13987,0.1425588,1.254132,0,0,5.691723
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,49.00215,49.00215,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.89709,4.491597,0,0.4123381,-0.4123381,12.09993,31.0254,0.1425588,0.4308933,0,0,4.491597
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,48.36828,48.36828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.35524,4.079258,0,0,0,12.09993,31.0254,0.1425588,0,0,0,4.079258
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,47.78553,47.78553,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,28.35524,4.079258,0,1.234337,-1.234337,10.79883,27.68924,0.1425588,1.289882,0,0,4.079258
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,47.16189,47.16189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.72673,2.844922,0,0,0,10.79883,27.68924,0.1425588,0,0,0,2.844922
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,46.70182,46.70182,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.72673,2.844922,0,1.126984,-1.126984,9.610881,24.64323,0.1425588,1.177699,0,0,2.844922
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2403928,47.13593,46.43601,0.5612978,0.5612978,0,0,0,0.5612978,42.82803,0,0,0,0.2403928,0.5908399,0.5612978,0,0,30.97893,1.717938,0,0.350447,-0.350447,9.241477,23.69605,0.1425588,0.6174276,0.1923143,0,1.95833
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.469489,53.58905,46.0884,2.283588,2.283588,11.08359,0,3.140148,2.283588,108.1407,1.776357E-15,0,0,2.469489,0,0,8.8,8.36,31.36832,1.367491,10.82949,0,10.82949,19.51523,50.03896,0.1426562,2.511947,1.975591,12,3.836979
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.086401,63.93815,47.35614,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.086401,0,0,8.8,8.36,20.53883,11.11403,13.4464,0,13.4464,32.27161,82.74755,0.1426178,0,4.069121,12,16.20043
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,5.973983,70.90556,50.43347,3.350361,3.350361,0,-1,0,3.350361,178.3087,0,0,0,5.973983,3.526695,3.350361,0,0,7.09243,23.21579,2.447288,0,2.447288,34.59331,88.70061,0.1425713,3.685397,4.779186,0,29.18977
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.430078,81.30096,53.7664,5.203384,5.203384,0,0,0,5.203384,142.7932,0,0,0,7.430078,5.477246,5.203384,0,0,4.645143,25.41835,1.952832,0,1.952832,36.44593,93.45091,0.1425341,5.723722,5.944062,0,32.84843
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.235048,89.19852,56.70059,4.843314,4.843314,0,0,0,4.843314,170.0292,0.4445112,0,0,8.235048,5.098226,4.843314,0,0,2.692311,27.1759,2.692311,0,2.692311,39.00008,100,0.1424829,5.327646,6.588038,0,35.41095
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.112699,91.91413,59.17472,2.819611,2.819611,0,0,0,2.819611,287.724,5.144687,0,0,8.112699,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1424829,3.101572,6.490159,0,37.71168
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.390787,91.33098,61.64886,0,0,0,0,0,0,0,7.390787,0,0,7.390787,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424829,0,5.912629,0,36.98977
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,5.954651,85.83722,62.96772,3.659235,3.659235,0,-1,0,3.659235,162.7294,2.102825,0,0,5.954651,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1424829,4.025158,4.763721,0,35.55363
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.400664,83.64909,63.2642,3.19246,3.19246,0,0,0,3.19246,169.1694,2.04018,0,0,5.400664,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1424829,3.511706,4.320531,0,34.99964
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.496435,76.04899,63.60159,1.163066,1.163066,0,0,0,1.163066,300.6222,2.272155,0,0,3.496435,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1424829,1.279373,2.797148,0,33.09541
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.225205,66.57719,62.50765,0.4215535,0.4215535,0,0,0,0.4215535,290.6404,0.7814644,0,0,1.225205,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1424829,0.4637089,0.9801639,0,30.82418
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,60.26866,60.26866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424829,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,57.999,57.999,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1424829,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,55.74979,55.74979,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1424829,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,53.79707,53.79707,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1424829,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,51.98747,51.98747,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1424829,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,50.89354,50.89354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1424829,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,50.00407,50.00407,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1424829,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,49.05327,49.05327,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1424829,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,48.4194,48.4194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1424829,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,47.8162,47.8162,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1424829,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,47.18233,47.18233,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1424829,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,46.70182,46.70182,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1424829,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3026757,47.3183,46.43601,1.679062,1.679062,0,0,0,1.679062,18.02647,0,2.220446E-16,0,0.3026757,1.767434,1.679062,0,0,25.09731,7.011395,0,1.464758,-1.464758,13.64668,34.99143,0.1424829,1.846969,0.2421406,0,7.314071
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.169376,52.63593,46.0884,0.6519367,0.6519367,0,0,0,0.6519367,332.7587,0,0,0,2.169376,0.6862491,0.6519367,0,0,26.72482,5.546637,1.483127,0,1.483127,15.0537,38.59916,0.1424548,0.7171304,1.735501,0,7.716013
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.675747,58.96372,47.38681,3.190684,3.190684,0,0,0,3.190684,115.2025,0,0,0,3.675747,3.358615,3.190684,0,0,25.2417,6.881451,0.3171321,0,0.3171321,15.35456,39.37059,0.1424487,3.509752,2.940597,0,10.5572
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.828013,66.58295,50.54593,5.551802,5.551802,0,-1,0,5.551802,86.963,0,8.881784E-16,0,4.828013,5.844002,5.551802,0,0,24.92456,7.16687,0,1.015988,-1.015988,14.28361,36.62458,0.1424487,6.106982,3.862411,0,11.99488
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.793664,74.29713,53.9402,2.885147,2.885147,0,0,0,2.885147,200.81,0,0,0,5.793664,3.036997,2.885147,0,0,26.05344,6.150882,2.756667,0,2.756667,16.89882,43.33022,0.1423964,3.173662,4.634932,0,11.94455
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.035752,78.85477,56.90507,3.035367,3.035367,0,0,0,3.035367,198.8475,0,0,0,6.035752,3.195123,3.035367,0,0,23.29677,8.631883,2.840629,0,2.840629,19.59368,50.24009,0.1423425,3.338904,4.828602,0,14.66763
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,6.810158,85.49338,59.40987,1.129469,1.129469,0,0,0,1.129469,602.9525,0,0,0,6.810158,1.188914,1.129469,0,0,20.45614,11.18845,5.621244,0,5.621244,24.92646,63.91386,0.142236,1.242415,5.448127,0,17.99861
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.431443,86.7572,61.87378,1.550757,1.550757,0,0,0,1.550757,414.7293,0,0,0,6.431443,1.632376,1.550757,0,0,14.8349,16.24757,4.799067,0,4.799067,29.47925,75.58768,0.1421452,1.705833,5.145154,0,22.67901
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.497113,88.74848,63.20286,4.150557,4.150557,0,-1,0,4.150557,156.5359,0,0,0,6.497113,4.369008,4.150557,0,0,10.03583,20.56673,2.128105,0,2.128105,31.49815,80.76433,0.142105,4.565613,5.19769,0,27.06384
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.436969,84.08112,63.48912,6.607245,6.607245,0,0,0,6.607245,82.28798,0,0,0,5.436969,6.954995,6.607245,0,0,7.907727,22.48202,0,1.518026,-1.518026,29.89801,76.66141,0.142105,7.26797,4.349575,0,27.91899
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.204797,75.10395,63.77539,0,0,0,0,0,0,0,0,0,0,3.204797,0,0,0,0,9.594423,20.964,3.204797,0,3.204797,32.93835,84.45713,0.1420444,0,2.563838,0,24.16879
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.719786,68.47184,62.68145,3.864648,3.864648,0,0,0,3.864648,44.50046,0,0,0,1.719786,4.06805,3.864648,0,0,6.389626,23.84831,0,2.348264,-2.348264,30.46306,78.11025,0.1420444,4.251112,1.375829,0,25.5681
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,60.44246,60.44246,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,8.998809,21.50005,0,5.396246,-5.396246,24.77492,63.5253,0.1420444,5.639078,0,0,21.50005
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,58.14213,58.14213,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,14.99464,16.1038,0,2.508389,-2.508389,22.13084,56.74563,0.1420444,2.621267,0,0,16.1038
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,55.87247,55.87247,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,17.78174,13.59542,0,3.391859,-3.391859,18.55551,47.57813,0.1420444,3.544492,0,0,13.59542
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,53.90953,53.90953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.55047,10.20356,0,0,0,18.55551,47.57813,0.1420444,0,0,0,10.20356
