Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,52.06926,52.06926,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,21.55047,10.20356,0,0.5136147,-0.5136147,18.01411,46.18993,0.1420444,0.5367274,0,0,10.20356
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.95488,50.95488,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,22.12115,9.689941,0,1.01559,-1.01559,16.94358,43.445,0.1420444,1.061292,0,0,9.689941
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,50.08587,50.08587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.24959,8.674351,0,0,0,16.94358,43.445,0.1420444,0,0,0,8.674351
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,49.11461,49.11461,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,23.24959,8.674351,0,0.8872178,-0.8872178,16.00838,41.04703,0.1420444,0.9271426,0,0,8.674351
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,48.45007,48.45007,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,24.23538,7.787133,0,0.3572868,-0.3572868,15.63176,40.08136,0.1420444,0.3733648,0,0,7.787133
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,47.84687,47.84687,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,24.63237,7.429847,0,0.2999995,-0.2999995,15.31553,39.27052,0.1420444,0.3134995,0,0,7.429847
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,47.21301,47.21301,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,24.9657,7.129847,0,0.9295151,-0.9295151,14.33574,36.75823,0.1420444,0.9713432,0,0,7.129847
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,46.72227,46.72227,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,25.9985,6.200332,0,0.7778749,-0.7778749,13.51579,34.6558,0.1420444,0.8128793,0,0,6.200332
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2158579,47.09499,46.46668,0.7345215,0.7345215,0,0,0,0.7345215,29.38756,0,0,0,0.2158579,0.7731805,0.7345215,0,0,26.8628,5.422457,0,0.5573226,-0.5573226,12.92832,33.14947,0.1420444,0.8079737,0.1726863,0,5.638315
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.5882887,47.83972,46.11907,4.180119,4.180119,0,0,0,4.180119,14.07349,0,0,0,0.5882887,4.400125,4.180119,0,0,27.48205,4.865135,0,3.811836,-3.811836,8.910289,22.84685,0.1420444,4.598131,0.470631,0,5.453423
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.589212,52.20016,47.41748,1.486645,1.486645,10.28664,0,2.938521,1.486645,106.8992,1.776357E-15,0,0,1.589212,0,0,8.8,8.36,31.71742,1.053298,9.949212,0,9.949212,18.34894,47.04847,0.1421287,1.635309,1.271369,12,2.64251
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.038321,53.84824,50.68906,3.699307,3.699307,0,-1,0,3.699307,28.068,0,0,0,1.038321,3.894007,3.699307,0,0,21.76821,10.00759,0,2.855686,-2.855686,15.33878,39.33013,0.1421287,4.069238,0.8306571,0,11.04591
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.235175,61.26626,54.114,6.671538,6.671538,12,0,3.372,6.671538,33.50315,0,0,0,2.235175,0,0,5.328462,5.062038,24.94119,7.151902,7.297214,0,7.297214,22.26153,57.08073,0.142269,7.338692,1.78814,12,9.387077
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.610733,65.75079,57.12999,4.31095,4.31095,12,0,3.372,4.31095,60.5605,0,0,0,2.610733,0,0,7.68905,7.304597,17.64398,13.71939,9.91533,0,9.91533,31.66804,81.19993,0.1424173,4.742045,2.088587,12,16.33013
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.340611,83.54858,59.63479,1.456906,1.456906,0,0,0,1.456906,435.2106,0,0,0,6.340611,1.533586,1.456906,0,0,7.728651,22.64319,4.807025,0,4.807025,36.22838,92.8931,0.1423267,1.602597,5.072488,0,28.9838
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.335348,82.05915,62.17027,7.551559,7.551559,0,0,0,7.551559,70.65227,0,0,0,5.335348,7.949009,7.551559,0,0,2.921626,26.96951,0,2.613662,-2.613662,33.47334,85.8289,0.1423267,8.306715,4.268278,0,32.30486
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.386471,75.42759,63.42778,4.150151,4.150151,0,-1,0,4.150151,81.59875,0,0,0,3.386471,4.36858,4.150151,0,0,5.825695,24.35585,0,0.9821089,-0.9821089,32.43811,83.17446,0.1423267,4.565166,2.709177,0,27.74232
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.126375,71.00623,63.71405,1.785759,1.785759,0,0,0,1.785759,119.074,0,0,0,2.126375,1.879747,1.785759,0,0,6.916927,23.37374,0.2466286,0,0.2466286,32.67208,83.77439,0.142322,1.964335,1.7011,0,25.50012
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.437917,72.46082,64.01053,5.608384,5.608384,0,0,0,5.608384,43.46917,0,0,0,2.437917,5.903562,5.608384,0,0,6.670298,23.59571,0,3.465644,-3.465644,29.01897,74.40746,0.142322,6.169222,1.950334,0,26.03363
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.572078,68.19929,62.9166,4.221569,4.221569,0,0,0,4.221569,37.2392,0,0,0,1.572078,4.443757,4.221569,0,0,10.52101,20.13007,0,2.871678,-2.871678,25.99195,66.6459,0.142322,4.643725,1.257663,0,21.70214
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,60.66739,60.66739,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,13.71177,17.25839,0,5.3638,-5.3638,20.33801,52.14864,0.142322,5.605171,0,0,17.25839
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,58.31594,58.31594,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,19.67155,11.89459,0,3.713073,-3.713073,16.42409,42.11296,0.142322,3.880161,0,0,11.89459
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,56.04628,56.04628,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,23.79718,8.181515,0,2.320632,-2.320632,13.97793,35.84077,0.142322,2.42506,0,0,8.181515
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,54.08333,54.08333,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,26.37566,5.860883,0,1.136059,-1.136059,12.78042,32.77024,0.142322,1.187182,0,0,5.860883
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,52.21239,52.21239,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,27.63795,4.724824,0,0.4573936,-0.4573936,12.29828,31.53399,0.142322,0.4779763,0,0,4.724824
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,51.09801,51.09801,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,28.14616,4.26743,0,2.712288,-2.712288,9.43928,24.20323,0.142322,2.834341,0,0,4.26743
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,50.20855,50.20855,1.644128,1.477385,0,-1,0,1.477385,0,0,0.1667428,0.3311557,0,1.555143,1.477385,0,0,31.15982,1.555143,0,1.555143,-1.555143,7.800015,20,0.142322,1.808541,0,0,1.555143
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,49.22707,49.22707,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142322,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,48.51141,48.51141,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142322,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,47.90822,47.90822,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142322,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,47.27435,47.27435,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142322,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,46.75294,46.75294,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1423993,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3697679,47.57702,46.49735,1.028612,1.028612,9.828612,0,2.822639,1.028612,35.94823,0,0,0,0.3697679,0,0,8.8,8.36,24.52775,7.524,8.729768,0,8.729768,24.01279,61.57114,0.1424887,1.131473,0.2958143,12,7.893768
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.320721,53.14718,46.11907,6.065046,6.065046,12,0,3.372,6.065046,38.26387,0,0,0,2.320721,0,0,5.934954,5.638206,15.79799,15.38079,7.958928,0,7.958928,31.5633,80.93137,0.1426409,6.671551,1.856577,12,17.70151
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.786808,62.96821,47.4686,1.447899,1.447899,0,0,0,1.447899,330.6038,0,0,0,4.786808,1.524104,1.447899,0,0,7.839058,22.54383,3.262704,0,3.262704,34.65857,88.86794,0.1425796,1.592689,3.829447,0,27.33064
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.499911,73.51846,50.81174,0.4286034,0.4286034,0,-1,0,0.4286034,1516.533,1.472396,0,0,6.499911,0.4511614,0.4286034,0,0,4.576354,25.48026,4.576354,0,4.576354,39.00008,100,0.1424936,0.4714637,5.199929,0,31.98017
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.726264,78.72421,54.2878,3.173968,3.173968,0,0,0,3.173968,211.9197,3.385245,0,0,6.726264,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1424936,3.491365,5.381011,0,36.32524
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,7.765716,87.58009,57.33446,0.2333564,0.2333564,0,0,0,0.2333564,3327.835,7.520077,0,0,7.765716,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1424936,0.256692,6.212573,0,37.36469
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.441655,89.24901,59.86994,0.4658225,0.4658225,0,0,0,0.4658225,1597.53,6.951315,0,0,7.441655,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1424936,0.5124047,5.953324,0,37.04063
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.184578,91.2235,62.39519,1.987743,1.987743,0,0,0,1.987743,361.444,5.092217,0,0,7.184578,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1424936,2.186517,5.747663,0,36.78356
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.232722,88.02555,63.66293,2.859644,2.859644,0,-1,0,2.859644,217.9544,3.22257,0,0,6.232722,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1424936,3.145609,4.986178,0,35.8317
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.576807,85.27106,63.94919,0,0,0,0,0,0,0,5.576807,0,0,5.576807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424936,0,4.461445,0,35.17579
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.075278,79.0814,64.23545,3.62716,3.62716,0,0,0,3.62716,112.3545,0.2572154,0,0,4.075278,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1424936,3.989876,3.260223,0,33.67426
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.783215,69.1226,63.0904,0,0,0,0,0,0,0,1.783215,0,0,1.783215,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424936,0,1.426572,0,31.38219
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,60.84119,60.84119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1424936,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,58.48974,58.48974,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1424936,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,56.18941,56.18941,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1424936,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,54.20601,54.20601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1424936,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,52.33508,52.33508,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1424936,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,51.21047,51.21047,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1424936,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,50.29034,50.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1424936,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,49.28841,49.28841,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1424936,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,48.56253,48.56253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1424936,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,47.95934,47.95934,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1424936,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,47.30502,47.30502,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1424936,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,46.81428,46.81428,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1424936,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.2914033,47.37778,46.52802,0.6008384,0.6008384,0,0,0,0.6008384,48.49945,0,0,0,0.2914033,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3410582,-0.3410582,23.88934,61.2546,0.1424936,0.6609222,0.2331226,0,15.89614
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.755854,51.43809,46.18041,8.788209,8.788209,12,0,3.372,8.788209,19.97965,0,0,0,1.755854,0,0,3.211791,3.051201,15.92812,15.26367,4.807055,0,4.807055,28.44971,72.94784,0.142584,9.66703,1.404683,12,17.01953
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.806804,59.53608,47.49927,4.866105,4.866105,11.81465,0,3.325106,4.866105,78.23103,0,0,0,3.806804,0,0,6.948545,6.601117,11.12106,19.59002,10.40792,0,10.40792,38.32353,98.26527,0.1427148,5.352715,3.045443,12,23.39683
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.251866,72.61977,50.92421,1.167744,1.167744,0,-1,0,1.167744,535.38,4.309522,0,0,6.251866,1.229204,1.167744,0,0,0.7131401,28.95715,0.7131401,0,0.7131401,39.00008,100,0.1427014,1.284518,5.001493,0,35.20902
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.553567,82.81765,54.49228,4.740072,4.740072,0,0,0,4.740072,159.3555,2.564017,0,0,7.553567,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1427014,5.214079,6.042853,0,37.15255
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.694202,82.59874,57.53894,2.56042,2.56042,0,0,0,2.56042,261.4494,3.999023,0,0,6.694202,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1427014,2.816462,5.355361,0,36.29318
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.443523,84.52325,60.03352,1.544403,1.544403,0,0,0,1.544403,417.2177,4.817836,0,0,6.443523,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1427014,1.698843,5.154819,0,36.0425
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.273812,92.00703,62.63033,4.433069,4.433069,0,0,0,4.433069,164.0807,2.607423,0,0,7.273812,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1427014,4.876376,5.819049,0,36.87279
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.162267,93.15369,63.94919,8.050944,8.050944,0,-1,0,8.050944,88.96182,0,0,0.496039,7.162267,8.474678,8.050944,0,0,0,29.59898,0,1.312411,-1.312411,37.61668,96.45282,0.1427014,8.856039,5.729814,0,36.76125
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.74278,86.31424,64.17411,4.72035,4.72035,0,0,0,4.72035,121.66,0,0,0,5.74278,4.96879,4.72035,0,0,1.458235,28.28657,0.7739903,0,0.7739903,38.35095,98.33556,0.1426869,5.192385,4.594224,0,34.02935
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.632071,77.54819,64.4706,4.965281,4.965281,0,0,0,4.965281,73.14936,0,0,0,3.632071,5.226612,4.965281,0,0,0.6842447,28.98316,0,1.59454,-1.59454,36.67015,94.02585,0.1426869,5.461809,2.905657,0,32.61523
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.115002,70.54408,63.31532,1.321087,1.321087,0,0,0,1.321087,160.0956,0,0,0,2.115002,1.390618,1.321087,0,0,2.455956,27.38862,0.7243841,0,0.7243841,37.35736,95.78793,0.1426733,1.453196,1.692002,0,29.50362
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,61.01499,61.01499,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,1.731572,28.04056,0,7.334965,-7.334965,29.62563,75.96301,0.1426733,7.665038,0,0,28.04056
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,58.68399,58.68399,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,9.881533,20.7056,0,2.11244,-2.11244,27.39893,70.25352,0.1426733,2.2075,0,0,20.7056
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,56.36321,56.36321,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,12.22869,18.59316,0,0.9321589,-0.9321589,26.41634,67.73408,0.1426733,0.9741061,0,0,18.59316
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,54.34914,54.34914,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,13.26442,17.661,0,2.423887,-2.423887,23.86134,61.1828,0.1426733,2.532962,0,0,17.661
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,52.44754,52.44754,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,15.95763,15.23711,0,1.866552,-1.866552,21.89382,56.13789,0.1426733,1.950547,0,0,15.23711
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,51.30248,51.30248,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,18.03158,13.37056,0,1.511962,-1.511962,20.30008,52.05137,0.1426733,1.58,0,0,13.37056
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,50.37213,50.37213,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,19.71153,11.8586,0,0.483227,-0.483227,19.79071,50.74531,0.1426733,0.5049723,0,0,11.8586
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,49.33953,49.33953,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,20.24845,11.37537,0,0.8853518,-0.8853518,18.85747,48.35238,0.1426733,0.9251927,0,0,11.37537
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,48.62387,48.62387,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,21.23218,10.49002,0,0.8425715,-0.8425715,17.96932,46.07508,0.1426733,0.8804873,0,0,10.49002
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,47.99001,47.99001,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,22.16837,9.647448,0,0.3921908,-0.3921908,17.55591,45.01507,0.1426733,0.4098394,0,0,9.647448
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,47.32547,47.32547,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,22.60414,9.255257,0,1.649024,-1.649024,15.81769,40.55809,0.1426733,1.72323,0,0,9.255257
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,46.81428,46.81428,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,24.43638,7.606232,0,0.7363535,-0.7363535,15.0415,38.56788,0.1426733,0.7694893,0,0,7.606232
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3068587,47.42311,46.52802,1.152897,1.152897,0,0,0,1.152897,26.61631,0,2.220446E-16,0,0.3068587,1.213576,1.152897,0,0,25.25455,6.869879,0,0.9067175,-0.9067175,14.08574,36.11721,0.1426733,1.268187,0.245487,0,7.176737
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.403039,50.32022,46.14974,5.531568,5.531568,12,0,3.372,5.531568,25.36422,8.881784E-16,0,0,1.403039,0,0,6.468432,6.14501,26.26202,5.963161,7.548049,0,7.548049,21.24645,54.47796,0.1428199,6.084725,1.122431,12,7.3662
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.079381,60.54956,47.56061,1.182188,1.182188,9.982188,0,2.861494,1.182188,345.0705,0,0,0,4.079381,0,0,8.8,8.36,18.71397,12.75641,12.43938,0,12.43938,33.04748,84.73696,0.1428443,1.300407,3.263505,12,16.83579
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,3.994717,64.10574,51.06734,1.907334,1.907334,0,-1,0,1.907334,209.4398,0,0,0,3.994717,2.00772,1.907334,0,0,6.274588,23.95185,1.986996,0,1.986996,34.93251,89.57037,0.1428071,2.098068,3.195773,0,27.94657
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.386012,77.7078,54.68653,3.293179,3.293179,0,0,0,3.293179,193.9163,0,0,0,6.386012,3.466504,3.293179,0,0,4.287592,25.74014,2.919507,0,2.919507,37.7022,96.67211,0.1427525,3.622497,5.108809,0,32.12616
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.650473,82.67479,57.76386,5.386586,5.386586,0,0,0,5.386586,123.4636,0,0,0,6.650473,5.67009,5.386586,0,0,1.368085,28.3677,0.9803826,0,0.9803826,38.63227,99.05691,0.1427341,5.925244,5.320378,0,35.01817
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.381151,89.53949,60.33,4.776395,4.776395,0,0,0,4.776395,154.534,1.965665,0,0,7.381151,5.027784,4.776395,0,0,0.3877019,29.25005,0.3877019,0,0.3877019,39.00008,100,0.1427269,5.254034,5.904921,0,36.6312
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.027588,86.04299,62.85526,1.919059,1.919059,0,0,0,1.919059,314.0908,4.007526,0,0,6.027588,2.020062,1.919059,0,0,0,29.59898,0,0,0,39.00008,100,0.1427269,2.110965,4.822071,0,35.62657
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.010035,78.7448,64.17411,1.712635,1.712635,0,-1,0,1.712635,234.1441,2.207261,0,0,4.010035,1.802774,1.712635,0,0,0,29.59898,0,0,0,39.00008,100,0.1427269,1.883899,3.208028,0,33.60901
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.249814,75.97198,64.40926,3.050455,3.050455,0,0,0,3.050455,106.5354,0.03880824,0,0,3.249814,3.211005,3.050455,0,0,0,29.59898,0,0,0,39.00008,100,0.1427269,3.355501,2.599851,0,32.84879
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9449868,67.86333,64.69552,5.623343,5.623343,0,0,0,5.623343,16.80472,0,0,0,0.9449868,5.919308,5.623343,0,0,0,29.59898,0,4.974321,-4.974321,33.75668,86.55543,0.1427269,6.185677,0.7559894,0,30.54396
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4323363,64.9702,63.55046,4.043258,4.043258,0,0,0,4.043258,10.69277,0,8.881784E-16,0,0.4323363,4.256061,4.043258,0,0,5.527024,24.62466,0,3.823725,-3.823725,29.72612,76.22067,0.1427269,4.447584,0.345869,0,25.05699
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,61.25013,61.25013,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,9.775607,20.80093,0,1.146713,-1.146713,28.51738,73.12135,0.1427269,1.198315,0,0,20.80093
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,58.89869,58.89869,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,11.04973,19.65422,0,6.917758,-6.917758,21.22542,54.42405,0.1427269,7.229058,0,0,19.65422
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,56.52679,56.52679,8.122659,8.122659,0,-1,0,8.122659,0,0,0,0.5749247,0,8.550167,8.122659,0,0,18.73613,12.73646,0,8.550167,-8.550167,12.21276,31.3147,0.1427269,8.934925,0,0,12.73646
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,54.51273,54.51273,11.41303,3.976979,0,-1,0,3.976979,0,0,7.436047,8.57735,0,4.186293,3.976979,0,0,28.23632,4.186293,0,4.186293,-4.186293,7.800015,20,0.1427269,12.55433,0,0,4.186293
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,52.59067,52.59067,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427269,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,51.38427,51.38427,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427269,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,50.46414,50.46414,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427269,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,49.43155,49.43155,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427269,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,48.65455,48.65455,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427269,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,48.02068,48.02068,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427269,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,47.32547,47.32547,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427269,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,46.81428,46.81428,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.14284,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2830599,47.35332,46.52802,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2830599,0,0,8.8,8.36,24.52775,7.524,8.64306,0,8.64306,23.93053,61.36022,0.1428917,0,0.2264479,12,7.80706
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.424135,50.38472,46.14974,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.424135,0,0,8.8,8.36,15.88469,15.30275,9.784136,0,9.784136,33.21258,85.16029,0.1429221,0,1.139308,12,16.72689
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.094919,57.22401,47.59128,0,0,0,0,0,0,0,0,0,0,3.094919,0,0,0,0,6.100558,24.10848,3.094919,0,3.094919,36.14868,92.68874,0.1428643,0,2.475935,0,27.2034
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,4.969148,67.83398,51.1798,1.387761,1.387761,0,-1,0,1.387761,358.0694,0.502708,0,0,4.969148,1.460801,1.387761,0,0,3.005639,26.8939,3.005639,0,3.005639,39.00008,100,0.1428083,1.526537,3.975318,0,31.86305
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.003788,76.30605,54.891,0.8796617,0.8796617,0,0,0,0.8796617,682.511,5.077828,0,0,6.003788,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1428083,0.9676278,4.80303,0,35.60276
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.431113,86.74806,57.999,5.94402,5.94402,0,0,0,5.94402,125.0183,1.17425,0,0,7.431113,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1428083,6.538422,5.94489,0,37.03009
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,5.995953,83.08689,60.55492,6.163082,6.163082,0,0,0,6.163082,97.28822,8.881784E-16,0,0,5.995953,6.487455,6.163082,0,0,0,29.59898,0,0.4915017,-0.4915017,38.48199,98.67157,0.1428083,6.77939,4.796762,0,35.59493
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.750088,72.63497,63.0904,7.945809,7.945809,5.852033,0,1.816564,7.945809,34.61055,1.110223E-16,0,0,2.750088,2.203975,2.093776,0,0,0.546113,29.10748,0.546113,0,0.546113,39.00008,100,0.1428172,8.740391,2.20007,12,31.85756
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.250216,80.00243,64.40926,3.096602,3.096602,0,-1,0,3.096602,137.2542,0.9906355,0,0,4.250216,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1428172,3.406262,3.400173,0,33.84919
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.588723,81.6908,64.63418,1.551646,1.551646,0,0,0,1.551646,295.7325,2.955411,0,0,4.588723,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1428172,1.706811,3.670979,0,34.1877
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.187294,80.33208,64.93066,2.451357,2.451357,0,0,0,2.451357,170.8154,1.606919,0,0,4.187294,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1428172,2.696493,3.349835,0,33.78627
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.775967,69.74905,63.71405,3.929391,3.929391,0,0,0,3.929391,45.19701,8.881784E-16,0,0,1.775967,4.136201,3.929391,0,0,0,29.59898,0,2.360234,-2.360234,36.51217,93.62077,0.1428172,4.32233,1.420774,0,31.37494
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,61.41372,61.41372,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.622482,27.23874,0,1.175687,-1.175687,35.27289,90.44313,0.1428172,1.228593,0,0,27.23874
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,59.00092,59.00092,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.928801,26.06306,0,4.100848,-4.100848,30.95022,79.35938,0.1428172,4.285386,0,0,26.06306
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,56.66992,56.66992,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.485298,21.96221,0,0.4450364,-0.4450364,30.48111,78.15653,0.1428172,0.4650631,0,0,21.96221
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,54.63541,54.63541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.979783,21.51717,0,0,0,30.48111,78.15653,0.1428172,0,0,0,21.51717
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,52.67246,52.67246,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.979783,21.51717,0,0.4063322,-0.4063322,30.0528,77.0583,0.1428172,0.4246172,0,0,21.51717
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,51.49673,51.49673,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.431264,21.11084,0,1.004292,-1.004292,28.99418,74.3439,0.1428172,1.049485,0,0,21.11084
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,50.54593,50.54593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54714,20.10655,0,0,0,28.99418,74.3439,0.1428172,0,0,0,20.10655
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,49.48267,49.48267,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.54714,20.10655,0,1.942811,-1.942811,26.94628,69.09288,0.1428172,2.030238,0,0,20.10655
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,48.68522,48.68522,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.70582,18.16374,0,1.479102,-1.479102,25.38717,65.09517,0.1428172,1.545661,0,0,18.16374
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,48.05135,48.05135,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.34927,16.68464,0,2.587403,-2.587403,22.6598,58.10194,0.1428172,2.703836,0,0,16.68464
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,47.35614,47.35614,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.22416,14.09723,0,0.971498,-0.971498,21.63576,55.47618,0.1428172,1.015215,0,0,14.09723
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,46.81428,46.81428,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.3036,13.12573,0,1.863432,-1.863432,19.67152,50.4397,0.1428172,1.947286,0,0,13.12573
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3571033,47.53979,46.49735,1.705569,1.705569,0,0,0,1.705569,20.93749,0,0,0,0.3571033,1.795336,1.705569,0,0,20.37408,11.2623,0,1.438232,-1.438232,18.15549,46.55246,0.1428172,1.876126,0.2856826,0,11.61941
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.247561,52.91514,46.11907,0,0,0,0,0,0,0,0,0,0,2.247561,0,0,0,0,21.97212,9.82407,2.247561,0,2.247561,20.28772,52.01969,0.1427753,0,1.798049,0,12.07163
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.199384,60.97061,47.56061,5.025355,5.025355,0,0,0,5.025355,83.56393,8.881784E-16,0,0,4.199384,5.289847,5.025355,0,0,19.72456,11.84688,0,1.090464,-1.090464,19.13827,49.07239,0.1427753,5.527891,3.359507,0,16.04626
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.202366,65.08278,51.27181,3.999534,3.999534,0,-1,0,3.999534,105.0714,0,0,0,4.202366,4.210036,3.999534,0,0,20.93618,10.75641,0,0.007670261,-0.007670261,19.13018,49.05165,0.1427753,4.399488,3.361893,0,14.95878
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.303386,77.76793,55.03413,0,0,0,0,0,0,0,0,0,0,6.303386,0,0,0,0,20.94471,10.74874,6.303386,0,6.303386,25.1101,64.38474,0.142658,0,5.042709,0,17.05213
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.266403,77.06573,58.1728,3.566006,3.566006,0,0,0,3.566006,147.6835,0,0,0,5.266403,3.75369,3.566006,0,0,14.64132,16.42179,1.512712,0,1.512712,26.54519,68.06445,0.1426299,3.922606,4.213122,0,21.68819
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.59354,91.18941,60.72873,1.810955,1.810955,0,0,0,1.810955,419.3112,0,0,0,7.59354,1.906269,1.810955,0,0,13.12861,17.78323,5.687271,0,5.687271,31.94061,81.89883,0.1425243,1.992051,6.074831,0,25.37677
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.376845,93.47633,63.31532,0,0,0,0,0,0,0,0,0,0,7.376845,0,0,0,0,7.441338,22.90177,7.376845,0,7.376845,38.9389,99.84312,0.1423875,0,5.901476,0,30.27862
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,6.896482,92.63257,64.63418,0,0,0,-1,0,0,0,6.831989,0,0,6.896482,0,0,0,0,0.06449268,29.54094,0.06449268,0,0.06449268,39.00008,100,0.1423863,0,5.517185,0,36.43742
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.146254,84.41121,64.86932,3.664326,3.664326,0,0,0,3.664326,140.442,1.289069,0,0,5.146254,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1423863,4.030759,4.117003,0,34.74523
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.66264,74.47228,65.10447,3.412312,3.412312,0,0,0,3.412312,78.03036,0,0,0,2.66264,3.591908,3.412312,0,0,0,29.59898,0,0.9292678,-0.9292678,38.02054,97.48838,0.1423863,3.753543,2.130112,0,32.26162
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.345264,68.47881,63.94919,0,0,0,0,0,0,0,0.3127443,0,0,1.345264,0,0,0,0,1.03252,28.66971,1.03252,0,1.03252,39.00008,100,0.1423672,0,1.076211,0,30.01497
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,61.58752,61.58752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1423672,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,59.17472,59.17472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1423672,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,56.79261,56.79261,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1423672,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,54.74787,54.74787,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1423672,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,52.76447,52.76447,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1423672,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,51.58875,51.58875,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1423672,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1423672,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,49.54401,49.54401,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1423672,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,48.73634,48.73634,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1423672,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,48.05135,48.05135,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1423672,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,47.35614,47.35614,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1423672,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,46.81428,46.81428,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1423672,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02778097,46.57795,46.49735,1.311999,1.311999,0,0,0,1.311999,2.117454,0,0,0,0.02778097,1.381052,1.311999,0,0,15.65217,15.51202,0,1.353271,-1.353271,22.72465,58.26822,0.1423672,1.443199,0.02222478,0,15.5398
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2345937,46.76982,46.0884,6.797248,6.797248,0,0,0,6.797248,3.451304,0,8.881784E-16,0,0.2345937,7.154998,6.797248,0,0,17.15581,14.15875,0,6.920404,-6.920404,15.4299,39.56378,0.1423672,7.476973,0.187675,0,14.39335
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05233057,47.74425,47.59128,6.106719,6.106719,0,0,0,6.106719,0.8569344,0,8.881784E-16,0,0.05233057,6.428125,6.106719,0,0,24.84514,7.238348,0,6.375794,-6.375794,8.709228,22.33131,0.1423672,6.717391,0.04186445,0,7.290679
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4173574,52.64399,51.38427,5.229064,1.215916,0,-1,0,1.215916,34.32452,0,4.013148,4.853246,0.4173574,1.279912,1.215916,0,0,31.92936,0.8625543,0,0.8625543,-0.8625543,7.800015,20,0.1423672,5.751971,0.3338859,0,1.279912
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.508666,60.02494,55.23861,0,0,0,0,0,0,0,0,0,0,1.508666,0,0,0,0,32.88775,0,1.508666,0,1.508666,9.231262,23.66986,0.1423393,0,1.206933,0,1.508666
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.080786,61.8392,58.36705,2.164141,2.164141,10.96414,0,3.109928,2.164141,49.94067,1.776357E-15,0,0,1.080786,0,0,8.8,8.36,31.37909,1.3578,9.440786,0,9.440786,18.18758,46.63472,0.1424555,2.380555,0.8646291,12,2.438586
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.651061,66.44266,60.96387,3.409569,3.409569,11.60094,0,3.271039,3.409569,48.42434,0,0,0,1.651061,0,0,8.191375,7.781806,21.9383,9.854507,9.432867,0,9.432867,27.13638,69.58033,0.1425948,3.750525,1.320849,12,11.50557
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.8784212,66.46585,63.55046,2.409131,2.409131,11.20913,0,3.17191,2.409131,36.46216,1.776357E-15,0,0,0.8784212,0,0,8.8,8.36,12.50543,18.34409,9.238421,0,9.238421,35.90072,92.05294,0.1427231,2.650044,0.702737,12,19.22251
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3744695,66.10899,64.86932,0.2226671,0.2226671,0,-1,0,0.2226671,168.1747,0,0,0,0.3744695,0.2343864,0.2226671,0,0,3.267013,26.65867,0.1400832,0,0.1400832,36.03361,92.39369,0.1427206,0.2449338,0.2995757,0,27.03314
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.403265,69.87742,65.10447,3.448205,3.448205,0,0,0,3.448205,40.6955,0,4.440892E-16,0,1.403265,3.62969,3.448205,0,0,3.12693,26.78474,0,2.226425,-2.226425,33.68675,86.37612,0.1427206,3.793026,1.122612,0,28.18801
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7652973,67.95792,65.39073,3.376741,3.376741,0,0,0,3.376741,22.66378,0,4.440892E-16,0,0.7652973,3.554465,3.376741,0,0,5.600736,24.55832,0,2.789167,-2.789167,30.74671,78.83757,0.1427206,3.714416,0.6122379,0,25.32361
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.4888144,65.78864,64.17411,0,0,0,0,0,0,0,0,0,0,0.4888144,0,0,0,0,8.699811,21.76915,0.4888144,0,0.4888144,31.21044,80.02662,0.1427115,0,0.3910515,0,22.25796
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,61.82266,61.82266,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,8.210996,22.20908,0,7.512647,-7.512647,23.29142,59.72147,0.1427115,7.850716,0,0,22.20908
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,59.40987,59.40987,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,16.55838,14.69643,0,8.8,-8.8,14.0154,35.93686,0.1427115,11.20405,0,0,14.69643
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,56.96641,56.96641,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,26.33616,5.896435,0,3.879331,-3.879331,9.926229,25.45182,0.1427115,4.053901,0,0,5.896435
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,54.86033,54.86033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.64653,2.017104,0,0,0,9.926229,25.45182,0.1427115,0,0,0,2.017104
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,52.87693,52.87693,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.64653,2.017104,0,1.222803,-1.222803,8.637282,22.14683,0.1427115,1.277829,0,0,2.017104
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,51.67054,51.67054,1.386644,0.7545859,0,-1,0,0.7545859,0,0,0.632058,0.7707224,0,0.794301,0.7545859,0,0,32.0052,0.794301,0,0.794301,-0.794301,7.800015,20,0.1427115,1.525308,0,0,0.794301
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,50.66861,50.66861,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427115,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,49.60535,49.60535,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427115,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,48.76701,48.76701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427115,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,48.10247,48.10247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427115,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,47.38681,47.38681,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1427115,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,46.81428,46.81428,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.142781,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1153665,46.80185,46.46668,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.451944,0,0,0,0.1153665,0,0,8.8,8.36,24.52775,7.524,8.475367,0,8.475367,23.77145,60.9523,0.1429122,2.327668,0.09229322,12,7.639367
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.131648,49.41182,46.06795,4.136875,4.136875,11.66234,0,3.286571,4.136875,27.35515,0,0,0,1.131648,0,0,7.525462,7.149189,16.05239,15.15183,8.280837,0,8.280837,31.62734,81.09558,0.1430716,4.550562,0.9053187,12,16.28348
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.719547,55.98508,47.59128,0,0,0,0,0,0,0,0,0,0,2.719547,0,0,0,0,7.77155,22.60458,2.719547,0,2.719547,34.20733,87.71092,0.1430214,0,2.175637,0,25.32413
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.224847,61.82523,51.46606,3.313561,3.313561,0,-1,0,3.313561,97.32272,0,0,0,3.224847,3.487959,3.313561,0,0,5.052003,25.05218,0,0.2631114,-0.2631114,33.92999,86.99979,0.1430214,3.644917,2.579878,0,28.27702
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.038337,72.86735,55.35107,3.004356,3.004356,0,0,0,3.004356,167.7011,0,0,0,5.038337,3.16248,3.004356,0,0,5.344349,24.78906,1.875857,0,1.875857,35.70958,91.56284,0.1429868,3.304792,4.03067,0,29.8274
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.03468,68.74809,58.51019,5.063609,5.063609,0,0,0,5.063609,59.93118,0,0,0,3.03468,5.330114,5.063609,0,0,3.468492,26.47733,0,2.295434,-2.295434,33.28998,85.35875,0.1429868,5.569969,2.427744,0,29.51202
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.414484,81.11207,61.07633,7.199236,7.199236,0,0,0,7.199236,75.20914,0,0,0,5.414484,7.578144,7.199236,0,0,6.018974,24.1819,0,2.16366,-2.16366,31.00928,79.51082,0.1429868,7.91916,4.331587,0,29.59638
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.705958,81.13044,63.71405,5.958043,5.958043,0,0,0,5.958043,78.98497,0,8.881784E-16,0,4.705958,6.271624,5.958043,0,0,8.423041,22.01824,0,1.565666,-1.565666,29.35892,75.27914,0.1429868,6.553847,3.764766,0,26.7242
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.461644,77.50278,65.04312,0.5292161,0.5292161,0,-1,0,0.5292161,654.1079,0,0,0,3.461644,0.5570695,0.5292161,0,0,10.16267,20.45258,2.904575,0,2.904575,32.11444,82.34457,0.1429332,0.5821377,2.769315,0,23.91422
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.860018,71.74261,65.32939,2.512233,2.512233,0,0,0,2.512233,74.03842,0,0,0,1.860018,2.644456,2.512233,0,0,7.258095,23.06669,0,0.7844382,-0.7844382,31.28757,80.22439,0.1429332,2.763457,1.488014,0,24.92671
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.695843,71.39689,65.56453,3.362788,3.362788,0,0,0,3.362788,50.42966,0,0,0,1.695843,3.539777,3.362788,0,0,8.129693,22.28226,0,1.843934,-1.843934,29.3439,75.24061,0.1429332,3.699067,1.356674,0,23.9781
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8580836,67.21098,64.34792,2.44132,2.44132,0,0,0,2.44132,35.14835,0,0,0,0.8580836,2.56981,2.44132,0,0,10.17851,20.43832,0,1.711727,-1.711727,27.53958,70.61417,0.1429332,2.685452,0.6864669,0,21.2964
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,61.99646,61.99646,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,12.08043,18.72659,0,4.705958,-4.705958,22.57906,57.89492,0.1429332,4.917726,0,0,18.72659
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,59.57345,59.57345,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,17.30927,14.02064,0,7.54807,-7.54807,14.6227,37.49402,0.1429332,7.887733,0,0,14.02064
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,57.07887,57.07887,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,25.69601,6.472566,0,5.068709,-5.068709,9.27981,23.79434,0.1429332,5.296802,0,0,6.472566
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,54.97279,54.97279,3.47038,1.333663,0,-1,0,1.333663,0,0,2.136717,2.483755,0,1.403856,1.333663,0,0,31.32791,1.403856,0,1.403856,-1.403856,7.800015,20,0.1429332,3.817418,0,0,1.403856
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,52.93827,52.93827,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429332,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,51.70121,51.70121,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429332,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,50.66861,50.66861,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429332,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,49.60535,49.60535,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429332,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,48.73634,48.73634,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429332,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,48.0718,48.0718,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429332,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,47.35614,47.35614,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1429332,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,46.75294,46.75294,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1430432,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02047387,46.46469,46.40533,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.152061,1.776357E-15,0,0,0.02047387,0,0,8.8,8.36,24.52775,7.524,8.380474,0,8.380474,23.68142,60.72148,0.1431166,0.5424115,0.0163791,12,7.544474
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2120059,46.62184,46.00661,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,82.14407,1.776357E-15,0,0,0.2120059,0,0,8.8,8.36,16.14728,15.06643,8.572006,0,8.572006,31.81354,81.57302,0.1431779,0.2838993,0.1696047,12,15.27843
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4402512,48.8568,47.56061,0,0,0,0,0,0,0,0,0,0,0.4402512,0,0,0,0,7.575274,22.78123,0.4402512,0,0.4402512,32.2312,82.64394,0.1431698,0,0.352201,0,23.22148
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9160834,54.32352,51.5274,5.577073,5.577073,0,-1,0,5.577073,16.42588,0,0,0,0.9160834,5.870603,5.577073,0,0,7.135023,23.17746,0,4.954519,-4.954519,27.00868,69.25288,0.1431698,6.13478,0.7328668,0,24.09354
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7064129,57.73111,55.52487,2.816544,2.816544,0,0,0,2.816544,25.08084,0,0,0,0.7064129,2.964783,2.816544,0,0,12.64004,18.22294,0,2.25837,-2.25837,24.62815,63.14897,0.1431698,3.098198,0.5651303,0,18.92935
