Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.116695,62.31403,58.71466,0,0,0,0,0,0,0,0,0,0,1.116695,0,0,0,0,15.14934,15.96457,1.116695,0,1.116695,25.68754,65.86535,0.1431492,0,0.893356,0,17.08126
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5470917,63.07404,61.30125,4.78315,4.78315,0,0,0,4.78315,11.4379,0,8.881784E-16,0,0.5470917,5.034894,4.78315,0,0,14.03265,16.96959,0,4.487803,-4.487803,20.95698,53.73574,0.1431492,5.261465,0.4376733,0,17.51669
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.025806,67.37592,63.94919,4.324866,4.324866,0,0,0,4.324866,23.71879,0,0,0,1.025806,4.55249,4.324866,0,0,19.0191,12.48179,0,3.526685,-3.526685,17.23953,44.20383,0.1431492,4.757352,0.8206445,0,13.5076
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.919838,71.89493,65.26804,1.507893,1.507893,0,-1,0,1.507893,127.3193,0,0,0,1.919838,1.587256,1.507893,0,0,22.93764,8.955107,0.3325824,0,0.3325824,17.55504,45.01284,0.1431431,1.658682,1.53587,0,10.87494
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.100213,69.22779,65.50319,0,0,0,0,0,0,0,0,0,0,1.100213,0,0,0,0,22.60505,9.254431,1.100213,0,1.100213,18.59879,47.68913,0.1431229,0,0.8801701,0,10.35464
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7012786,68.14506,65.78945,0,0,0,0,0,0,0,0,0,0,0.7012786,0,0,0,0,21.50484,10.24462,0.7012786,0,0.7012786,19.26409,49.395,0.1431099,0,0.5610229,0,10.9459
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3125992,65.55249,64.52172,4.934975,4.934975,0,0,0,4.934975,6.334363,0,0,0,0.3125992,5.194711,4.934975,0,0,20.80356,10.87577,0,4.882112,-4.882112,14.11789,36.19965,0.1431099,5.428473,0.2500794,0,11.18837
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,62.17027,62.17027,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,26.22813,5.993661,3.584889,0,3.584889,17.51881,44.91995,0.1431803,9.049075,0,12,5.993661
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,59.74725,59.74725,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,22.64324,9.220062,0,1.215437,-1.215437,16.23763,41.63487,0.1431803,1.270131,0,0,9.220062
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,57.222,57.222,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,23.99372,8.004625,0,0.07357519,-0.07357519,16.16008,41.43601,0.1431803,0.07688608,0,0,8.004625
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,55.09547,55.09547,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,24.07548,7.93105,0,1.386416,-1.386416,14.69867,37.68881,0.1431803,1.448805,0,0,7.93105
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,53.02007,53.02007,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,25.61594,6.544634,0,1.761257,-1.761257,12.84214,32.92849,0.1431803,1.840514,0,0,6.544634
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,51.76255,51.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.57289,4.783377,0,0,0,12.84214,32.92849,0.1431803,0,0,0,4.783377
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,50.71973,50.71973,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,27.57289,4.783377,0,0.7142826,-0.7142826,12.08922,30.99793,0.1431803,0.7464254,0,0,4.783377
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,49.6258,49.6258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.36654,4.069094,0,0,0,12.08922,30.99793,0.1431803,0,0,0,4.069094
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,48.73634,48.73634,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,28.36654,4.069094,0,2.345061,-2.345061,9.617306,24.65971,0.1431803,2.450589,0,0,4.069094
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,48.05135,48.05135,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,30.97216,1.724033,0,0.3461682,-0.3461682,9.252413,23.72409,0.1431803,0.3617457,0,0,1.724033
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,47.30502,47.30502,1.429156,1.308971,0,-1,0,1.308971,0,0,0.1201848,0.2631004,0,1.377865,1.308971,0,0,31.35679,1.377865,0,1.377865,-1.377865,7.800015,20,0.1431803,1.572072,0,0,1.377865
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,46.70182,46.70182,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1432858,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4294732,47.57755,46.32355,1.633326,1.633326,10.43333,0,2.975631,1.633326,26.2944,0,0,0,0.4294732,0,0,8.8,8.36,24.52775,7.524,8.789474,0,8.789474,24.06944,61.71637,0.1433922,1.796658,0.3435785,12,7.953473
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.542731,53.65112,45.92482,6.139047,6.139047,12,0,3.372,6.139047,41.41899,0,0,0,2.542731,0,0,5.860953,5.567905,15.73828,15.43453,8.110637,0,8.110637,31.76386,81.44563,0.1435412,6.752952,2.034185,12,17.97726
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.554557,62.23272,47.56061,4.316237,4.316237,0,0,0,4.316237,105.5215,0,0,0,4.554557,4.543407,4.316237,0,0,7.627644,22.7341,0.01114985,0,0.01114985,31.77444,81.47276,0.143541,4.74786,3.643646,0,27.28866
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.221286,69.29344,51.6092,6.064991,6.064991,0,-1,0,6.064991,86.08894,0,0,0,5.221286,6.384201,6.064991,0,0,7.616494,22.74413,0,1.162915,-1.162915,30.54862,78.32964,0.143541,6.67149,4.177029,0,27.96542
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.671557,75.86106,55.69867,4.868612,4.868612,0,0,0,4.868612,116.4923,0,0,0,5.671557,5.124855,4.868612,0,0,8.908621,21.58122,0.5467028,0,0.5467028,31.06727,79.65949,0.1435309,5.355473,4.537246,0,27.25278
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.675873,84.20834,58.89869,6.469054,6.469054,0,0,0,6.469054,103.1971,0,0,0,6.675873,6.809531,6.469054,0,0,8.361918,22.07325,0,0.1336577,-0.1336577,30.92638,79.29825,0.1435309,7.11596,5.340698,0,28.74912
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,6.927684,88.78251,61.5364,5.407423,5.407423,0,0,0,5.407423,128.1143,0,0,0,6.927684,5.692024,5.407423,0,0,8.510427,21.93959,1.23566,0,1.23566,32.09863,82.30401,0.1435082,5.948165,5.542147,0,28.86728
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.124816,93.24918,64.17411,1.680769,1.680769,0,0,0,1.680769,423.9021,0,0,0,7.124816,1.769231,1.680769,0,0,7.274767,23.05169,5.355586,0,5.355586,37.17938,95.33156,0.1434099,1.848846,5.699853,0,30.1765
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.311508,90.72399,65.50319,5.354064,5.354064,0,-1,0,5.354064,117.8826,0,0,0,6.311508,5.635857,5.354064,0,0,1.919182,27.87171,0.6756507,0,0.6756507,37.82036,96.97509,0.1433975,5.889471,5.049206,0,34.18322
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.006136,84.796,65.72811,1.440907,1.440907,0,0,0,1.440907,347.4295,2.245861,0,0,5.006136,1.516744,1.440907,0,0,1.243531,28.4798,1.243531,0,1.243531,39.00008,100,0.1433747,1.584998,4.004909,0,33.48594
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.109756,77.18011,66.01437,4.171413,4.171413,0,0,0,4.171413,74.5492,0,0,0,3.109756,4.390961,4.171413,0,0,0,29.59898,0,1.281206,-1.281206,37.64957,96.53716,0.1433747,4.588555,2.487804,0,32.70873
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.527803,69.95638,64.75686,5.956833,5.956833,0,0,0,5.956833,25.64791,0,0,0,1.527803,6.27035,5.956833,0,0,1.423562,28.31777,0,4.742548,-4.742548,32.65049,83.71902,0.1433747,6.552516,1.222242,0,29.84558
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,62.33385,62.33385,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,6.693059,23.57522,0.04211052,0,0.04211052,32.69043,83.82146,0.1433755,13.15124,0,12,23.57522
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,59.86994,59.86994,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,6.650949,23.61312,0,3.056082,-3.056082,29.46904,75.56149,0.1433755,3.193606,0,0,23.61312
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,57.36513,57.36513,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,10.0466,20.55704,0,0.7703693,-0.7703693,28.657,73.47934,0.1433755,0.8050359,0,0,20.55704
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90256,19.78667,0,0,0,28.657,73.47934,0.1433755,0,0,0,19.78667
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,53.11208,53.11208,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.90256,19.78667,0,0.2766328,-0.2766328,28.3654,72.73166,0.1433755,0.2890813,0,0,19.78667
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,51.84434,51.84434,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,11.20993,19.51004,0,1.868675,-1.868675,26.39565,67.68102,0.1433755,1.952765,0,0,19.51004
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,50.78107,50.78107,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,13.28624,17.64137,0,0.05845648,-0.05845648,26.33403,67.52302,0.1433755,0.06108703,0,0,17.64137
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,49.65647,49.65647,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,13.35119,17.58291,0,0.9010321,-0.9010321,25.38426,65.08771,0.1433755,0.9415786,0,0,17.58291
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,48.76701,48.76701,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,14.35233,16.68188,0,0.8554972,-0.8554972,24.48248,62.77547,0.1433755,0.8939946,0,0,16.68188
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,48.05135,48.05135,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,15.30289,15.82638,0,0.5793626,-0.5793626,23.87178,61.20958,0.1433755,0.6054339,0,0,15.82638
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,47.30502,47.30502,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.94662,15.24702,0,0.2672332,-0.2672332,23.59009,60.4873,0.1433755,0.2792587,0,0,15.24702
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,46.67115,46.67115,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,16.24355,14.97978,0,0.3556191,-0.3556191,23.21524,59.52613,0.1433755,0.3716219,0,0,14.97978
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2566223,47.03958,46.29287,0.3196848,0.3196848,0,0,0,0.3196848,80.27355,0,0,0,0.2566223,0.3365103,0.3196848,0,0,16.63868,14.62416,0,0.07988797,-0.07988797,23.13103,59.31021,0.1433755,0.3516532,0.2052979,0,14.88079
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.43217,53.23332,45.86348,4.846786,4.846786,0,0,0,4.846786,50.1811,0,0,0,2.43217,5.10188,4.846786,0,0,16.72745,14.54428,0,2.669709,-2.669709,20.31691,52.09453,0.1433755,5.331464,1.945736,0,16.97645
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.516073,62.09479,47.56061,2.716367,2.716367,0,0,0,2.716367,166.2542,0,0,0,4.516073,2.859333,2.716367,0,0,19.69379,11.87457,1.65674,0,1.65674,21.88863,56.12458,0.1433452,2.988003,3.612858,0,16.39064
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.25288,73.55006,51.70121,2.373792,2.373792,0,-1,0,2.373792,263.4132,0,0,0,6.25288,2.498728,2.373792,0,0,18.03705,13.36563,3.754152,0,3.754152,25.45013,65.25661,0.1432764,2.611171,5.002304,0,19.61851
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.772203,76.49007,55.87247,0.9577204,0.9577204,0,0,0,0.9577204,602.7024,0,0,0,5.772203,1.008127,0.9577204,0,0,14.2829,16.74437,4.764077,0,4.764077,29.96973,76.84531,0.1431892,1.053492,4.617763,0,22.51657
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.511611,83.70177,59.11338,3.257872,3.257872,0,0,0,3.257872,199.8732,0,0,0,6.511611,3.429339,3.257872,0,0,9.518821,21.03204,3.082273,0,3.082273,32.89383,84.34299,0.1431328,3.583659,5.209289,0,27.54365
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,7.888994,94.14818,61.7102,1.125565,1.125565,0,0,0,1.125565,700.8921,0.2676403,0,0,7.888994,1.184805,1.125565,0,0,6.436549,23.80608,6.436549,0,6.436549,39.00008,100,0.1430153,1.238121,6.311195,0,31.69508
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.754647,86.58138,64.34792,5.085283,5.085283,0,0,0,5.085283,113.1628,0.4017184,0,0,5.754647,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1430153,5.593811,4.603718,0,35.35363
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.331283,91.04368,65.67699,7.813741,7.813741,0,-1,0,7.813741,81.02755,0,0,0.2351149,6.331283,8.22499,7.813741,0,0,0,29.59898,0,1.893708,-1.893708,37.00393,94.88169,0.1430153,8.595115,5.065026,0,35.93026
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,4.936365,84.76002,65.96326,2.288898,2.288898,0,0,0,2.288898,215.6655,0.4228783,0,0,4.936365,2.409366,2.288898,0,0,2.10412,27.70527,2.10412,0,2.10412,39.00008,100,0.1429769,2.517788,3.949092,0,32.64164
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.35073,78.32421,66.18818,2.591084,2.591084,0,0,0,2.591084,129.3177,0.6232723,0,0,3.35073,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1429769,2.850193,2.680584,0,32.94971
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.305085,69.35282,64.93066,2.545414,2.545414,0,0,0,2.545414,51.272,0,4.440892E-16,0,1.305085,2.679383,2.545414,0,0,0,29.59898,0,1.374298,-1.374298,37.55144,96.28555,0.1429769,2.799955,1.044068,0,30.90406
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,62.50765,62.50765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.526998,28.22468,0,0,0,37.55144,96.28555,0.1429769,0,0,0,28.22468
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,60.03352,60.03352,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.526998,28.22468,0,1.732547,-1.732547,35.72517,91.60283,0.1429769,1.810511,0,0,28.22468
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,57.47759,57.47759,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.45205,26.49213,0,8.8,-8.8,26.44916,67.81823,0.1429769,9.832047,0,0,26.49213
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,55.3204,55.3204,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.22983,17.69213,0,4.098886,-4.098886,22.12856,56.73977,0.1429769,4.283336,0,0,17.69213
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,53.19387,53.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.78415,13.59325,0,0,0,22.12856,56.73977,0.1429769,0,0,0,13.59325
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.78415,13.59325,0,0,0,22.12856,56.73977,0.1429769,0,0,0,13.59325
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,50.81174,50.81174,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.78415,13.59325,0,1.859324,-1.859324,20.16866,51.7144,0.1429769,1.942993,0,0,13.59325
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,49.65647,49.65647,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.85006,11.73392,0,0.5374252,-0.5374252,19.60216,50.26185,0.1429769,0.5616093,0,0,11.73392
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,48.76701,48.76701,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.4472,11.1965,0,0.6678919,-0.6678919,18.89814,48.45668,0.1429769,0.6979471,0,0,11.1965
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,48.05135,48.05135,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,21.1893,10.52861,0,1.540721,-1.540721,17.27408,44.29242,0.1429769,1.610054,0,0,10.52861
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,47.24368,47.24368,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.90121,8.987885,0,0.1662335,-0.1662335,17.09885,43.84312,0.1429769,0.173714,0,0,8.987885
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,46.57914,46.57914,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,23.08592,8.821651,0,1.187694,-1.187694,15.84691,40.63303,0.1429769,1.241141,0,0,8.821651
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5156835,47.71819,46.21109,2.374747,2.374747,0,0,0,2.374747,21.71531,0,4.440892E-16,0,0.5156835,2.499733,2.374747,0,0,24.40558,7.633957,0,1.98405,-1.98405,13.75554,35.27055,0.1429769,2.612221,0.4125468,0,8.149641
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.482045,53.29554,45.77147,4.851558,4.851558,0,0,0,4.851558,51.15975,0,0,0,2.482045,5.106903,4.851558,0,0,26.61008,5.649908,0,2.624858,-2.624858,10.9887,28.17609,0.1429769,5.336713,1.985636,0,8.131952
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.760783,62.90814,47.49927,2.600272,2.600272,0,0,0,2.600272,183.0879,0,0,0,4.760783,2.737128,2.600272,0,0,29.52659,3.025049,2.023655,0,2.023655,12.90851,33.09867,0.14294,2.860299,3.808627,0,7.785833
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.48404,70.50019,51.76255,4.58694,4.58694,0,-1,0,4.58694,119.5577,0,0,0,5.48404,4.828358,4.58694,0,0,27.50293,4.846339,0.655682,0,0.655682,13.53054,34.69362,0.142928,5.045634,4.387232,0,10.33038
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.414599,75.12838,55.98494,0,0,0,0,0,0,0,0,0,0,5.414599,0,0,0,0,26.84725,5.436453,5.414599,0,5.414599,18.66728,47.86473,0.1428294,0,4.331679,0,10.85105
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.639337,75.71024,59.23607,0,0,0,0,0,0,0,0,0,0,4.639337,0,0,0,0,21.43265,10.30959,4.639337,0,4.639337,23.06854,59.14999,0.1427451,0,3.71147,0,14.94893
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.716172,83.40878,61.87378,1.455741,1.455741,0,0,0,1.455741,392.6639,0,0,0,5.716172,1.532359,1.455741,0,0,16.79331,14.485,4.183812,0,4.183812,27.03765,69.32718,0.1426691,1.601316,4.572937,0,20.20117
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.751061,86.7761,64.52172,8.437099,8.437099,12,0,3.372,8.437099,68.16396,0,0,0,5.751061,0,0,3.5629,3.384755,12.6095,18.25043,9.135817,0,9.135817,35.70465,91.5502,0.142825,9.280809,4.600849,12,24.00149
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.563765,87.56963,65.90192,2.687869,2.687869,0,-1,0,2.687869,206.9954,0,0,0,5.563765,2.829335,2.687869,0,0,3.473685,26.47266,2.734429,0,2.734429,38.29876,98.20175,0.1427754,2.956656,4.451012,0,32.03643
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.396463,82.59474,66.13706,0.5409654,0.5409654,0,0,0,0.5409654,812.7068,3.08777,0,0,4.396463,0.5694373,0.5409654,0,0,0.7392555,28.93365,0.7392555,0,0.7392555,39.00008,100,0.1427619,0.595062,3.51717,0,33.33011
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,2.993509,77.10416,66.36198,4.552814,4.552814,0,0,0,4.552814,65.75074,0,0,0,2.993509,4.792436,4.552814,0,0,0,29.59898,0,1.798927,-1.798927,37.10384,95.13787,0.1427619,5.008095,2.394807,0,32.59249
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.030983,68.57837,65.10447,3.237472,3.237472,0,0,0,3.237472,31.84531,0,4.440892E-16,0,1.030983,3.407865,3.237472,0,0,1.998808,27.80005,0,2.376882,-2.376882,34.59839,88.71364,0.1427619,3.561219,0.8247864,0,28.83103
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,62.63033,62.63033,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.639788,25.42317,0,2.325444,-2.325444,32.14716,82.42844,0.1427619,2.430088,0,0,25.42317
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,60.1562,60.1562,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.223614,23.09772,0,4.556669,-4.556669,27.34401,70.11269,0.1427619,4.761719,0,0,23.09772
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,57.56961,57.56961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28658,18.54106,0,0,0,27.34401,70.11269,0.1427619,0,0,0,18.54106
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,55.38174,55.38174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28658,18.54106,0,0,0,27.34401,70.11269,0.1427619,0,0,0,18.54106
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,53.25521,53.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28658,18.54106,0,0,0,27.34401,70.11269,0.1427619,0,0,0,18.54106
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,51.90568,51.90568,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.28658,18.54106,0,1.387189,-1.387189,25.88178,66.3634,0.1427619,1.449612,0,0,18.54106
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,50.81174,50.81174,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.8279,17.15387,0,1.051715,-1.051715,24.77317,63.52084,0.1427619,1.099042,0,0,17.15387
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,49.68714,49.68714,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.99647,16.10215,0,0.895206,-0.895206,23.82955,61.10128,0.1427619,0.9354903,0,0,16.10215
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,48.76701,48.76701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99115,15.20695,0,0,0,23.82955,61.10128,0.1427619,0,0,0,15.20695
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,48.05135,48.05135,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.99115,15.20695,0,1.382959,-1.382959,22.37178,57.36342,0.1427619,1.445192,0,0,15.20695
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,47.24368,47.24368,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.52777,13.82399,0,2.419963,-2.419963,19.82091,50.82275,0.1427619,2.528861,0,0,13.82399
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.21661,11.40403,0,0,0,19.82091,50.82275,0.1427619,0,0,0,11.40403
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3274581,47.10295,46.14974,0.150443,0.150443,0,0,0,0.150443,217.6626,0,0,0,0.3274581,0.158361,0.150443,0,0,20.21661,11.40403,0.1690971,0,0.1690971,19.98133,51.23409,0.1427589,0.1654873,0.2619665,0,11.73148
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.127011,52.11804,45.72035,1.644209,1.644209,0,0,0,1.644209,129.3638,0,0,0,2.127011,1.730747,1.644209,0,0,20.04752,11.55621,0.3962644,0,0.3962644,20.35726,52.19801,0.1427517,1.80863,1.701609,0,13.68322
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.127298,60.59367,47.44815,0,0,0,0,0,0,0,0,0,0,4.127298,0,0,0,0,19.65125,11.91285,4.127298,0,4.127298,24.27276,62.23772,0.1426769,0,3.301838,0,16.04015
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.591621,70.95117,51.783,3.821157,3.821157,0,-1,0,3.821157,146.3332,0,0,0,5.591621,4.02227,3.821157,0,0,15.52396,15.62742,1.569351,0,1.569351,25.76158,66.0552,0.1426484,4.203272,4.473297,0,21.21904
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.159155,78.42191,56.0974,0,0,0,0,0,0,0,0,0,0,6.159155,0,0,0,0,13.9546,17.03983,6.159155,0,6.159155,31.60467,81.03744,0.142537,0,4.927324,0,23.19899
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,7.967619,91.43661,59.40987,0.8144004,0.8144004,0,0,0,0.8144004,978.3418,0,0,0,7.967619,0.8572636,0.8144004,0,0,7.795449,22.58307,7.110356,0,7.110356,38.35014,98.3335,0.1424085,0.8958404,6.374095,0,30.55069
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.124045,95.97411,62.04758,0,0,0,0,0,0,0,7.438951,0,0,8.124045,0,0,0,0,0.6850938,28.98239,0.6850938,0,0.6850938,39.00008,100,0.1423961,0,6.499236,0,37.10644
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,7.814138,97.94839,64.75686,6.005086,6.005086,0,0,0,6.005086,130.1253,1.492995,0,0,7.814138,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1423961,6.605595,6.25131,0,37.41312
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,6.794661,93.97269,66.07572,0,0,0,-1,0,0,0,6.794661,0,0,6.794661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1423961,0,5.435729,0,36.39364
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.724827,88.83604,66.31086,3.326682,3.326682,0,0,0,3.326682,172.0882,2.223057,0,0,5.724827,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1423961,3.65935,4.579862,0,35.32381
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.677651,80.0998,66.59712,3.55369,3.55369,0,0,0,3.55369,103.4882,0,0,0,3.677651,3.740726,3.55369,0,0,0,29.59898,0,0.06307575,-0.06307575,38.93359,99.82952,0.1423961,3.909059,2.942121,0,33.27663
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.487308,70.34405,65.26804,0.509204,0.509204,0,0,0,0.509204,292.0849,0.8812197,0,0,1.487308,0.5360042,0.509204,0,0,0.07008417,29.5359,0.07008417,0,0.07008417,39.00008,100,0.1423949,0.5601244,1.189846,0,31.02321
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,62.80413,62.80413,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1423949,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,60.26866,60.26866,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1423949,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,57.71274,57.71274,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1423949,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1423949,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,53.30633,53.30633,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1423949,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,51.9568,51.9568,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1423949,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,50.86287,50.86287,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1423949,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,49.71781,49.71781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1423949,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,48.76701,48.76701,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1423949,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,48.02068,48.02068,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1423949,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,47.18233,47.18233,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1423949,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,46.49735,46.49735,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1423949,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1169683,46.42741,46.0884,1.503832,1.503832,0,0,0,1.503832,7.778016,0,0,0,0.1169683,1.582981,1.503832,0,0,19.06163,12.44351,0,1.466013,-1.466013,19.37132,49.66994,0.1423949,1.654216,0.09357466,0,12.56048
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.8669,51.24198,45.65901,4.348086,4.348086,0,0,0,4.348086,42.93613,0,0,0,1.8669,4.576932,4.348086,0,0,20.69053,10.9775,0,2.710033,-2.710033,16.51469,42.34528,0.1423949,4.782895,1.49352,0,12.8444
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.905298,59.82053,47.44815,0,0,0,0,0,0,0,0,0,0,3.905298,0,0,0,0,23.70168,8.267467,3.905298,0,3.905298,20.21958,51.84498,0.1423244,0,3.124238,0,12.17276
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.357251,74.19527,51.87501,0,0,0,-1,0,0,0,0,0,0,6.357251,0,0,0,0,19.79638,11.78224,6.357251,0,6.357251,26.2506,67.3091,0.1422099,0,5.085801,0,18.13949
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.049495,78.11659,56.24053,2.881666,2.881666,0,0,0,2.881666,209.9304,0,0,0,6.049495,3.033333,2.881666,0,0,13.43913,17.50376,3.016162,0,3.016162,29.11198,74.64596,0.1421556,3.169833,4.839596,0,23.55326
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.709863,90.26615,59.57345,4.001054,4.001054,0,0,0,4.001054,192.6958,0,0,0,7.709863,4.211636,4.001054,0,0,10.42297,20.21831,3.498227,0,3.498227,32.43069,83.15546,0.1420927,4.401159,6.16789,0,27.92817
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.715553,93.87257,62.22139,4.671628,4.671628,0,0,0,4.671628,165.1577,0,0,0,7.715553,4.917503,4.671628,0,0,6.924741,23.36671,2.79805,0,2.79805,35.08516,89.96175,0.1420425,5.138791,6.172442,0,31.08226
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.496564,90.85842,64.86932,2.679241,2.679241,0,0,0,2.679241,242.4778,0,0,0,6.496564,2.820254,2.679241,0,0,4.126691,25.88496,3.676311,0,3.676311,38.57281,98.90444,0.1419765,2.947165,5.197252,0,32.38152
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,4.851544,84.717,66.24952,0,0,0,-1,0,0,0,4.401164,0,0,4.851544,0,0,0,0,0.4503804,29.19364,0.4503804,0,0.4503804,39.00008,100,0.1419684,0,3.881235,0,34.04518
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.846308,80.66874,66.48466,5.864591,5.864591,0,0,0,5.864591,65.58527,0,0,0,3.846308,6.173253,5.864591,0,0,0,29.59898,0,2.326945,-2.326945,36.54726,93.71074,0.1419684,6.451049,3.077046,0,33.44529
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.657585,72.45484,66.70959,0,0,0,0,0,0,0,0,0,0,1.657585,0,0,0,0,2.585495,27.27203,1.657585,0,1.657585,38.11979,97.74284,0.1419387,0,1.326068,0,28.92962
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.18997,69.42493,65.39073,2.909692,2.909692,0,0,0,2.909692,40.89676,0,4.440892E-16,0,1.18997,3.062834,2.909692,0,0,0.92791,28.76386,0,1.872864,-1.872864,36.14561,92.68088,0.1419387,3.200661,0.9519758,0,29.95383
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,62.9166,62.9166,8.319436,8.319436,11.48667,0,3.242127,8.319436,0,0,0,0,0,0,0,3.167231,3.00887,3.00887,26.891,3.00887,0,3.00887,39.00008,100,0.1419972,9.15138,0,12,26.891
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,60.38112,60.38112,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1419972,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,57.79453,57.79453,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1419972,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,55.55554,55.55554,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1419972,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,53.36767,53.36767,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1419972,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,51.98747,51.98747,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1419972,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.86287,50.86287,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1419972,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,49.68714,49.68714,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1419972,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,48.73634,48.73634,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1419972,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,47.95934,47.95934,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1419972,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,47.16189,47.16189,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1419972,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,46.43601,46.43601,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1419972,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1674551,46.49215,46.00661,1.119703,1.119703,9.919703,0,2.845685,1.119703,14.95531,0,0,0,0.1674551,0,0,8.8,8.36,31.74496,1.02851,8.527455,0,8.527455,16.97401,43.52303,0.1420898,1.231674,0.1339641,12,1.195965
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.087311,48.74549,45.54655,3.560628,3.560628,11.40942,0,3.222583,3.560628,30.53705,0,0,0,1.087311,0,0,7.84879,7.456351,23.21751,8.703219,8.543662,0,8.543662,25.07924,64.30563,0.1422347,3.916691,0.8698486,12,9.79053
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.100593,56.99131,47.35614,3.315981,3.315981,11.5315,0,3.253468,3.315981,93.50455,0,0,0,3.100593,0,0,8.215514,7.804738,14.67385,16.39252,10.90533,0,10.90533,35.42495,90.83302,0.1423413,3.647579,2.480475,12,19.49311
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.411979,74.46302,51.90568,2.615537,2.615537,0,-1,0,2.615537,245.1496,0,0,0,6.411979,2.753197,2.615537,0,0,3.768517,26.20731,3.658781,0,3.658781,38.89597,99.73307,0.1422758,2.877091,5.129583,0,32.61929
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.801804,77.16125,56.33254,3.641034,3.641034,0,0,0,3.641034,159.345,1.859401,0,0,5.801804,3.832668,3.641034,0,0,0.1097355,29.50022,0.1097355,0,0.1097355,39.00008,100,0.1422739,4.005137,4.641443,0,35.30202
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.337702,83.61064,59.69613,3.220622,3.220622,0,0,0,3.220622,196.785,2.947574,0,0,6.337702,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1422739,3.542684,5.070162,0,35.93668
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.529418,87.88943,62.39519,2.868963,2.868963,0,0,0,2.868963,227.5881,3.509458,0,0,6.529418,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1422739,3.155859,5.223535,0,36.1284
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.272892,95.22076,65.04312,1.746814,1.746814,0,0,0,1.746814,416.3518,5.43414,0,0,7.272892,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1422739,1.921496,5.818314,0,36.87187
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.873553,80.64378,66.36198,3.311048,3.311048,0,-1,0,3.311048,116.9887,0.3882394,0,0,3.873553,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1422739,3.642153,3.098842,0,33.47253
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,3.919792,81.10062,66.59712,1.309545,1.309545,0,0,0,1.309545,299.3247,2.541323,0,0,3.919792,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1422739,1.4405,3.135834,0,33.51877
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.722836,72.80908,66.82204,1.81062,1.81062,0,0,0,1.81062,95.15173,0,0,0,1.722836,1.905915,1.81062,0,0,0,29.59898,0,0.1830795,-0.1830795,38.80709,99.50517,0.1422739,1.991682,1.378269,0,31.32181
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8491894,68.36005,65.50319,0,0,0,0,0,0,0,0.6457677,0,0,0.8491894,0,0,0,0,0.2034217,29.4159,0.2034217,0,0.2034217,39.00008,100,0.1422702,0,0.6793516,0,30.26509
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,62.96772,62.96772,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1422702,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,60.5038,60.5038,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1422702,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,57.88654,57.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1422702,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,55.63733,55.63733,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1422702,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,53.39834,53.39834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1422702,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,52.01814,52.01814,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1422702,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,50.86287,50.86287,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1422702,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,49.68714,49.68714,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1422702,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,48.70567,48.70567,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1422702,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,47.92867,47.92867,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1422702,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,47.06987,47.06987,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1422702,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,46.35422,46.35422,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1422702,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2515197,46.62405,45.89415,0,0,0,0,0,0,0,0,0,0,0.2515197,0,0,0,0,20.15445,11.45997,0.2515197,0,0.2515197,20.1185,51.58579,0.1422657,0,0.2012158,0,11.71149
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.575088,50.10951,45.43409,3.723361,3.723361,0,0,0,3.723361,42.30286,0,0,0,1.575088,3.919327,3.723361,0,0,19.90293,11.68634,0,2.344239,-2.344239,17.64745,45.24979,0.1422657,4.095696,1.26007,0,13.26143
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.542759,55.0746,47.27435,0,0,0,0,0,0,0,0,0,0,2.542759,0,0,0,0,22.50764,9.342099,2.542759,0,2.542759,20.05973,51.43509,0.1422202,0,2.034208,0,11.88486
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.31716,70.00822,51.90568,6.981047,6.981047,0,-1,0,6.981047,76.16564,0,0,0,5.31716,7.348471,6.981047,0,0,19.96488,11.63058,0,2.031311,-2.031311,17.91854,45.94487,0.1422202,7.679152,4.253727,0,16.94774
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,5.898201,77.67116,56.41433,1.810066,1.810066,0,0,0,1.810066,325.8555,0,0,0,5.898201,1.905333,1.810066,0,0,22.2219,9.599272,3.992868,0,3.992868,21.7065,55.65759,0.1421489,1.991073,4.718561,0,15.49747
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.759582,69.14515,59.80859,6.263268,6.263268,0,0,0,6.263268,44.05978,0,0,0,2.759582,6.592914,6.263268,0,0,18.22903,13.19285,0,3.833332,-3.833332,17.66582,45.29688,0.1421489,6.889596,2.207666,0,15.95244
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.059696,81.25068,62.50765,9.134813,9.134813,12,0,3.372,9.134813,55.38915,-4.440892E-16,0,0,5.059696,0,0,2.865186,2.721927,22.48829,9.359522,7.781623,0,7.781623,25.04811,64.2258,0.1422808,10.0483,4.047757,12,14.41922
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.434142,86.13754,65.21693,4.477815,4.477815,11.86689,0,3.338323,4.477815,121.357,0,0,0,5.434142,0,0,7.389075,7.019621,14.70666,16.36298,12.45376,0,12.45376,36.86279,94.51978,0.1423711,4.925596,4.347313,12,21.79712
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.527925,79.48938,66.59712,5.353554,5.353554,0,-1,0,5.353554,65.89875,0,0,0,3.527925,5.63532,5.353554,0,0,2.2529,27.57137,0,2.107394,-2.107394,34.6414,88.82393,0.1423711,5.888909,2.82234,0,31.09929
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.900648,77.18635,66.77093,3.095186,3.095186,0,0,0,3.095186,93.71481,0,0,0,2.900648,3.25809,3.095186,0,0,4.594449,25.46397,0,0.3574428,-0.3574428,34.26462,87.85783,0.1423711,3.404705,2.320518,0,28.36462
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.887869,77.38067,66.99585,4.655806,4.655806,0,0,0,4.655806,62.02727,0,0,0,2.887869,4.900848,4.655806,0,0,4.991608,25.10653,0,2.012979,-2.012979,32.14276,82.41716,0.1423711,5.121386,2.310295,0,27.9944
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.567788,70.99165,65.61565,0,0,0,0,0,0,0,0,0,0,1.567788,0,0,0,0,7.228251,23.09355,1.567788,0,1.567788,33.63009,86.23083,0.1423431,0,1.254231,0,24.66134
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,63.0904,63.0904,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,5.660462,24.50456,0,5.011009,-5.011009,28.34802,72.6871,0.1423431,5.236505,0,0,24.50456
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,60.55492,60.55492,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,11.22825,19.49355,0,4.568596,-4.568596,23.5323,60.33911,0.1423431,4.774183,0,0,19.49355
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,57.93766,57.93766,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,16.30447,14.92496,0,4.362225,-4.362225,18.93411,48.54891,0.1423431,4.558525,0,0,14.92496
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,55.668,55.668,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,21.15138,10.56273,0,7.341281,-7.341281,11.19572,28.70692,0.1423431,7.671639,0,0,10.56273
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,53.39834,53.39834,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,29.30836,3.22145,0,0.6610069,-0.6610069,10.49896,26.92035,0.1423431,0.6907521,0,0,3.22145
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,51.98747,51.98747,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,30.04282,2.560443,0,0.628085,-0.628085,9.8369,25.22277,0.1423431,0.6563488,0,0,2.560443
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,50.8322,50.8322,2.720815,1.83574,0,-1,0,1.83574,0,0,0.8850748,1.157156,0,1.932358,1.83574,0,0,30.74069,1.932358,0,1.932358,-1.932358,7.800015,20,0.1423431,2.992897,0,0,1.932358
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,49.65647,49.65647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423431,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423431,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,47.87755,47.87755,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423431,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,47.00853,47.00853,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423431,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,46.2622,46.2622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423431,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.5965727,47.54367,45.80214,0,0,0,0,0,0,0,0,0,0,0.5965727,0,0,0,0,32.88775,0,0.5965727,0,0.5965727,8.365974,21.45117,0.1423325,0,0.4772581,0,0.5965727
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.543589,53.03962,45.34207,0,0,0,0,0,0,0,0,0,0,2.543589,0,0,0,0,32.29118,0.5369154,2.543589,0,2.543589,10.77903,27.63849,0.1422871,0,2.034871,0,3.080505
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.897602,59.50348,47.18233,3.885597,3.885597,11.85597,0,3.335561,3.885597,100.309,0,0,0,3.897602,0,0,7.970376,7.571857,29.74759,2.826146,11.46946,0,11.46946,21.65992,55.53814,0.1423944,4.274157,3.118082,12,6.723748
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.064742,73.01307,51.90568,4.519585,4.519585,0,-1,0,4.519585,134.188,0,0,0,6.064742,4.757458,4.519585,0,0,18.27813,13.14866,1.307284,0,1.307284,22.90012,58.71813,0.1423711,4.971543,4.851794,0,19.2134
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.688637,72.79858,56.50634,6.303012,6.303012,0,0,0,6.303012,74.38725,0,8.881784E-16,0,4.688637,6.63475,6.303012,0,0,16.97085,14.32521,0,1.946112,-1.946112,20.84874,53.45819,0.1423711,6.933313,3.75091,0,19.01385
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.462468,79.9543,59.92105,6.151661,6.151661,0,0,0,6.151661,88.79664,0,0,0,5.462468,6.475433,6.151661,0,0,19.1332,12.3791,0,1.012965,-1.012965,19.78098,50.72035,0.1423711,6.766828,4.369975,0,17.84157
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,6.795651,89.58366,62.68145,3.746654,3.746654,0,0,0,3.746654,181.3792,0,0,0,6.795651,3.943847,3.746654,0,0,20.25871,11.36614,2.851805,0,2.851805,22.48644,57.65741,0.1423204,4.12132,5.436521,0,18.16179
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.321481,90.63229,65.39073,4.131765,4.131765,0,0,0,4.131765,152.9971,0,0,0,6.321481,4.349226,4.131765,0,0,17.40691,13.93276,1.972254,0,1.972254,24.35748,62.45496,0.1422853,4.544942,5.057185,0,20.25424
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.738605,94.49986,66.70959,1.821174,1.821174,0,-1,0,1.821174,370.0143,0,0,0,6.738605,1.917026,1.821174,0,0,15.43465,15.70779,4.821579,0,4.821579,28.93163,74.18353,0.1421996,2.003292,5.390883,0,22.4464
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.575412,88.81732,66.88339,0,0,0,0,0,0,0,0,0,0,5.575412,0,0,0,0,10.61307,20.04721,5.575412,0,5.575412,34.22093,87.7458,0.1421006,0,4.46033,0,25.62262
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.790231,81.13631,67.10831,5.26931,5.26931,0,0,0,5.26931,71.93033,0,8.881784E-16,0,3.790231,5.546641,5.26931,0,0,5.037662,25.06508,0,1.75641,-1.75641,32.36951,82.99859,0.1421006,5.79624,3.032185,0,28.85531
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.647648,71.39463,65.72811,2.889838,2.889838,0,0,0,2.889838,57.01523,0,0,0,1.647648,3.041935,2.889838,0,0,6.989228,23.30867,0,1.394287,-1.394287,30.89981,79.23012,0.1421006,3.178822,1.318119,0,24.95632
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,63.14152,63.14152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.538436,21.91438,0,0,0,30.89981,79.23012,0.1421006,0,0,0,21.91438
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,60.61626,60.61626,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,8.538436,21.91438,0,1.265587,-1.265587,29.56576,75.80949,0.1421006,1.322539,0,0,21.91438
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,57.96833,57.96833,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,9.944644,20.6488,0,1.666378,-1.666378,27.80924,71.30561,0.1421006,1.741365,0,0,20.6488
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,55.69867,55.69867,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,11.79618,18.98242,0,6.236946,-6.236946,21.23493,54.44842,0.1421006,6.517608,0,0,18.98242
