Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,53.42901,53.42901,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,18.72611,12.74547,0,1.873295,-1.873295,19.2603,49.38528,0.1421006,1.957593,0,0,12.74547
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,51.9568,51.9568,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,20.80755,10.87218,0,0.9530715,-0.9530715,18.25567,46.80933,0.1421006,0.9959598,0,0,10.87218
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,50.81174,50.81174,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,21.86652,9.919108,0,1.234147,-1.234147,16.95477,43.47368,0.1421006,1.289684,0,0,9.919108
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,49.6258,49.6258,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,23.2378,8.68496,0,0.9180648,-0.9180648,15.98704,40.99234,0.1421006,0.9593778,0,0,8.68496
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,48.62387,48.62387,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,24.25787,7.766896,0,0.2421909,-0.2421909,15.73175,40.33774,0.1421006,0.2530895,0,0,7.766896
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,47.8162,47.8162,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,24.52697,7.524705,0,0.6524071,-0.6524071,15.04405,38.57442,0.1421006,0.6817654,0,0,7.524705
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,46.95741,46.95741,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,25.25187,6.872298,0,0.6939898,-0.6939898,14.31252,36.69871,0.1421006,0.7252192,0,0,6.872298
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,46.18041,46.18041,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,26.02297,6.178308,0,0.6626281,-0.6626281,13.61405,34.90776,0.1421006,0.6924463,0,0,6.178308
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1715946,46.21701,45.72035,0.4252317,0.4252317,0,0,0,0.4252317,40.35319,0,5.551115E-17,0,0.1715946,0.4476123,0.4252317,0,0,26.75922,5.51568,0,0.2760178,-0.2760178,13.3231,34.16174,0.1421006,0.4677549,0.1372757,0,5.687275
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.501496,49.64233,45.19894,0.7313628,0.7313628,0,0,0,0.7313628,205.3011,0,0,0,1.501496,0.7698556,0.7313628,0,0,27.06591,5.239662,0.7316402,0,0.7316402,14.0172,35.94147,0.1420876,0.804499,1.201197,0,6.741158
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.827721,59.20686,47.13122,5.557222,5.557222,0,0,0,5.557222,68.8783,0,0,0,3.827721,5.849708,5.557222,0,0,26.33427,5.898139,0,2.021987,-2.021987,11.88584,30.47645,0.1420876,6.112945,3.062176,0,9.725859
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.7853,71.87197,51.90568,3.596798,3.596798,0,-1,0,3.596798,160.8459,0,0,0,5.7853,3.786103,3.596798,0,0,28.58092,3.876152,1.999198,0,1.999198,13.78244,35.33953,0.1420522,3.956477,4.62824,0,9.661451
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.581599,80.86549,56.55746,4.572727,4.572727,0,0,0,4.572727,143.9316,0,0,0,6.581599,4.813397,4.572727,0,0,26.58172,5.675429,1.768202,0,1.768202,15.45991,39.64071,0.1420208,5.03,5.265279,0,12.25703
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.395382,89.22393,60.03352,1.669573,1.669573,0,0,0,1.669573,442.9505,0,0,0,7.395382,1.757445,1.669573,0,0,24.81352,7.266811,5.637937,0,5.637937,20.80852,53.35508,0.141921,1.83653,5.916306,0,14.66219
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.023824,90.91582,62.80413,1.694861,1.694861,0,0,0,1.694861,414.4189,0,0,0,7.023824,1.784064,1.694861,0,0,19.17558,12.34095,5.23976,0,5.23976,25.7794,66.10088,0.1418283,1.864347,5.619059,0,19.36478
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.788183,88.15125,65.50319,0,0,0,0,0,0,0,0,0,0,5.788183,0,0,0,0,13.93582,17.05674,5.788183,0,5.788183,31.27055,80.18073,0.1417261,0,4.630546,0,22.84492
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.704248,89.43816,66.88339,0.5877247,0.5877247,0,-1,0,0.5877247,970.5646,0,0,0,5.704248,0.6186576,0.5877247,0,0,8.147639,22.2661,5.085591,0,5.085591,36.09517,92.55151,0.1416364,0.6464972,4.563399,0,27.97035
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.026227,82.0669,67.05719,4.106969,4.106969,0,0,0,4.106969,98.03403,0,0,0,4.026227,4.323125,4.106969,0,0,3.062048,26.84313,0,0.2968979,-0.2968979,35.78221,91.74906,0.1416364,4.517666,3.220982,0,30.86936
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.740637,73.30197,67.231,1.911773,1.911773,0,0,0,1.911773,91.04829,0,0,0,1.740637,2.012393,1.911773,0,0,3.391935,26.54624,0,0.2717559,-0.2717559,35.49575,91.01456,0.1416364,2.102951,1.39251,0,28.28687
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.23316,70.05044,65.85079,2.106538,2.106538,0,0,0,2.106538,58.53965,0,4.440892E-16,0,1.23316,2.217408,2.106538,0,0,3.693886,26.27448,0,0.9842484,-0.9842484,34.45826,88.35434,0.1416364,2.317192,0.9865278,0,27.50764
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,63.2642,63.2642,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,4.787496,25.29023,0,1.472437,-1.472437,32.90618,84.37464,0.1416364,1.538696,0,0,25.29023
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,60.72873,60.72873,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,6.423536,23.81779,0,0.8020557,-0.8020557,32.06074,82.20685,0.1416364,0.8381482,0,0,23.81779
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.314709,23.01574,0,0,0,32.06074,82.20685,0.1416364,0,0,0,23.01574
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,55.72934,55.72934,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,7.314709,23.01574,0,1.238026,-1.238026,30.75574,78.86072,0.1416364,1.293737,0,0,23.01574
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,53.42901,53.42901,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,8.690293,21.77771,0,0.8154864,-0.8154864,29.89614,76.65662,0.1416364,0.8521833,0,0,21.77771
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,51.9568,51.9568,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,9.596389,20.96223,0,0.4645262,-0.4645262,29.40649,75.40111,0.1416364,0.4854299,0,0,20.96223
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,50.81174,50.81174,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,10.11253,20.4977,0,1.378574,-1.378574,27.95335,71.6751,0.1416364,1.44061,0,0,20.4977
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,49.60535,49.60535,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,11.64428,19.11913,0,0.4997968,-0.4997968,27.42651,70.32426,0.1416364,0.5222876,0,0,19.11913
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,48.56253,48.56253,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,12.19961,18.61933,0,0.7968158,-0.7968158,26.5866,68.17062,0.1416364,0.8326724,0,0,18.61933
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,47.73441,47.73441,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,13.08496,17.82252,0,0.2036654,-0.2036654,26.37191,67.62016,0.1416364,0.2128304,0,0,17.82252
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,46.8654,46.8654,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,13.31125,17.61885,0,1.86186,-1.86186,24.40934,62.58793,0.1416364,1.945644,0,0,17.61885
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,46.06795,46.06795,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,15.37999,15.75699,0,0.7889625,-0.7889625,23.5777,60.45552,0.1416364,0.8244659,0,0,15.75699
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2611519,46.33366,45.57722,0.569987,0.569987,0,0,0,0.569987,45.81716,0,0,0,0.2611519,0.5999863,0.569987,0,0,16.25661,14.96803,0,0.3388345,-0.3388345,23.22054,59.53973,0.1416364,0.6269857,0.2089215,0,15.22918
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.042702,51.16127,45.05581,2.283328,2.283328,0,0,0,2.283328,89.46161,0,4.440892E-16,0,2.042702,2.403503,2.283328,0,0,16.63309,14.62919,0,0.3608011,-0.3608011,22.84022,58.56455,0.1416364,2.511661,1.634162,0,16.6719
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.441338,61.24921,47.0392,4.446808,4.446808,0,0,0,4.446808,99.877,0,8.881784E-16,0,4.441338,4.680851,4.446808,0,0,17.03399,14.26839,0,0.2395123,-0.2395123,22.58775,57.9172,0.1416364,4.891489,3.553071,0,18.70973
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.768224,71.76704,51.87501,4.348384,4.348384,0,-1,0,4.348384,132.6521,0,0,0,5.768224,4.577247,4.348384,0,0,17.30011,14.02888,1.190977,0,1.190977,23.71761,60.81427,0.1416154,4.783223,4.614579,0,19.7971
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.045938,78.51843,56.58813,3.715274,3.715274,0,0,0,3.715274,162.7319,0,0,0,6.045938,3.910815,3.715274,0,0,16.10913,15.10076,2.135123,0,2.135123,25.74317,66.008,0.1415778,4.086802,4.83675,0,21.1467
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.038827,82.79789,60.1562,8.39539,8.39539,12,0,3.372,8.39539,71.93027,0,0,0,6.038827,0,0,3.604611,3.42438,13.97401,17.02237,9.463207,0,9.463207,34.72076,89.0274,0.1417257,9.234928,4.831061,12,23.0612
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.546453,83.89188,62.9166,3.276603,3.276603,0,0,0,3.276603,169.2745,0,0,0,5.546453,3.449056,3.276603,0,0,4.510802,25.53926,2.097397,0,2.097397,36.71052,94.12935,0.1416888,3.604264,4.437162,0,31.08571
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.665934,83.15961,65.61565,0,0,0,0,0,0,0,2.252528,0,0,4.665934,0,0,0,0,2.413406,27.42691,2.413406,0,2.413406,39.00008,100,0.1416463,0,3.732747,0,32.09285
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.043392,82.0699,66.99585,0,0,0,-1,0,0,0,4.043392,0,0,4.043392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416463,0,3.234713,0,33.64237
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.721366,80.91966,67.16965,0,0,0,0,0,0,0,3.721366,0,0,3.721366,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416463,0,2.977093,0,33.32034
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.516314,76.31989,67.34345,6.393154,6.393154,0,0,0,6.393154,39.3595,0,8.881784E-16,0,2.516314,6.729636,6.393154,0,0,0,29.59898,0,4.213322,-4.213322,34.55885,88.61225,0.1416463,7.032469,2.013051,0,32.11529
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.445352,70.9167,65.96326,4.264414,4.264414,0,0,0,4.264414,33.89334,0,0,0,1.445352,4.488856,4.264414,0,0,4.681469,25.38566,0,3.043504,-3.043504,31.35071,80.38628,0.1416463,4.690855,1.156282,0,26.83101
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,63.31532,63.31532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.063141,22.34215,0,0,0,31.35071,80.38628,0.1416463,0,0,0,22.34215
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,60.79007,60.79007,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,8.063141,22.34215,0,1.382538,-1.382538,29.89339,76.64956,0.1416463,1.444752,0,0,22.34215
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,58.08079,58.08079,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.599294,20.95961,0,5.866737,-5.866737,23.7093,60.79296,0.1416463,6.130741,0,0,20.95961
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,55.74979,55.74979,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,16.11789,15.09288,0,3.850252,-3.850252,19.65078,50.38652,0.1416463,4.023513,0,0,15.09288
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,53.42901,53.42901,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.39595,11.24262,0,0.3371916,-0.3371916,19.29535,49.47516,0.1416463,0.3523653,0,0,11.24262
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,51.9568,51.9568,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.77061,10.90543,0,0.05632387,-0.05632387,19.23598,49.32293,0.1416463,0.05885845,0,0,10.90543
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,50.78107,50.78107,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.83319,10.84911,0,0.5034336,-0.5034336,18.70531,47.96225,0.1416463,0.5260882,0,0,10.84911
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,49.57468,49.57468,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.39256,10.34568,0,1.037762,-1.037762,17.61142,45.15739,0.1416463,1.084461,0,0,10.34568
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,48.51141,48.51141,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.54563,9.307914,0,1.20433,-1.20433,16.34194,41.90233,0.1416463,1.258525,0,0,9.307914
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,47.67307,47.67307,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.88377,8.103583,0,1.998552,-1.998552,14.23528,36.50066,0.1416463,2.088487,0,0,8.103583
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,46.78361,46.78361,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,26.10439,6.105032,0,0.7529007,-0.7529007,13.44166,34.46572,0.1416463,0.7867813,0,0,6.105032
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,45.94527,45.94527,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.94094,5.352131,0,2.371998,-2.371998,10.94135,28.05469,0.1416463,2.478738,0,0,5.352131
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2533123,46.16703,45.43409,0.693426,0.693426,0,0,0,0.693426,36.53054,0,0,0,0.2533123,0.7299221,0.693426,0,0,29.57649,2.980133,0,0.4766098,-0.4766098,10.43896,26.76651,0.1416463,0.7627685,0.2026498,0,3.233445
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.440623,52.26059,44.91268,1.261729,1.261729,0,0,0,1.261729,193.4348,0,0,0,2.440623,1.328136,1.261729,0,0,30.10606,2.503523,1.112487,0,1.112487,11.49436,29.47266,0.1416267,1.387902,1.952498,0,4.944146
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.108163,59.95375,46.92674,3.576597,3.576597,0,0,0,3.576597,114.8623,0,0,0,4.108163,3.764839,3.576597,0,0,28.99357,3.504762,0.3433242,0,0.3433242,11.82006,30.3078,0.1416207,3.934257,3.286531,0,7.612925
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,3.994296,64.92631,51.81367,0,0,0,-1,0,0,0,0,0,0,3.994296,0,0,0,0,28.65025,3.813753,3.994296,0,3.994296,15.60939,40.02399,0.1415505,0,3.195437,0,7.808049
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.770515,69.39913,56.6188,0,0,0,0,0,0,0,0,0,0,3.770515,0,0,0,0,24.65595,7.40862,3.770515,0,3.770515,19.18641,49.19583,0.1414843,0,3.016412,0,11.17913
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.485484,80.39317,60.20732,3.112019,3.112019,0,0,0,3.112019,176.2677,0,0,0,5.485484,3.27581,3.112019,0,0,20.88544,10.80208,2.209674,0,2.209674,21.28269,54.5709,0.1414455,3.423221,4.388387,0,16.28757
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,7.791428,95.32584,62.96772,2.908574,2.908574,0,0,0,2.908574,267.8779,0,0,0,7.791428,3.061657,2.908574,0,0,18.67576,12.79079,4.729771,0,4.729771,25.76975,66.07614,0.1413626,3.199432,6.233142,0,20.58222
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,6.968127,94.45373,65.72811,3.354669,3.354669,0,0,0,3.354669,207.7143,0,0,0,6.968127,3.53123,3.354669,0,0,13.94599,17.04758,3.436897,0,3.436897,29.03027,74.43645,0.1413025,3.690136,5.574502,0,24.01571
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,6.820889,95.40331,67.05719,3.361538,3.361538,0,-1,0,3.361538,202.9098,0,0,0,6.820889,3.538461,3.361538,0,0,10.5091,20.14079,3.282429,0,3.282429,32.14426,82.42101,0.141245,3.697692,5.456712,0,26.96168
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.469761,88.73485,67.231,0,0,0,0,0,0,0,0,0,0,5.469761,0,0,0,0,7.226668,23.09498,5.469761,0,5.469761,37.33333,95.7263,0.1411494,0,4.375809,0,28.56474
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.812879,77.52045,67.39458,4.686979,4.686979,0,0,0,4.686979,60.01475,0,0,0,2.812879,4.933662,4.686979,0,0,1.756907,28.01776,0,2.120783,-2.120783,35.09783,89.99425,0.1411494,5.155677,2.250303,0,30.83064
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.251738,70.2318,65.96326,0.361233,0.361233,0,0,0,0.361233,346.5181,0,0,0,1.251738,0.3802452,0.361233,0,0,4.113333,25.89698,0.8714926,0,0.8714926,35.9246,92.11417,0.1411342,0.3973563,1.00139,0,27.14872
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,63.31532,63.31532,10.00459,10.00459,12,0,3.372,10.00459,0,0,0,0,0,0,0,1.995409,1.895639,3.24184,26.68132,1.895639,0,1.895639,37.72296,96.72534,0.1411705,11.00505,0,12,26.68132
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,60.72873,60.72873,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,1.346201,28.3874,0,5.301825,-5.301825,32.13435,82.39559,0.1411705,5.540407,0,0,28.3874
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,58.05012,58.05012,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,7.237118,23.08557,0,8.8,-8.8,22.85833,58.61098,0.1411705,10.35785,0,0,23.08557
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,55.72934,55.72934,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,17.0149,14.28557,0,1.562505,-1.562505,21.21131,54.38786,0.1411705,1.632818,0,0,14.28557
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,53.39834,53.39834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.75101,12.72307,0,0,0,21.21131,54.38786,0.1411705,0,0,0,12.72307
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,51.90568,51.90568,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,18.75101,12.72307,0,1.830345,-1.830345,19.28195,49.4408,0.1411705,1.912711,0,0,12.72307
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,50.71973,50.71973,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,20.78473,10.89272,0,0.4389068,-0.4389068,18.8193,48.25453,0.1411705,0.4586577,0,0,10.89272
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,49.51334,49.51334,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,21.2724,10.45381,0,0.7686218,-0.7686218,18.00911,46.1771,0.1411705,0.8032098,0,0,10.45381
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,48.45007,48.45007,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,22.12643,9.685193,0,0.08707029,-0.08707029,17.91732,45.94177,0.1411705,0.09098846,0,0,9.685193
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,47.59128,47.59128,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,22.22317,9.598123,0,1.042792,-1.042792,16.81813,43.12331,0.1411705,1.089717,0,0,9.598123
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,46.70182,46.70182,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,23.38183,8.55533,0,0.9009453,-0.9009453,15.86845,40.68824,0.1411705,0.9414878,0,0,8.55533
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,45.83281,45.83281,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,24.38288,7.654386,0,0.6264261,-0.6264261,15.20814,38.99514,0.1411705,0.6546152,0,0,7.654386
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1057869,45.59592,45.29095,1.323287,1.323287,0,0,0,1.323287,7.994253,0,2.220446E-16,0,0.1057869,1.392934,1.323287,0,0,25.07891,7.027959,0,1.287147,-1.287147,13.85136,35.51624,0.1411705,1.455616,0.08462956,0,7.133746
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.874511,47.31874,44.76955,0.03181692,0.03181692,0,0,0,0.03181692,2748.572,0,0,0,0.874511,0.03349149,0.03181692,0,0,26.50907,5.740812,0.8410195,0,0.8410195,14.64922,37.56204,0.1411558,0.03499861,0.6996088,0,6.615323
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6512721,48.73018,46.81428,7.142283,7.142283,12,0,3.372,7.142283,9.118543,-8.881784E-16,0,0,0.6512721,0,0,4.857717,4.614831,25.66805,6.49773,5.266103,0,5.266103,19.64509,50.37192,0.1412542,7.856511,0.5210177,12,7.149002
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.176726,58.62271,51.783,0.6320528,0.6320528,0,-1,0,0.6320528,344.3898,0,0,0,2.176726,0.6653188,0.6320528,0,0,20.40195,11.23722,1.511407,0,1.511407,21.07894,54.04844,0.1412278,0.6952581,1.741381,0,13.41395
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.42412,61.20452,56.64948,0,0,0,0,0,0,0,0,0,0,1.42412,0,0,0,0,18.89054,12.59749,1.42412,0,1.42412,22.42997,57.51264,0.141203,0,1.139296,0,14.02161
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.352138,68.171,60.26866,3.832354,3.832354,0,0,0,3.832354,61.3758,0,4.440892E-16,0,2.352138,4.034057,3.832354,0,0,17.46642,13.8792,0,1.681919,-1.681919,20.65708,52.96675,0.141203,4.215589,1.88171,0,16.23133
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.048838,66.57406,63.0904,0,0,0,0,0,0,0,0,0,0,1.048838,0,0,0,0,19.33522,12.19728,1.048838,0,1.048838,21.65209,55.51807,0.1411847,0,0.8390707,0,13.24612
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.915999,72.42912,65.78945,0.8232134,0.8232134,0,0,0,0.8232134,232.7464,0,0,0,1.915999,0.8665404,0.8232134,0,0,18.28638,13.14123,1.049459,0,1.049459,22.6477,58.0709,0.1411664,0.9055347,1.532799,0,15.05723
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.844627,73.55401,67.10831,0,0,0,-1,0,0,0,0,0,0,1.844627,0,0,0,0,17.23693,14.08575,1.844627,0,1.844627,24.39766,62.55798,0.1411342,0,1.475702,0,15.93037
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.258581,71.61765,67.28211,0.4533779,0.4533779,0,0,0,0.4533779,277.6009,0,0,0,1.258581,0.4772398,0.4533779,0,0,15.3923,15.74591,0.781341,0,0.781341,25.13891,64.45861,0.1411206,0.4987157,1.006865,0,17.00449
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.488185,72.62032,67.45592,5.101454,5.101454,0,0,0,5.101454,29.17178,0,0,0,1.488185,5.369952,5.101454,0,0,14.61096,16.44912,0,3.881767,-3.881767,21.04717,53.96698,0.1411206,5.611599,1.190548,0,17.9373
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9045357,69.07312,66.01437,3.711027,3.711027,0,0,0,3.711027,24.37427,0,4.440892E-16,0,0.9045357,3.906344,3.711027,0,0,18.92403,12.56735,0,3.001808,-3.001808,17.88298,45.85371,0.1411206,4.082129,0.7236286,0,13.47189
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,63.31532,63.31532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.25937,9.565542,0,0,0,17.88298,45.85371,0.1411206,0,0,0,9.565542
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,60.72873,60.72873,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,22.25937,9.565542,0,1.960323,-1.960323,15.81662,40.55536,0.1411206,2.048538,0,0,9.565542
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,58.02967,58.02967,9.333835,7.224958,0,-1,0,7.224958,0,0,2.108877,3.04226,0,7.605219,7.224958,0,0,24.43751,7.605219,0,7.605219,-7.605219,7.800015,20,0.1411206,10.26722,0,0,7.605219
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,55.69867,55.69867,5.866168,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.866168,6.452784,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1411206,6.452784,0,0,8.426001E-16
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,53.36767,53.36767,0.8345029,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8345029,0.9179533,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1411206,0.9179533,0,0,8.426001E-16
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,51.87501,51.87501,1.064696,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.064696,1.171166,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1411206,1.171166,0,0,8.426001E-16
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,50.68906,50.68906,2.225754,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.225754,2.44833,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1411206,2.44833,0,0,8.426001E-16
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,49.46222,49.46222,1.24385,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.24385,1.368235,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1411206,1.368235,0,0,8.426001E-16
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,48.38873,48.38873,1.509206,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.509206,1.660127,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1411206,1.660127,0,0,8.426001E-16
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,47.52994,47.52994,1.750288,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.750288,1.925317,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1411206,1.925317,0,0,8.426001E-16
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,46.60981,46.60981,1.393433,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.393433,1.532777,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1411206,1.532777,0,0,8.426001E-16
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,45.72035,45.72035,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1412344,1.847066,0,12,8.426001E-16
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1436124,45.58225,45.16827,1.041891,1.041891,9.841891,0,2.825999,1.041891,13.78382,1.776357E-15,0,0,0.1436124,0,0,8.8,8.36,24.52775,7.524,8.503613,0,8.503613,23.79824,61.02102,0.1413234,1.14608,0.11489,12,7.667613
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.118957,47.90046,44.62641,3.29996,3.29996,11.39887,0,3.219915,3.29996,33.90819,0,0,0,1.118957,0,0,8.098913,7.693967,16.02414,15.17725,8.812923,0,8.812923,32.15892,82.4586,0.1414608,3.629956,0.8951653,12,16.29621
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.771901,52.04943,46.72227,0.02626094,0.02626094,0,0,0,0.02626094,6747.285,0,0,0,1.771901,0.0276431,0.02626094,0,0,7.211217,23.10888,1.744257,0,1.744257,33.81366,86.70153,0.1414304,0.02888704,1.41752,0,24.88078
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.681353,63.74799,51.76255,3.775783,3.775783,0,-1,0,3.775783,97.49906,0,0,0,3.681353,3.974508,3.775783,0,0,5.46696,24.67871,0,0.2931555,-0.2931555,33.50465,85.90919,0.1414304,4.153361,2.945082,0,28.36007
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.612403,72.66049,56.64948,4.962693,4.962693,0,0,0,4.962693,92.94154,0,0,0,4.612403,5.223887,4.962693,0,0,5.792688,24.38556,0,0.6114842,-0.6114842,32.86009,84.25648,0.1414304,5.458962,3.689922,0,28.99796
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.861083,77.80568,60.26866,0,0,0,0,0,0,0,0,0,0,4.861083,0,0,0,0,6.472115,23.77407,4.861083,0,4.861083,37.47172,96.08114,0.1413458,0,3.888866,0,28.63516
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,6.967872,90.99681,63.0904,0,0,0,0,0,0,0,5.35684,0,0,6.967872,0,0,0,0,1.611032,28.14905,1.611032,0,1.611032,39.00008,100,0.1413178,0,5.574298,0,35.11692
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.50639,87.1636,65.78945,6.590313,6.590313,0,0,0,6.590313,83.55278,0,0,0,5.50639,6.937172,6.590313,0,0,0,29.59898,0,1.430782,-1.430782,37.4919,96.13289,0.1413178,7.249345,4.405112,0,35.10537
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.602405,76.46324,67.16965,2.25536,2.25536,0,-1,0,2.25536,115.3876,0,0,0,2.602405,2.374063,2.25536,0,0,1.589758,28.1682,0.2283418,0,0.2283418,37.70853,96.68833,0.1413139,2.480896,2.081924,0,30.7706
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.05219,78.40502,67.34345,0,0,0,0,0,0,0,1.690773,0,0,3.05219,0,0,0,0,1.361416,28.3737,1.361416,0,1.361416,39.00008,100,0.1412902,0,2.441752,0,31.42589
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.060248,74.71764,67.45592,0,0,0,0,0,0,0,2.060248,0,0,2.060248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412902,0,1.648198,0,31.65923
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.533689,71.34853,66.07572,1.958855,1.958855,0,0,0,1.958855,78.29517,0,0,0,1.533689,2.061952,1.958855,0,0,0,29.59898,0,0.5282638,-0.5282638,38.44324,98.57221,0.1412902,2.15474,1.226951,0,31.13267
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,63.31532,63.31532,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5869598,29.07071,0,2.83531,-2.83531,35.45456,90.90895,0.1412902,2.962898,0,0,29.07071
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,60.72873,60.72873,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.737304,26.2354,0,8.527081,-8.527081,26.46623,67.86198,0.1412902,8.910799,0,0,26.2354
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,58.02967,58.02967,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.21184,17.70832,0,1.640377,-1.640377,24.73712,63.42838,0.1412902,1.714194,0,0,17.70832
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,55.69867,55.69867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.03448,16.06795,0,0,0,24.73712,63.42838,0.1412902,0,0,0,16.06795
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,53.337,53.337,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,15.03448,16.06795,0,1.552379,-1.552379,23.10077,59.23262,0.1412902,1.622236,0,0,16.06795
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,51.81367,51.81367,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.75934,14.51557,0,0.8021557,-0.8021557,22.25522,57.06456,0.1412902,0.8382527,0,0,14.51557
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,50.60727,50.60727,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.65063,13.71341,0,0.7088507,-0.7088507,21.50803,55.14868,0.1412902,0.7407489,0,0,13.71341
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,49.40088,49.40088,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.43824,13.00456,0,1.154617,-1.154617,20.29095,52.02798,0.1412902,1.206575,0,0,13.00456
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,48.30694,48.30694,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.72115,11.84995,0,0.9398417,-0.9398417,19.30027,49.48779,0.1412902,0.9821346,0,0,11.84995
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,47.44815,47.44815,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.76542,10.9101,0,0.5204828,-0.5204828,18.75164,48.08102,0.1412902,0.5439045,0,0,10.9101
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,46.52802,46.52802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34373,10.38962,0,0,0,18.75164,48.08102,0.1412902,0,0,0,10.38962
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,45.62834,45.62834,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.34373,10.38962,0,1.150062,-1.150062,17.53937,44.97264,0.1412902,1.201815,0,0,10.38962
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6754219,47.02088,45.05581,0.2361424,0.2361424,0,0,0,0.2361424,286.0231,0,0,0,0.6754219,0.248571,0.2361424,0,0,22.62158,9.239559,0.4268509,0,0.4268509,17.94431,46.01096,0.1412828,0.2597567,0.5403375,0,9.914981
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.876394,53.22964,44.51395,2.592127,2.592127,0,0,0,2.592127,110.9666,0,0,0,2.876394,2.728555,2.592127,0,0,22.19473,9.623725,0.1478395,0,0.1478395,18.08456,46.37059,0.1412802,2.85134,2.301115,0,12.50012
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,4.983314,62.71746,46.60981,3.265903,3.265903,0,0,0,3.265903,152.5861,0,0,0,4.983314,3.437793,3.265903,0,0,22.04689,9.75678,1.545521,0,1.545521,19.55078,50.13009,0.1412534,3.592494,3.986651,0,14.74009
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,6.950225,76.53495,51.70121,4.453088,4.453088,0,-1,0,4.453088,156.0765,0,0,0,6.950225,4.687461,4.453088,0,0,20.50137,11.14775,2.262764,0,2.262764,21.69742,55.6343,0.1412141,4.898396,5.56018,0,18.09797
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,6.851422,82.2225,56.64948,0,0,0,0,0,0,0,0,0,0,6.851422,0,0,0,0,18.2386,13.18424,6.851422,0,6.851422,28.19725,72.3005,0.1410953,0,5.481138,0,20.03566
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,7.823361,91.89736,60.33,7.262171,7.262171,0,0,0,7.262171,107.7276,0,0,0,7.823361,7.644391,7.262171,0,0,11.38718,19.35052,0.1789705,0,0.1789705,28.36704,72.73585,0.1410922,7.988388,6.258689,0,27.17388
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,7.866512,95.99979,63.14152,1.313102,1.313102,0,0,0,1.313102,599.0783,0,0,0,7.866512,1.382213,1.313102,0,0,11.20821,19.51159,6.484299,0,6.484299,34.51859,88.50901,0.14098,1.444413,6.29321,0,27.3781
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.306473,96.50108,65.85079,4.583055,4.583055,0,0,0,4.583055,159.4236,0,0,0,7.306473,4.824268,4.583055,0,0,4.72391,25.34746,2.482204,0,2.482204,36.87341,94.54701,0.1409371,5.04136,5.845178,0,32.65393
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.790316,90.21008,67.16965,5.952641,5.952641,0,-1,0,5.952641,97.27306,0,0,0,5.790316,6.265938,5.952641,0,0,2.241705,27.58144,0,0.4756221,-0.4756221,36.37206,93.26151,0.1409371,6.547905,4.632253,0,33.37176
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.040926,86.86362,67.34345,2.918502,2.918502,0,0,0,2.918502,172.7231,0,0,0,5.040926,3.072108,2.918502,0,0,2.770174,27.10582,1.968819,0,1.968819,38.23985,98.05069,0.1409031,3.210352,4.032742,0,32.14675
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.653403,81.02743,67.51726,2.764473,2.764473,0,0,0,2.764473,132.1555,0,0,0,3.653403,2.909972,2.764473,0,0,0.8013549,28.87776,0.7434314,0,0.7434314,38.94513,99.8591,0.1408902,3.04092,2.922723,0,32.53116
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.428437,70.97321,66.07572,9.580847,9.580847,8.278859,0,2.430552,9.580847,14.90929,3.330669E-16,0,0,1.428437,1.370513,1.301987,0,0,0.05792355,29.54685,0.05792355,0,0.05792355,39.00008,100,0.1408911,10.53893,1.142749,12,30.97528
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,63.31532,63.31532,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1408911,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,60.72873,60.72873,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1408911,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,57.999,57.999,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1408911,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,55.668,55.668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1408911,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,53.28588,53.28588,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1408911,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,51.73188,51.73188,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1408911,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,50.54593,50.54593,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1408911,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,49.30886,49.30886,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1408911,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,48.22515,48.22515,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1408911,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,47.32547,47.32547,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1408911,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,46.40533,46.40533,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1408911,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,45.4852,45.4852,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1408911,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.51983,46.41922,44.91268,1.161503,1.161503,0,0,0,1.161503,44.75495,0,2.220446E-16,0,0.51983,1.222635,1.161503,0,0,26.83491,5.447561,0,0.7028046,-0.7028046,12.80143,32.82411,0.1408911,1.277653,0.415864,0,5.967391
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.118262,50.68223,44.37082,0,0,0,0,0,0,0,0,0,0,2.118262,0,0,0,0,27.6158,4.744757,2.118262,0,2.118262,14.81099,37.97681,0.1408546,0,1.694609,0,6.863018
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.618989,54.46821,46.46668,0.7985577,0.7985577,0,0,0,0.7985577,327.9649,0,0,0,2.618989,0.8405871,0.7985577,0,0,25.49754,6.651192,1.778402,0,1.778402,16.49813,42.30281,0.1408239,0.8784135,2.095191,0,9.270181
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.101278,61.55258,51.6092,0,0,0,-1,0,0,0,0,0,0,3.101278,0,0,0,0,23.71914,8.251754,3.101278,0,3.101278,19.44026,49.84671,0.1407704,0,2.481022,0,11.35303
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.273291,71.27138,56.58813,3.663656,3.663656,0,0,0,3.663656,116.6401,0,0,0,4.273291,3.85648,3.663656,0,0,20.61786,11.0429,0.416811,0,0.416811,19.83568,50.86061,0.1407632,4.030021,3.418633,0,15.31619
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,2.958498,70.36736,60.26866,4.909774,4.909774,0,0,0,4.909774,60.25731,0,0,0,2.958498,5.168183,4.909774,0,0,20.20105,11.41803,0,2.209686,-2.209686,17.50647,44.88829,0.1407632,5.400751,2.366798,0,14.37653
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,2.920356,73.27386,63.0904,0,0,0,0,0,0,0,0,0,0,2.920356,0,0,0,0,22.65626,9.208348,2.920356,0,2.920356,20.27696,51.9921,0.1407128,0,2.336285,0,12.1287
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,2.991221,76.53901,65.85079,2.252737,2.252737,0,0,0,2.252737,132.7817,0,0,0,2.991221,2.371302,2.252737,0,0,19.7359,11.83667,0.6199194,0,0.6199194,20.86507,53.50006,0.1407022,2.478011,2.392977,0,14.82789
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.755855,81.06246,67.16965,3.750614,3.750614,0,-1,0,3.750614,100.1397,4.440892E-16,0,0,3.755855,3.948015,3.750614,0,0,19.11598,12.3946,0,0.19216,-0.19216,20.66251,52.98069,0.1407022,4.125676,3.004684,0,16.15045
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.486597,80.14958,67.34345,1.373109,1.373109,0,0,0,1.373109,253.92,0,0,0,3.486597,1.445378,1.373109,0,0,19.32949,12.20244,2.04122,0,2.04122,22.59898,57.946,0.140667,1.51042,2.789278,0,15.68903
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.45247,72.55531,67.51726,0,0,0,0,0,0,0,0,0,0,1.45247,0,0,0,0,17.28827,14.03953,1.45247,0,1.45247,23.97692,61.47915,0.140642,0,1.161976,0,15.492
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4418885,67.49174,66.01437,0,0,0,0,0,0,0,0,0,0,0.4418885,0,0,0,0,15.8358,15.34676,0.4418885,0,0.4418885,24.39613,62.55405,0.1406344,0,0.3535108,0,15.78864
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,63.2642,63.2642,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,15.39391,15.74446,0,6.51934,-6.51934,17.52414,44.93361,0.1406344,6.81271,0,0,15.74446
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,60.66739,60.66739,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,22.63762,9.225117,0,6.964035,-6.964035,10.1834,26.11124,0.1406344,7.277416,0,0,9.225117
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,57.96833,57.96833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.37544,2.261081,0,0,0,10.1834,26.11124,0.1406344,0,0,0,2.261081
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,55.60666,55.60666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.37544,2.261081,0,0,0,10.1834,26.11124,0.1406344,0,0,0,2.261081
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,53.25521,53.25521,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,30.37544,2.261081,0,1.768853,-1.768853,8.318871,21.33039,0.1406344,1.848451,0,0,2.261081
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,51.70121,51.70121,1.583245,0.4676172,0,-1,0,0.4676172,0,0,1.115628,1.273952,0,0.4922287,0.4676172,0,0,32.34083,0.4922287,0,0.4922287,-0.4922287,7.800015,20,0.1406344,1.74157,0,0,0.4922287
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,50.49481,50.49481,0.4786001,0,0,-1,0,0,0,0,0.4786001,0.5264602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406344,0.5264602,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,49.25774,49.25774,0.2908801,0,0,-1,0,0,0,0,0.2908801,0.3199681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406344,0.3199681,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,48.13314,48.13314,1.916567,0,0,-1,0,0,0,0,1.916567,2.108223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406344,2.108223,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,47.24368,47.24368,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406344,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,46.32355,46.32355,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1406344,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,45.37274,45.37274,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1407152,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2420088,45.46665,44.76955,1.157403,1.157403,9.957402,0,2.855223,1.157403,20.90965,1.776357E-15,0,0,0.2420088,0,0,8.8,8.36,24.52775,7.524,8.602009,0,8.602009,23.89159,61.26036,0.1408062,1.273143,0.193607,12,7.766009
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.224559,47.7772,44.19702,1.202587,1.202587,10.00259,0,2.866655,1.202587,101.8271,0,0,0,1.224559,0,0,8.8,8.36,15.92575,15.26581,9.584559,0,9.584559,32.9843,84.57496,0.1408817,1.322846,0.9796474,12,16.49037
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.314036,53.34042,46.32355,3.985796,3.985796,0,0,0,3.985796,58.05707,0,0,0,2.314036,4.195575,3.985796,0,0,6.341186,23.89191,0,1.881539,-1.881539,31.00099,79.48955,0.1408817,4.384376,1.851229,0,26.20595
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.867217,64.08662,51.46606,1.214936,1.214936,0,-1,0,1.214936,318.3061,0,0,0,3.867217,1.27888,1.214936,0,0,8.431784,22.01037,2.588336,0,2.588336,33.4565,85.78572,0.1408373,1.33643,3.093774,0,25.87759
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.275585,71.21149,56.52679,4.790494,4.790494,0,0,0,4.790494,89.25145,0,0,0,4.275585,5.042625,4.790494,0,0,5.843447,24.33988,0,0.76704,-0.76704,32.64796,83.71256,0.1408373,5.269543,3.420468,0,28.61546
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.176221,79.06097,60.20732,4.494374,4.494374,0,0,0,4.494374,115.1711,0,0,0,5.176221,4.73092,4.494374,0,0,6.695714,23.57284,0.445301,0,0.445301,33.07042,84.79577,0.1408296,4.943812,4.140977,0,28.74906
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,3.950339,77.28564,63.0904,0,0,0,0,0,0,0,0,0,0,3.950339,0,0,0,0,6.250413,23.97361,3.950339,0,3.950339,36.81804,94.40503,0.1407618,0,3.160271,0,27.92395
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,4.878355,84.29736,65.78945,5.368828,5.368828,0,0,0,5.368828,90.86443,0,0,0,4.878355,5.651398,5.368828,0,0,2.300074,27.52891,0,0.7730434,-0.7730434,36.00318,92.31565,0.1407618,5.905711,3.902684,0,32.40726
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.233431,83.07708,67.16965,4.418384,4.418384,0,-1,0,4.418384,95.81402,0,0,0,4.233431,4.65093,4.418384,0,0,3.159011,26.75587,0,0.4174991,-0.4174991,35.5631,91.18724,0.1407618,4.860222,3.386745,0,30.9893
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.803296,85.71114,67.28211,4.027567,4.027567,0,0,0,4.027567,119.2605,0,0,0,4.803296,4.239544,4.027567,0,0,3.622899,26.33837,0.5637519,0,0.5637519,36.09792,92.55858,0.1407522,4.430324,3.842637,0,31.14166
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.735072,81.29701,67.45592,0,0,0,0,0,0,0,0.6759248,0,0,3.735072,0,0,0,0,3.059147,26.84575,3.059147,0,3.059147,39.00008,100,0.1406997,0,2.988057,0,30.58082
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.901316,69.06199,66.01437,0,0,0,0,0,0,0,0.901316,0,0,0.901316,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406997,0,0.7210528,0,30.50029
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,63.20286,63.20286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406997,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,60.61626,60.61626,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1406997,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,57.90699,57.90699,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1406997,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,55.55554,55.55554,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1406997,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,53.1632,53.1632,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1406997,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,51.58875,51.58875,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1406997,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,50.37213,50.37213,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1406997,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,49.14528,49.14528,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1406997,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,48.02068,48.02068,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1406997,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,47.13122,47.13122,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1406997,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,46.18041,46.18041,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1406997,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,45.22961,45.22961,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1406997,0.7674798,0,0,11.59372
