Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6310672,46.42474,44.59574,0.9231357,0.9231357,0,0,0,0.9231357,68.36126,0,1.110223E-16,0,0.6310672,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.3406546,-0.3406546,18.88763,48.42972,0.1406997,1.015449,0.5048538,0,11.49036
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.663243,52.0291,44.02322,2.555095,2.555095,0,0,0,2.555095,104.2326,0,0,0,2.663243,2.689574,2.555095,0,0,21.20038,10.51863,0,0.02633127,-0.02633127,18.85987,48.35855,0.1406997,2.810605,2.130594,0,13.18188
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.827151,61.66994,46.18041,4.120372,4.120372,0,0,0,4.120372,117.1533,0,0,0,4.827151,4.337234,4.120372,0,0,21.22964,10.4923,0.4899174,0,0.4899174,19.32465,49.55029,0.1406913,4.532409,3.861721,0,15.31945
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.548049,74.41146,51.38427,4.456412,4.456412,0,-1,0,4.456412,146.9355,0,0,0,6.548049,4.69096,4.456412,0,0,20.73972,10.93323,1.857089,0,1.857089,21.08644,54.06769,0.1406595,4.902053,5.23844,0,17.48128
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.023706,82.81319,56.47567,4.669998,4.669998,0,0,0,4.669998,150.4007,0,0,0,7.023706,4.915787,4.669998,0,0,18.88263,12.60461,2.10792,0,2.10792,23.08619,59.19524,0.1406234,5.136997,5.618965,0,19.62831
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,7.88296,92.05757,60.20732,1.813697,1.813697,0,0,0,1.813697,434.635,0,0,0,7.88296,1.909154,1.813697,0,0,16.77471,14.50174,5.973805,0,5.973805,28.75344,73.72662,0.1405212,1.995066,6.306368,0,22.3847
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.675563,94.75068,63.02906,3.120199,3.120199,0,0,0,3.120199,245.9959,0,0,0,7.675563,3.28442,3.120199,0,0,10.80091,19.87816,4.391142,0,4.391142,32.91924,84.40814,0.1404462,3.432219,6.14045,0,27.55372
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.224869,90.64859,65.78945,0,0,0,0,0,0,0,0,0,0,6.224869,0,0,0,0,6.409765,23.83019,6.224869,0,6.224869,38.82467,99.55024,0.1403399,0,4.979895,0,30.05506
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.115679,86.92825,67.10831,5.668345,5.668345,0,-1,0,5.668345,90.24995,0,0,0,5.115679,5.96668,5.668345,0,0,0.1848959,29.43257,0,0.8510004,-0.8510004,37.92764,97.25016,0.1403399,6.23518,4.092543,0,34.54825
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,4.946481,86.35913,67.28211,0.9137955,0.9137955,0,0,0,0.9137955,541.3116,2.854139,0,0,4.946481,0.96189,0.9137955,0,0,1.130452,28.58157,1.130452,0,1.130452,39.00008,100,0.1403206,1.005175,3.957185,0,33.52805
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.493676,80.23517,67.39458,2.957552,2.957552,0,0,0,2.957552,118.1273,0.3804631,0,0,3.493676,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1403206,3.253307,2.794941,0,33.09266
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.55704,71.31503,65.96326,5.946273,5.946273,0,0,0,5.946273,26.18514,0,8.881784E-16,0,1.55704,6.259234,5.946273,0,0,0,29.59898,0,4.702194,-4.702194,34.04353,87.29092,0.1403206,6.5409,1.245632,0,31.15602
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,63.14152,63.14152,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.22466,24.89678,0,6.696793,-6.696793,26.98449,69.19086,0.1403206,6.998148,0,0,24.89678
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,60.5038,60.5038,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.66554,18.19999,0,8.175974,-8.175974,18.36626,47.09288,0.1403206,8.543892,0,0,18.19999
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,57.8252,57.8252,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.74996,10.02402,0,2.702224,-2.702224,15.51786,39.78931,0.1403206,2.823824,0,0,10.02402
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75243,7.321794,0,0,0,15.51786,39.78931,0.1403206,0,0,0,7.321794
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,53.08141,53.08141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.75243,7.321794,0,0,0,15.51786,39.78931,0.1403206,0,0,0,7.321794
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,51.49673,51.49673,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.75243,7.321794,0,0.9362361,-0.9362361,14.53098,37.25886,0.1403206,0.9783668,0,0,7.321794
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,50.29034,50.29034,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.79269,6.385557,0,0.7400019,-0.7400019,13.75095,35.25879,0.1403206,0.7733019,0,0,6.385557
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,49.0226,49.0226,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.61491,5.645555,0,0.8642877,-0.8642877,12.83991,32.92279,0.1403206,0.9031806,0,0,5.645555
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,47.90822,47.90822,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.57523,4.781268,0,0.6628596,-0.6628596,12.1412,31.13122,0.1403206,0.6926883,0,0,4.781268
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,47.00853,47.00853,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.31174,4.118408,0,0.7564802,-0.7564802,11.3438,29.08661,0.1403206,0.7905219,0,0,4.118408
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,46.03728,46.03728,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.15228,3.361928,0,1.845444,-1.845444,9.39853,24.09875,0.1403206,1.928489,0,0,3.361928
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,45.05581,45.05581,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.20277,1.516484,0,0.7820762,-0.7820762,8.574149,21.98495,0.1403206,0.8172696,0,0,1.516484
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.1982273,44.97068,44.40149,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.42468,1.776357E-15,0,0,0.1982273,0,0,8.8,8.36,32.07175,0.7344074,8.558228,0,8.558228,16.6932,42.80298,0.1404116,1.251386,0.1585818,12,0.9326347
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8656058,46.29472,43.78807,4.082791,4.082791,12,0,3.372,4.082791,21.20133,0,0,0,0.8656058,0,0,7.917209,7.521348,23.51352,8.436811,8.386954,0,8.386954,24.64976,63.20439,0.1405667,4.49107,0.6924847,12,9.302418
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6522363,47.88417,45.97594,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.21415,0,0,0,0.6522363,0,0,8.285798,7.871509,15.12656,15.98507,8.523745,0,8.523745,32.7361,83.93854,0.1407171,3.734018,0.521789,12,16.63731
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.582789,59.40009,51.24114,5.31524,5.31524,0,-1,0,5.31524,48.59215,0,0,0,2.582789,5.594989,5.31524,0,0,6.602819,23.65644,0,3.0122,-3.0122,29.56096,75.79717,0.1407171,5.846764,2.066231,0,26.23923
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.78676,62.13566,56.38366,1.52454,1.52454,0,0,0,1.52454,117.2,0,0,0,1.78676,1.604779,1.52454,0,0,9.949708,20.64424,0.1819812,0,0.1819812,29.7336,76.23985,0.140714,1.676994,1.429408,0,22.431
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.335786,64.5291,60.1562,0,0,0,0,0,0,0,0,0,0,1.335786,0,0,0,0,9.767727,20.80802,1.335786,0,1.335786,31.00084,79.48917,0.1406912,0,1.068629,0,22.14381
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.48766,79.41975,63.02906,5.486689,5.486689,0,0,0,5.486689,81.79179,0,0,0,4.48766,5.775462,5.486689,0,0,8.431941,22.01023,0,1.287801,-1.287801,29.64338,76.0085,0.1406912,6.035357,3.590128,0,26.49789
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.722032,88.18477,65.78945,1.184263,1.184263,0,0,0,1.184263,483.1725,0,0,0,5.722032,1.246592,1.184263,0,0,9.862831,20.72243,4.47544,0,4.47544,33.88915,86.89508,0.140615,1.302689,4.577625,0,26.44446
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.771295,81.05772,67.10831,5.256404,5.256404,0,-1,0,5.256404,71.74668,0,0,0,3.771295,5.533057,5.256404,0,0,5.387392,24.75033,0,1.761761,-1.761761,32.03209,82.1334,0.140615,5.782044,3.017036,0,28.52162
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.835226,81.51888,67.28211,10.31983,10.31983,12,0,3.372,10.31983,37.16365,0,0,0,3.835226,0,0,1.680171,1.596162,7.344904,22.98856,5.431388,0,5.431388,37.18476,95.34534,0.1407037,11.35181,3.068181,12,26.82379
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.799636,77.46884,67.39458,4.493115,4.493115,0,0,0,4.493115,62.30946,0,0,0,2.799636,4.729595,4.493115,0,0,1.913516,27.87681,0,1.929959,-1.929959,35.1504,90.12906,0.1407037,4.942427,2.239709,0,30.67645
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.345179,70.56146,65.96326,5.896222,5.896222,0,0,0,5.896222,22.81426,0,8.881784E-16,0,1.345179,6.206549,5.896222,0,0,4.057915,25.94685,0,4.86137,-4.86137,30.02607,76.98977,0.1407037,6.485844,1.076144,0,27.29203
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,63.0904,63.0904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.459436,21.08549,0,0,0,30.02607,76.98977,0.1407037,0,0,0,21.08549
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,60.44246,60.44246,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,9.459436,21.08549,0,2.930334,-2.930334,26.93723,69.06967,0.1407037,3.062199,0,0,21.08549
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,57.76386,57.76386,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,12.71536,18.15515,0,6.739842,-6.739842,19.83281,50.85325,0.1407037,7.043136,0,0,18.15515
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,55.38174,55.38174,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,20.20408,11.41531,0,0.3684995,-0.3684995,19.44437,49.85727,0.1407037,0.3850819,0,0,11.41531
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,52.9894,52.9894,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,20.61352,11.04681,0,1.302665,-1.302665,18.07125,46.33643,0.1407037,1.361285,0,0,11.04681
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,51.41494,51.41494,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,22.06093,9.744144,0,0.3702915,-0.3702915,17.68092,45.33561,0.1407037,0.3869546,0,0,9.744144
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,50.17788,50.17788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.47236,9.373853,0,0,0,17.68092,45.33561,0.1407037,0,0,0,9.373853
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,48.91014,48.91014,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,22.47236,9.373853,0,1.463762,-1.463762,16.13798,41.37936,0.1407037,1.529631,0,0,9.373853
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,47.76509,47.76509,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,24.09876,7.91009,0,0.4390959,-0.4390959,15.67514,40.19257,0.1407037,0.4588552,0,0,7.91009
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,46.81428,46.81428,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,24.58665,7.470994,0,0.2057084,-0.2057084,15.4583,39.63659,0.1407037,0.2149653,0,0,7.470994
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,45.83281,45.83281,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,24.81521,7.265286,0,2.194105,-2.194105,13.14551,33.70637,0.1407037,2.29284,0,0,7.265286
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,44.83089,44.83089,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,27.25311,5.071181,0,0.5827662,-0.5827662,12.53122,32.13127,0.1407037,0.6089907,0,0,5.071181
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7153373,46.23708,44.16635,0.5097705,0.5097705,0,0,0,0.5097705,140.3254,0,0,0,0.7153373,0.5366005,0.5097705,0,0,27.90063,4.488415,0.1787368,0,0.1787368,12.70078,32.56605,0.1407006,0.5607476,0.5722699,0,5.203752
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.820264,48.89296,43.53248,3.050033,3.050033,0,0,0,3.050033,59.68014,0,4.440892E-16,0,1.820264,3.210561,3.050033,0,0,27.72189,4.649278,0,1.390297,-1.390297,11.23528,28.80836,0.1407006,3.355036,1.456211,0,6.469542
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.928602,51.52944,45.75102,4.864659,4.864659,12,0,3.372,4.864659,39.64515,0,0,0,1.928602,0,0,7.135341,6.778574,29.26666,3.258981,8.707175,0,8.707175,19.49563,49.98871,0.1408572,5.351125,1.542881,12,5.187582
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.781748,63.37844,51.09801,4.288018,4.288018,0,-1,0,4.288018,88.19338,0,0,0,3.781748,4.513703,4.288018,0,0,20.55949,11.09544,0,0.7319552,-0.7319552,18.72409,48.01038,0.1408572,4.716819,3.025398,0,14.87719
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.361447,75.31449,56.33254,1.582898,1.582898,0,0,0,1.582898,338.7109,0,0,0,5.361447,1.666208,1.582898,0,0,21.37277,10.36348,3.695239,0,3.695239,22.2297,56.99911,0.1407943,1.741188,4.289158,0,15.72493
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.752397,86.15565,60.1562,2.834916,2.834916,0,0,0,2.834916,238.1869,0,0,0,6.752397,2.984122,2.834916,0,0,17.67753,13.6892,3.768275,0,3.768275,25.8046,66.1655,0.1407303,3.118407,5.401917,0,20.4416
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.578918,88.93583,63.02906,0.5268732,0.5268732,0,0,0,0.5268732,1248.672,0,0,0,6.578918,0.5546033,0.5268732,0,0,13.90926,17.08065,6.024314,0,6.024314,31.51976,80.81975,0.140628,0.5795605,5.263134,0,23.65956
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.160964,85.56819,65.78945,1.427803,1.427803,0,0,0,1.427803,361.4619,0,0,0,5.160964,1.502951,1.427803,0,0,7.884943,22.50253,3.658013,0,3.658013,34.99006,89.71793,0.140566,1.570583,4.128771,0,27.66349
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.491697,88.69064,67.10831,0.6834731,0.6834731,0,-1,0,0.6834731,803.4987,0.5453215,0,0,5.491697,0.7194453,0.6834731,0,0,4.22693,25.79474,4.22693,0,4.22693,39.00008,100,0.1404944,0.7518203,4.393358,0,31.28644
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.750647,81.1669,67.28211,1.740006,1.740006,0,0,0,1.740006,215.5537,1.919062,0,0,3.750647,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1404944,1.914006,3.000518,0,33.34962
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,2.99813,78.24715,67.39458,0.6312877,0.6312877,0,0,0,0.6312877,474.9229,2.333616,0,0,2.99813,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1404944,0.6944165,2.398504,0,32.59711
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.06641,69.58271,65.96326,2.212204,2.212204,0,0,0,2.212204,48.20576,0,4.440892E-16,0,1.06641,2.328636,2.212204,0,0,0,29.59898,0,1.262226,-1.262226,37.66957,96.58846,0.1404944,2.433425,0.8531281,0,30.66539
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,63.02906,63.02906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.402474,28.33675,0,0,0,37.66957,96.58846,0.1404944,0,0,0,28.33675
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,60.38112,60.38112,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.402474,28.33675,0,4.609323,-4.609323,32.81092,84.1304,0.1404944,4.816742,0,0,28.33675
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,57.68207,57.68207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.523943,23.72743,0,0,0,32.81092,84.1304,0.1404944,0,0,0,23.72743
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,55.28973,55.28973,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.523943,23.72743,0,8.8,-8.8,23.53491,60.34579,0.1404944,12.00023,0,0,23.72743
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.9076,52.9076,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.30172,14.92743,0,0.2503212,-0.2503212,23.27105,59.66923,0.1404944,0.2615856,0,0,14.92743
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,51.30248,51.30248,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.57985,14.67711,0,1.473839,-1.473839,21.71748,55.68574,0.1404944,1.540162,0,0,14.67711
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,50.03474,50.03474,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.21745,13.20327,0,1.839102,-1.839102,19.7789,50.71502,0.1404944,1.921862,0,0,13.20327
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,48.76701,48.76701,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.2609,11.36417,0,0.9600351,-0.9600351,18.76693,48.12025,0.1404944,1.003237,0,0,11.36417
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,47.59128,47.59128,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.32761,10.40413,0,2.4423,-2.4423,16.19252,41.51921,0.1404944,2.552203,0,0,10.40413
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,46.64048,46.64048,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,24.04127,7.961832,0,1.267813,-1.267813,14.85613,38.09257,0.1404944,1.324865,0,0,7.961832
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,45.65901,45.65901,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.44995,6.694019,0,2.202208,-2.202208,12.5348,32.14045,0.1404944,2.301307,0,0,6.694019
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,44.62641,44.62641,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.89685,4.491811,0,0.05168674,-0.05168674,12.48032,32.00075,0.1404944,0.05401264,0,0,4.491811
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5171682,45.42047,43.9312,1.149842,1.149842,0,0,0,1.149842,44.97733,0,0,0,0.5171682,1.21036,1.149842,0,0,27.95428,4.440124,0,0.6931918,-0.6931918,11.74963,30.12719,0.1404944,1.264826,0.4137346,0,4.957293
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,2.951622,52.18975,43.30756,0,0,0,0,0,0,0,0,0,0,2.951622,0,0,0,0,28.72449,3.746933,2.951622,0,2.951622,14.54978,37.30706,0.1404444,0,2.361298,0,6.698555
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,4.959679,61.43547,45.54655,4.568924,4.568924,0,0,0,4.568924,108.5524,0,0,0,4.959679,4.809393,4.568924,0,0,25.77287,6.403392,0.1502848,0,0.1502848,14.69236,37.67263,0.1404419,5.025816,3.967743,0,11.36307
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.300198,72.85637,50.95488,4.478733,4.478733,0,-1,0,4.478733,140.6692,0,0,0,6.300198,4.714455,4.478733,0,0,25.62259,6.538649,1.585742,0,1.585742,16.19672,41.52998,0.1404151,4.926606,5.040158,0,12.83885
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.627278,80.68266,56.24053,7.384453,7.384453,0,0,0,7.384453,89.74637,0,0,0,6.627278,7.773108,7.384453,0,0,24.03685,7.965816,0,1.14583,-1.14583,14.98891,38.43303,0.1404151,8.122898,5.301823,0,14.59309
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.299029,88.8873,60.1562,6.702667,6.702667,0,0,0,6.702667,108.8974,0,0,0,7.299029,7.055439,6.702667,0,0,25.30999,6.819987,0.24359,0,0.24359,15.22,39.02557,0.1404109,7.372934,5.839223,0,14.11902
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.510454,88.59525,63.02906,0,0,0,0,0,0,0,0,0,0,6.510454,0,0,0,0,25.0664,7.039217,6.510454,0,6.510454,21.39636,54.86236,0.1403009,0,5.208364,0,13.54967
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.703048,88.09406,65.78945,1.337573,1.337573,0,0,0,1.337573,426.3728,0,0,0,5.703048,1.407972,1.337573,0,0,18.55595,12.89863,4.295076,0,4.295076,25.47103,65.3102,0.1402285,1.471331,4.562438,0,18.60168
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.058908,86.66721,67.10831,6.846969,6.846969,0,-1,0,6.846969,73.88537,0,0,0,5.058908,7.207335,6.846969,0,0,14.26087,16.76419,0,2.148427,-2.148427,23.20639,59.50344,0.1402285,7.531665,4.047127,0,21.8231
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.31219,83.4866,67.231,0.09322147,0.09322147,0,0,0,0.09322147,4625.747,0,0,0,4.31219,0.09812786,0.09322147,0,0,16.64801,14.61577,4.214062,0,4.214062,27.2042,69.75421,0.1401574,0.1025436,3.449752,0,18.92796
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.306815,75.57789,67.39458,0,0,0,0,0,0,0,0,0,0,2.306815,0,0,0,0,12.43395,18.40842,2.306815,0,2.306815,29.39264,75.36558,0.1401186,0,1.845452,0,20.71524
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8473533,68.76083,65.90192,5.646591,5.646591,0,0,0,5.646591,15.00646,0,0,0,0.8473533,5.94378,5.646591,0,0,10.12713,20.48456,0,5.096427,-5.096427,24.02053,61.59098,0.1401186,6.21125,0.6778826,0,21.33191
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,62.96772,62.96772,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,15.78983,15.38813,0,5.864533,-5.864533,17.83877,45.74034,0.1401186,6.128437,0,0,15.38813
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,60.26866,60.26866,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,22.30598,9.523598,0,5.627407,-5.627407,11.90696,30.53061,0.1401186,5.88064,0,0,9.523598
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,57.59005,57.59005,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,28.55865,3.896191,0,2.058837,-2.058837,9.736756,24.96599,0.1401186,2.151485,0,0,3.896191
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,55.20794,55.20794,2.988434,1.745486,0,-1,0,1.745486,0,0,1.242948,1.541791,0,1.837353,1.745486,0,0,30.84625,1.837353,0,1.837353,-1.837353,7.800015,20,0.1401186,3.287277,0,0,1.837353
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,52.79514,52.79514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401186,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401186,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,49.91206,49.91206,1.066795,0,0,-1,0,0,0,0,1.066795,1.173475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401186,1.173475,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,48.62387,48.62387,0.7658108,0,0,-1,0,0,0,0,0.7658108,0.842392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401186,0.842392,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,47.44815,47.44815,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401186,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,46.49735,46.49735,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401186,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,45.4852,45.4852,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401186,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,44.42194,44.42194,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1401811,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4710485,45.09055,43.73695,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,122.7717,1.776357E-15,0,0,0.4710485,0,0,8.8,8.36,24.52775,7.524,8.831049,0,8.831049,24.10888,61.81751,0.1402411,0.4220464,0.3768388,12,7.995049
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.520802,50.57807,43.07241,5.37883,5.37883,12,0,3.372,5.37883,46.86524,0,0,0,2.520802,0,0,6.62117,6.290111,15.6967,15.47194,8.810913,0,8.810913,32.46764,83.2502,0.1403962,5.916714,2.016641,12,17.99274
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.77589,60.58291,45.37274,0,0,0,0,0,0,0,0,0,0,4.77589,0,0,0,0,6.885792,23.40177,4.77589,0,4.77589,36.99845,94.86763,0.1403159,0,3.820712,0,28.17766
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.657288,74.14623,50.78107,1.484722,1.484722,0,-1,0,1.484722,448.3861,2.98452,0,0,6.657288,1.562865,1.484722,0,0,2.109902,27.70007,2.109902,0,2.109902,39.00008,100,0.1402805,1.633194,5.32583,0,34.35735
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.284025,83.61417,56.12807,5.702844,5.702844,0,0,0,5.702844,127.7262,1.281031,0,0,7.284025,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1402805,6.273129,5.82722,0,36.883
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.218007,88.31339,60.03352,4.561295,4.561295,0,0,0,4.561295,158.2447,2.416644,0,0,7.218007,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1402805,5.017424,5.774405,0,36.81699
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.137612,91.72745,62.96772,1.278812,1.278812,0,0,0,1.278812,558.1441,5.791494,0,0,7.137612,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1402805,1.406693,5.710089,0,36.73659
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.574605,92.35884,65.72811,9.584688,9.584688,3.338814,0,1.18072,9.584688,68.59487,0,0,0,6.574605,6.574605,6.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1402805,10.54316,5.259684,12,36.17358
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.015501,91.18732,67.05719,4.025803,4.025803,0,-1,0,4.025803,149.4236,1.777814,0,0,6.015501,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1402805,4.428383,4.812401,0,35.61448
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.335158,88.09734,67.231,3.490305,3.490305,0,0,0,3.490305,152.8565,1.661153,0,0,5.335158,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1402805,3.839336,4.268127,0,34.93414
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.785762,81.38162,67.34345,6.35654,6.35654,0,0,0,6.35654,59.55697,0,0,0,3.785762,6.691094,6.35654,0,0,0,29.59898,0,2.905332,-2.905332,35.93759,92.14748,0.1402805,6.992194,3.02861,0,33.38474
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.831159,72.18507,65.85079,0,0,0,0,0,0,0,0,0,0,1.831159,0,0,0,0,3.228147,26.69365,1.831159,0,1.831159,37.67478,96.60181,0.1402497,0,1.464927,0,28.52481
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,62.85526,62.85526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.396988,28.34169,0,0,0,37.67478,96.60181,0.1402497,0,0,0,28.34169
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,60.1562,60.1562,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,1.396988,28.34169,0,1.723657,-1.723657,35.85788,91.94311,0.1402497,1.801222,0,0,28.34169
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,57.47759,57.47759,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,3.312162,26.61803,0,1.827304,-1.827304,33.93174,87.00428,0.1402497,1.909533,0,0,26.61803
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,55.09547,55.09547,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,5.3425,24.79073,0,2.918261,-2.918261,30.85562,79.11681,0.1402497,3.049583,0,0,24.79073
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,52.67246,52.67246,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.585012,21.87247,0,0.5112918,-0.5112918,30.31667,77.7349,0.1402497,0.5343,0,0,21.87247
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.153114,21.36118,0,0,0,30.31667,77.7349,0.1402497,0,0,0,21.36118
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,49.76893,49.76893,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,9.153114,21.36118,0,0.0395899,-0.0395899,30.27494,77.6279,0.1402497,0.04137145,0,0,21.36118
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,48.48074,48.48074,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,9.197104,21.32158,0,0.8985338,-0.8985338,29.3278,75.19934,0.1402497,0.9389678,0,0,21.32158
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,47.30502,47.30502,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,10.19547,20.42305,0,0.6420603,-0.6420603,28.65101,73.46398,0.1402497,0.670953,0,0,20.42305
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,46.32355,46.32355,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.90887,19.78099,0,1.714004,-1.714004,26.84429,68.83138,0.1402497,1.791134,0,0,19.78099
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,45.3114,45.3114,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.81332,18.06699,0,0.06355025,-0.06355025,26.7773,68.65961,0.1402497,0.06641001,0,0,18.06699
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,44.22769,44.22769,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.88393,18.00344,0,0.03016105,-0.03016105,26.74551,68.5781,0.1402497,0.0315183,0,0,18.00344
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5393801,45.08235,43.53248,1.369625,1.369625,0,0,0,1.369625,39.3816,0,0,0,0.5393801,1.44171,1.369625,0,0,12.91745,17.97328,0,0.90233,-0.90233,25.79437,66.13928,0.1402497,1.506587,0.4315041,0,18.51266
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.557537,50.47798,42.86794,3.784153,3.784153,0,0,0,3.784153,67.58546,0,0,0,2.557537,3.983319,3.784153,0,0,13.92004,17.07095,0,1.425781,-1.425781,24.29147,62.28569,0.1402497,4.162568,2.04603,0,19.62848
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.004124,57.70202,45.19894,0,0,0,0,0,0,0,0,0,0,4.004124,0,0,0,0,15.50424,15.64516,4.004124,0,4.004124,28.09011,72.02579,0.1401825,0,3.203299,0,19.64929
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.277901,68.39889,50.63794,3.181709,3.181709,0,-1,0,3.181709,165.8826,0,0,0,5.277901,3.349168,3.181709,0,0,11.50011,19.24888,1.928734,0,1.928734,29.91987,76.71746,0.1401502,3.49988,4.222321,0,24.52678
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.223922,78.60674,56.01561,3.842778,3.842778,0,0,0,3.842778,161.9641,0,0,0,6.223922,4.04503,3.842778,0,0,9.57138,20.98474,2.178893,0,2.178893,31.98695,82.01765,0.1401137,4.227057,4.979138,0,27.20866
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,6.867044,86.49538,59.9824,1.745841,1.745841,0,0,0,1.745841,393.3374,0,0,0,6.867044,1.837727,1.745841,0,0,7.392487,22.94574,5.029317,0,5.029317,36.75818,94.25155,0.1400295,1.920425,5.493636,0,29.81278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.312286,82.84096,62.9166,2.808639,2.808639,0,0,0,2.808639,189.1409,0,0,0,5.312286,2.956462,2.808639,0,0,2.363169,27.47213,2.355824,0,2.355824,38.99311,99.98213,0.1399901,3.089503,4.249829,0,32.78441
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.697464,83.36852,65.67699,0.009078801,0.009078801,0,0,0,0.009078801,51741.02,4.680562,0,0,4.697464,0.009556632,0.009078801,0,0,0.007345427,29.59237,0.007345427,0,0.007345427,39.00008,100,0.13999,0.009986681,3.757971,0,34.28983
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.025023,86.37885,66.99585,6.075128,6.075128,0,-1,0,6.075128,82.71469,0,8.881784E-16,0,5.025023,6.394872,6.075128,0,0,0,29.59898,0,1.369848,-1.369848,37.55613,96.29758,0.13999,6.682641,4.020019,0,34.624
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.220003,83.01945,67.16965,1.457566,1.457566,0,0,0,1.457566,289.524,1.163669,0,0,4.220003,1.53428,1.457566,0,0,1.522054,28.22913,1.522054,0,1.522054,39.00008,100,0.1399645,1.603323,3.376002,0,32.44913
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.460965,76.04281,67.28211,3.954198,3.954198,0,0,0,3.954198,62.23678,0,4.440892E-16,0,2.460965,4.162313,3.954198,0,0,0,29.59898,0,1.701348,-1.701348,37.2067,95.4016,0.1399645,4.349617,1.968772,0,32.05994
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9616743,69.04065,65.78945,2.969305,2.969305,0,0,0,2.969305,32.38719,0,4.440892E-16,0,0.9616743,3.125584,2.969305,0,0,1.890387,27.89763,0,2.16391,-2.16391,34.92574,89.55299,0.1399645,3.266235,0.7693394,0,28.8593
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,62.80413,62.80413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.294731,25.73372,0,0,0,34.92574,89.55299,0.1399645,0,0,0,25.73372
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,60.09486,60.09486,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.294731,25.73372,0,2.181424,-2.181424,32.62632,83.65705,0.1399645,2.279588,0,0,25.73372
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,57.3958,57.3958,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.718535,23.5523,0,5.863189,-5.863189,26.44597,67.81005,0.1399645,6.127032,0,0,23.5523
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,54.97279,54.97279,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,13.23319,17.68911,0,2.762128,-2.762128,23.53443,60.34458,0.1399645,2.886423,0,0,17.68911
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,52.59067,52.59067,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.30222,14.92698,0,1.547355,-1.547355,21.90338,56.1624,0.1399645,1.616986,0,0,14.92698
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,50.92421,50.92421,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,18.0215,13.37963,0,1.767955,-1.767955,20.03979,51.38398,0.1399645,1.847513,0,0,13.37963
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,49.65647,49.65647,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.9859,11.61167,0,0.3682824,-0.3682824,19.65159,50.38858,0.1399645,0.3848551,0,0,11.61167
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,48.33761,48.33761,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.3951,11.24339,0,1.275297,-1.275297,18.30731,46.94172,0.1399645,1.332685,0,0,11.24339
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,47.13122,47.13122,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.8121,9.968091,0,2.392521,-2.392521,15.78537,40.47522,0.1399645,2.500185,0,0,9.968091
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,46.14974,46.14974,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.47045,7.57557,0,1.307316,-1.307316,14.40734,36.94181,0.1399645,1.366145,0,0,7.57557
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,45.14782,45.14782,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.92303,6.268254,0,1.948681,-1.948681,12.35325,31.67493,0.1399645,2.036371,0,0,6.268254
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,44.05389,44.05389,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,28.08823,4.319573,0,1.09344,-1.09344,11.20066,28.71958,0.1399645,1.142645,0,0,4.319573
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6641939,45.23843,43.32801,0.3284169,0.3284169,0,0,0,0.3284169,202.2411,0,0,0,0.6641939,0.345702,0.3284169,0,0,29.30316,3.226133,0.3184919,0,0.3184919,11.50281,29.49432,0.1399592,0.3612586,0.5313551,0,3.890327
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.914379,48.28926,42.67369,0,0,0,0,0,0,0,0,0,0,1.914379,0,0,0,0,28.98467,3.512776,1.914379,0,1.914379,13.31895,34.15107,0.1399272,0,1.531503,0,5.427155
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.325301,55.21512,45.00469,7.305497,7.305497,12,0,3.372,7.305497,45.5178,0,0,0,3.325301,0,0,4.694503,4.459777,27.07029,5.235717,7.785079,0,7.785079,20.70452,53.08841,0.1400606,8.036047,2.660241,12,8.561018
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.479731,68.98198,50.46414,6.544807,6.544807,0,-1,0,6.544807,83.72639,8.881784E-16,0,0,5.479731,6.889271,6.544807,0,0,19.28521,12.24229,0,1.40954,-1.40954,19.21873,49.27871,0.1400606,7.199288,4.383784,0,17.72202
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,6.991469,81.90334,55.87247,5.605567,5.605567,0,0,0,5.605567,124.7237,0,0,0,6.991469,5.900596,5.605567,0,0,20.85137,10.83275,1.090873,0,1.090873,20.25363,51.93227,0.1400424,6.166123,5.593175,0,17.82422
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.074536,87.37886,59.86994,3.804698,3.804698,0,0,0,3.804698,185.9421,0,0,0,7.074536,4.004946,3.804698,0,0,19.76049,11.81453,3.069591,0,3.069591,23.1657,59.39911,0.1399911,4.185168,5.659629,0,18.88907
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.166282,82.12359,62.85526,0.5529303,0.5529303,0,0,0,0.5529303,934.3459,0,0,0,5.166282,0.5820319,0.5529303,0,0,16.6909,14.57717,4.58425,0,4.58425,27.5147,70.55037,0.1399146,0.6082233,4.133025,0,19.74345
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,6.867001,93.75891,65.61565,0.644808,0.644808,0,0,0,0.644808,1064.968,0,0,0,6.867001,0.6787452,0.644808,0,0,12.10665,18.70299,6.188256,0,6.188256,33.3854,85.6034,0.1398115,0.7092888,5.493601,0,25.56999
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.074235,91.32879,66.93451,0,0,0,-1,0,0,0,0.1558381,0,0,6.074235,0,0,0,0,5.918397,24.27242,5.918397,0,5.918397,39.00008,100,0.1397131,0,4.859388,0,30.34666
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.434093,88.41675,67.10831,5.829396,5.829396,0,0,0,5.829396,93.2188,0,0,0,5.434093,6.136206,5.829396,0,0,0,29.59898,0,0.7021133,-0.7021133,38.25999,98.10233,0.1397131,6.412335,4.347274,0,35.03307
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.561245,80.32946,67.231,8.068384,8.068384,5.426321,0,1.708859,8.068384,44.13827,5.551115E-16,0,0,3.561245,2.781119,2.642063,0,0,0.7801259,28.89686,0.7801259,0,0.7801259,39.00008,100,0.1397249,8.875222,2.848996,12,32.45811
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.381382,70.4461,65.72811,0,0,0,0,0,0,0,1.381382,0,0,1.381382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1397249,0,1.105105,0,30.98036
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,62.68145,62.68145,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1397249,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,59.92105,59.92105,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1397249,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,57.25267,57.25267,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1397249,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,54.86033,54.86033,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1397249,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,52.44754,52.44754,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1397249,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,50.78107,50.78107,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1397249,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,49.48267,49.48267,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1397249,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,48.16381,48.16381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1397249,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,46.95741,46.95741,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1397249,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,45.97594,45.97594,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1397249,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,44.94335,44.94335,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1397249,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,43.84941,43.84941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1397249,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4820229,44.5138,43.13375,1.127922,1.127922,0,0,0,1.127922,42.73548,0,0,0,0.4820229,1.187286,1.127922,0,0,20.12623,11.48537,0,0.7052633,-0.7052633,19.16325,49.13643,0.1397249,1.240714,0.3856183,0,11.96739
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.178379,48.85192,42.43855,2.846895,2.846895,0,0,0,2.846895,76.51772,0,4.440892E-16,0,2.178379,2.996732,2.846895,0,0,20.90985,10.78011,0,0.8183526,-0.8183526,18.30063,46.92459,0.1397249,3.131585,1.742703,0,12.95849
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.486923,58.92855,44.80022,4.346857,4.346857,0,0,0,4.346857,103.2223,0,0,0,4.486923,4.575638,4.346857,0,0,21.81914,9.961756,0,0.08871541,-0.08871541,18.20711,46.68481,0.1397249,4.781542,3.589539,0,14.44868
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.733098,73.87375,50.29034,0,0,0,-1,0,0,0,0,0,0,6.733098,0,0,0,0,21.91771,9.87304,6.733098,0,6.733098,24.59469,63.06318,0.139613,0,5.386478,0,16.60614
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,6.991798,81.751,55.74979,0,0,0,0,0,0,0,0,0,0,6.991798,0,0,0,0,15.18461,15.93283,6.991798,0,6.991798,31.22769,80.07085,0.1394971,0,5.593439,0,22.92463
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,7.898811,91.51914,59.74725,0,0,0,0,0,0,0,0,0,0,7.898811,0,0,0,0,8.192813,22.22545,7.898811,0,7.898811,38.72116,99.28484,0.1393663,0,6.319049,0,30.12426
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.19754,91.74924,62.74279,5.271474,5.271474,0,0,0,5.271474,136.5375,1.354619,0,0,7.19754,5.54892,5.271474,0,0,0.2940018,29.33438,0.2940018,0,0.2940018,39.00008,100,0.1393614,5.798621,5.758032,0,36.53192
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.008326,94.3754,65.50319,5.668314,5.668314,0,0,0,5.668314,123.6404,1.041679,0,0,7.008326,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1393614,6.235146,5.606661,0,36.6073
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.155077,86.84214,66.88339,3.814273,3.814273,0,-1,0,3.814273,135.1523,1.140053,0,0,5.155077,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1393614,4.1957,4.124062,0,34.75406
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.03676,82.11139,67.05719,3.719821,3.719821,0,0,0,3.719821,108.5203,0.121159,0,0,4.03676,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1393614,4.091803,3.229408,0,33.63574
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.27953,75.23544,67.16965,0,0,0,0,0,0,0,2.27953,0,0,2.27953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393614,0,1.823624,0,31.87851
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.25015,69.9308,65.67699,2.035415,2.035415,0,0,0,2.035415,61.41991,0,0,0,1.25015,2.142543,2.035415,0,0,0,29.59898,0,0.8923923,-0.8923923,38.05941,97.58804,0.1393614,2.238957,1.00012,0,30.84913
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,62.56899,62.56899,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.991547,28.70658,0,5.045955,-5.045955,32.74051,83.94986,0.1393614,5.273023,0,0,28.70658
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,59.80859,59.80859,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.598163,23.66063,0,0.5762125,-0.5762125,32.13313,82.39247,0.1393614,0.602142,0,0,23.66063
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,57.10954,57.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.2384,23.08442,0,0,0,32.13313,82.39247,0.1393614,0,0,0,23.08442
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,54.7172,54.7172,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.2384,23.08442,0,2.720532,-2.720532,29.26544,75.03944,0.1393614,2.842956,0,0,23.08442
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,52.30441,52.30441,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.26121,20.36389,0,1.619101,-1.619101,27.55875,70.66333,0.1393614,1.691961,0,0,20.36389
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06021,18.74479,0,0,0,27.55875,70.66333,0.1393614,0,0,0,18.74479
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,49.30886,49.30886,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,12.06021,18.74479,0,2.213672,-2.213672,25.22534,64.68023,0.1393614,2.313287,0,0,18.74479
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,47.99001,47.99001,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.51985,16.53111,0,0.7623039,-0.7623039,24.4218,62.61988,0.1393614,0.7966076,0,0,16.53111
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,46.78361,46.78361,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.36685,15.76881,0,1.190057,-1.190057,23.16737,59.4034,0.1393614,1.24361,0,0,15.76881
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,45.77147,45.77147,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.68914,14.57875,0,0.8840481,-0.8840481,22.2355,57.01399,0.1393614,0.9238303,0,0,14.57875
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,44.73887,44.73887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67142,13.69471,0,0,0,22.2355,57.01399,0.1393614,0,0,0,13.69471
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,43.59382,43.59382,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.67142,13.69471,0,1.527681,-1.527681,20.62519,52.88498,0.1393614,1.596426,0,0,13.69471
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7110851,44.90893,42.86794,1.308375,1.308375,0,0,0,1.308375,54.34871,0,0,0,0.7110851,1.377237,1.308375,0,0,19.36884,12.16702,0,0.6661521,-0.6661521,19.923,51.08451,0.1393614,1.439213,0.5688681,0,12.87811
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.453277,49.43305,42.18295,1.815694,1.815694,0,0,0,1.815694,135.1151,0,0,0,2.453277,1.911257,1.815694,0,0,20.10901,11.50087,0.5420203,0,0.5420203,20.4372,52.40298,0.1393525,1.997264,1.962622,0,13.95415
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.26106,61.41739,44.56507,2.906479,2.906479,0,0,0,2.906479,181.0115,0,0,0,5.26106,3.059452,2.906479,0,0,19.56699,11.98869,2.201609,0,2.201609,22.52584,57.75843,0.1393161,3.197127,4.208848,0,17.24975
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.846091,74.14392,50.11654,3.46595,3.46595,0,-1,0,3.46595,197.5242,0,0,0,6.846091,3.648368,3.46595,0,0,17.36538,13.97014,3.197722,0,3.197722,25.55946,65.53695,0.1392632,3.812545,5.476872,0,20.81623
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.428692,78.98888,55.58621,1.451247,1.451247,0,0,0,1.451247,442.9772,0,0,0,6.428692,1.527628,1.451247,0,0,14.16765,16.84809,4.901064,0,4.901064,30.20902,77.45886,0.1391823,1.596371,5.142953,0,23.27678
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.59153,80.17651,59.63479,1.723367,1.723367,0,0,0,1.723367,324.4538,0,0,0,5.59153,1.814071,1.723367,0,0,9.266591,21.25905,3.777459,0,3.777459,33.79263,86.6476,0.13912,1.895704,4.473224,0,26.85057
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.365054,82.73608,62.63033,5.949282,5.949282,0,0,0,5.949282,90.17986,0,0,0,5.365054,6.262402,5.949282,0,0,5.489132,24.65876,0,0.8973481,-0.8973481,32.84674,84.22224,0.13912,6.54421,4.292043,0,30.02381
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,5.928682,88.75343,65.44185,2.647805,2.647805,0,0,0,2.647805,223.9093,0,0,0,5.928682,2.787163,2.647805,0,0,6.486186,23.76141,3.141519,0,3.141519,35.82705,91.86404,0.1390683,2.912586,4.742946,0,29.69009
