Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,8.912688,92.12981,56.0974,2.650379,2.650379,0,0,0,2.650379,336.2797,6.122816,0,0,8.912688,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1377933,2.915417,7.130151,0,38.51167
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,8.879764,96.55438,59.28719,4.41057,4.41057,0,0,0,4.41057,201.3291,4.237058,0,0,8.879764,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1377933,4.851627,7.103811,0,38.47874
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,7.918118,95.02039,62.22139,4.139377,4.139377,0,0,0,4.139377,191.2877,3.560879,0,0,7.918118,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1377933,4.553315,6.334495,0,37.5171
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.173285,92.90185,63.71405,0,0,0,-1,0,0,0,7.173285,0,0,7.173285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377933,0,5.738628,0,36.77226
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,5.8406,86.50001,63.94919,3.15005,3.15005,0,0,0,3.15005,185.4129,2.524757,0,0,5.8406,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1377933,3.465055,4.67248,0,35.43958
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.608365,77.1247,64.17411,5.458463,5.458463,0,0,0,5.458463,66.10589,0,0,0,3.608365,5.74575,5.458463,0,0,0,29.59898,0,2.137385,-2.137385,36.74708,94.22308,0.1377933,6.004309,2.886692,0,33.20734
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.849039,68.87399,62.63033,3.563213,3.563213,0,0,0,3.563213,51.89246,0,0,0,1.849039,3.750751,3.563213,0,0,2.374872,27.46159,0,1.901712,-1.901712,34.7425,89.08315,0.1377933,3.919534,1.479231,0,29.31063
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,59.17472,59.17472,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,4.487885,25.55988,0,3.613998,-3.613998,30.93301,79.31525,0.1377933,16.97663,0,12,25.55988
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,56.01561,56.01561,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,8.503439,21.94588,0,5.162334,-5.162334,25.49143,65.36251,0.1377933,5.394639,0,0,21.94588
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,53.337,53.337,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,14.23937,16.78355,0,8.8,-8.8,16.21542,41.5779,0.1377933,12.5951,0,0,16.78355
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,50.95488,50.95488,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,24.01714,7.983549,0,1.624726,-1.624726,14.5028,37.1866,0.1377933,1.697838,0,0,7.983549
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,48.5932,48.5932,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,25.82239,6.358824,0,1.271435,-1.271435,13.16259,33.75018,0.1377933,1.328649,0,0,6.358824
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,46.75294,46.75294,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,27.2351,5.087389,0,0.5210306,-0.5210306,12.61338,32.34193,0.1377933,0.544477,0,0,5.087389
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,45.3114,45.3114,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,27.81402,4.566359,0,1.774768,-1.774768,10.74261,27.5451,0.1377933,1.854633,0,0,4.566359
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.88008,43.88008,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,29.78599,2.79159,0,1.033766,-1.033766,9.652925,24.75104,0.1377933,1.080285,0,0,2.79159
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,42.58168,42.58168,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.93462,1.757824,0,0.7198938,-0.7198938,8.89409,22.80531,0.1377933,0.7522891,0,0,1.757824
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,41.48774,41.48774,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,31.7345,1.03793,0,0.2529511,-0.2529511,8.627457,22.12164,0.1377933,0.2643339,0,0,1.03793
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,40.31202,40.31202,1.565758,0.7457302,0,-1,0,0.7457302,0,0,0.8200279,0.9766037,0,0.7849791,0.7457302,0,0,32.01556,0.7849791,0,0.7849791,-0.7849791,7.800015,20,0.1377933,1.722334,0,0,0.7849791
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,39.18741,39.18741,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378588,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.32862,38.32862,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.137955,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.047838,46.32845,37.5005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.047838,0,0,8.8,8.36,16.16775,15.048,11.40784,0,11.40784,34.48442,88.42142,0.1379614,0,2.43827,12,18.09584
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.842588,58.22173,39.91329,4.73344,4.73344,0,0,0,4.73344,123.4322,0,0,0,5.842588,4.982568,4.73344,0,0,4.759916,25.31505,0.8600193,0,0.8600193,35.30031,90.51344,0.1379481,5.206784,4.67407,0,31.15764
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.733006,68.26394,45.62834,5.182543,5.182543,0,-1,0,5.182543,129.917,0,0,0,6.733006,5.455309,5.182543,0,0,3.899896,26.08907,1.277697,0,1.277697,36.51244,93.62146,0.1379284,5.700798,5.386405,0,32.82208
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.534399,78.86868,51.46606,4.486675,4.486675,0,0,0,4.486675,167.9283,0.1893835,0,0,7.534399,4.722816,4.486675,0,0,2.622199,27.239,2.622199,0,2.622199,39.00008,100,0.1378879,4.935343,6.027519,0,34.7734
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.546708,89.75385,55.87247,0.8389476,0.8389476,0,0,0,0.8389476,1018.742,7.663605,0,0,8.546708,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1378879,0.9228423,6.837366,0,38.14569
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.358978,87.76711,59.06226,3.185887,3.185887,0,0,0,3.185887,230.9868,4.005413,0,0,7.358978,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1378879,3.504476,5.887182,0,36.95795
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.545255,87.465,61.99646,0,0,0,0,0,0,0,6.545255,0,0,6.545255,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378879,0,5.236204,0,36.14423
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.492253,89.08594,63.48912,1.72634,1.72634,0,-1,0,1.72634,376.0704,4.675053,0,0,6.492253,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1378879,1.898974,5.193802,0,36.09123
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.710656,85.60602,63.71405,2.575136,2.575136,0,0,0,2.575136,221.7613,2.999986,0,0,5.710656,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1378879,2.832649,4.568525,0,35.30964
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.352835,75.86926,63.94919,3.822577,3.822577,0,0,0,3.822577,87.71139,0,4.440892E-16,0,3.352835,4.023765,3.822577,0,0,0,29.59898,0,0.67093,-0.67093,38.29285,98.18661,0.1378879,4.204834,2.682268,0,32.95181
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.404356,67.13991,62.45653,3.455037,3.455037,0,0,0,3.455037,40.64662,0,0,0,1.404356,3.636881,3.455037,0,0,0.7454777,28.92805,0,2.232525,-2.232525,35.93957,92.15255,0.1378879,3.800541,1.123485,0,30.3324
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,58.9498,58.9498,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,3.226061,26.69552,0,1.813231,-1.813231,34.02826,87.25176,0.1378879,1.894826,0,0,26.69552
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,55.78046,55.78046,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,5.240762,24.88229,0,0.4794128,-0.4794128,33.52291,85.95601,0.1378879,0.5009863,0,0,24.88229
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,53.08141,53.08141,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.773443,24.40288,0,5.538674,-5.538674,27.68463,70.9861,0.1378879,5.787914,0,0,24.40288
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,50.68906,50.68906,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.92753,18.86421,0,6.322003,-6.322003,21.02066,53.89901,0.1378879,6.606493,0,0,18.86421
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,48.33761,48.33761,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.95197,12.5422,0,1.133109,-1.133109,19.82626,50.83645,0.1378879,1.184099,0,0,12.5422
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,46.46668,46.46668,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,20.21098,11.40909,0,0.7932469,-0.7932469,18.9901,48.69247,0.1378879,0.8289431,0,0,11.40909
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,45.05581,45.05581,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,21.09237,10.61585,0,0.8762571,-0.8762571,18.06644,46.32412,0.1378879,0.9156886,0,0,10.61585
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,43.59382,43.59382,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,22.06599,9.73959,0,1.029874,-1.029874,16.98086,43.54058,0.1378879,1.076218,0,0,9.73959
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,42.29541,42.29541,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,23.21029,8.709716,0,0.4538977,-0.4538977,16.50241,42.31379,0.1378879,0.4743231,0,0,8.709716
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,41.20148,41.20148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71462,8.255817,0,0,0,16.50241,42.31379,0.1378879,0,0,0,8.255817
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,40.02575,40.02575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71462,8.255817,0,0,0,16.50241,42.31379,0.1378879,0,0,0,8.255817
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.90115,38.90115,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.71462,8.255817,0,0.769456,-0.769456,15.69133,40.23411,0.1378879,0.8040815,0,0,8.255817
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,38.01168,38.01168,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,24.56957,7.486362,0,0.5701764,-0.5701764,15.09031,38.69304,0.1378879,0.5958343,0,0,7.486362
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.466533,41.29776,37.18356,0,0,0,0,0,0,0,0,0,0,1.466533,0,0,0,0,25.2031,6.916185,1.466533,0,1.466533,16.48159,42.26041,0.1378652,0,1.173227,0,8.382719
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.067503,48.646,39.62703,1.351102,1.351102,0,0,0,1.351102,227.0372,0,0,0,3.067503,1.422212,1.351102,0,0,23.73657,8.236066,1.64529,0,1.64529,18.04245,46.2626,0.1378398,1.486212,2.454002,0,11.30357
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.428412,52.67322,45.34207,6.460425,6.460425,0,-1,0,6.460425,37.58904,0,8.881784E-16,0,2.428412,6.800448,6.460425,0,0,22.09128,9.716827,0,4.372036,-4.372036,13.43392,34.44588,0.1378398,7.106468,1.942729,0,12.14524
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.758896,59.92664,51.1798,7.264482,7.264482,12,0,3.372,7.264482,37.97787,0,0,0,2.758896,0,0,4.735518,4.498742,26.9491,5.344791,7.257638,0,7.257638,20.31912,52.1002,0.1379592,7.990931,2.207117,12,8.103687
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.16749,73.6804,55.60666,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7410.319,1.776357E-15,0,0,5.16749,0,0,8.8,8.36,19.69146,11.87667,13.52749,0,13.52749,33.15242,85.00604,0.1379351,0.07670709,4.133992,12,17.04416
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.332287,87.29963,58.80667,9.108828,9.108828,7.998925,0,2.359728,9.108828,80.4965,0,0,0,7.332287,1.168319,1.109903,0,0,6.163969,24.05141,6.163969,0,6.163969,39.00008,100,0.137997,10.01971,5.86583,12,31.38369
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.161107,90.20369,61.7102,3.401201,3.401201,0,0,0,3.401201,210.5464,3.580896,0,0,7.161107,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.137997,3.741321,5.728886,0,36.76009
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.4311,83.78613,63.2642,2.348225,2.348225,0,-1,0,2.348225,231.2854,2.959285,0,0,5.4311,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.137997,2.583047,4.34488,0,35.03008
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.38334,79.50989,63.48912,1.83693,1.83693,0,0,0,1.83693,238.6232,2.44973,0,0,4.38334,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.137997,2.020623,3.506672,0,33.98232
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.676316,76.88457,63.71405,5.260168,5.260168,0,0,0,5.260168,69.88971,0,0,0,3.676316,5.537019,5.260168,0,0,0,29.59898,0,1.860703,-1.860703,37.03873,94.9709,0.137997,5.786185,2.941053,0,33.2753
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.054831,65.70333,62.22139,0,0,0,0,0,0,0,0,0,0,1.054831,0,0,0,0,2.067448,27.73828,1.054831,0,1.054831,38.03942,97.5368,0.1379808,0,0.8438647,0,28.79311
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,58.74533,58.74533,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,1.012617,28.68762,0,1.332126,-1.332126,36.63524,93.93633,0.1379808,1.392072,0,0,28.68762
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,55.52487,55.52487,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,2.492757,27.3555,0,3.104233,-3.104233,33.36309,85.54622,0.1379808,3.243923,0,0,27.3555
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,52.84626,52.84626,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.941904,24.25126,0,2.672871,-2.672871,30.54564,78.322,0.1379808,2.79315,0,0,24.25126
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,50.43347,50.43347,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.91176,21.57839,0,5.673733,-5.673733,24.565,62.98705,0.1379808,5.929051,0,0,21.57839
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,48.0718,48.0718,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,15.21591,15.90466,0,0.8689192,-0.8689192,23.64908,60.63854,0.1379808,0.9080206,0,0,15.90466
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,46.23153,46.23153,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,16.18137,15.03574,0,0.5760876,-0.5760876,23.04183,59.08149,0.1379808,0.6020115,0,0,15.03574
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,44.80022,44.80022,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,16.82147,14.45965,0,0.01806835,-0.01806835,23.02278,59.03266,0.1379808,0.01888142,0,0,14.45965
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,43.32801,43.32801,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,16.84155,14.44159,0,1.090725,-1.090725,21.87306,56.08465,0.1379808,1.139808,0,0,14.44159
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,42.03982,42.03982,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,18.05346,13.35086,0,0.6116677,-0.6116677,21.2283,54.43144,0.1379808,0.6391928,0,0,13.35086
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,40.94588,40.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.7331,12.73919,0,0,0,21.2283,54.43144,0.1379808,0,0,0,12.73919
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,39.73949,39.73949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.7331,12.73919,0,0,0,21.2283,54.43144,0.1379808,0,0,0,12.73919
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,38.61488,38.61488,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.7331,12.73919,0,0.2389714,-0.2389714,20.97641,53.78555,0.1379808,0.2497252,0,0,12.73919
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,37.72542,37.72542,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.99862,12.50022,0,0.9893446,-0.9893446,19.93355,51.11155,0.1379808,1.033865,0,0,12.50022
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.068176,45.74047,36.88708,1.787962,1.787962,0,0,0,1.787962,171.6018,0,0,0,3.068176,1.882065,1.787962,0,0,20.09789,11.51088,1.18611,0,1.18611,21.05879,53.99678,0.1379625,1.966758,2.45454,0,14.57905
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.472912,56.25308,39.33054,4.660101,4.660101,0,0,0,4.660101,117.4419,0,0,0,5.472912,4.905369,4.660101,0,0,18.91178,12.57838,0.5675424,0,0.5675424,21.59721,55.37734,0.1379538,5.126111,4.378329,0,18.05129
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.670885,67.33329,45.05581,0,0,0,-1,0,0,0,0,0,0,6.670885,0,0,0,0,18.34424,13.08916,6.670885,0,6.670885,27.92576,71.60438,0.1378512,0,5.336708,0,19.76005
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,7.9982,80.30607,50.89354,0,0,0,0,0,0,0,0,0,0,7.9982,0,0,0,0,11.67335,19.09296,7.9982,0,7.9982,35.51352,91.06013,0.1377283,0,6.39856,0,27.09116
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,8.809482,90.48432,55.35107,4.001149,4.001149,0,0,0,4.001149,220.1738,0.922592,0,0,8.809482,4.211736,4.001149,0,0,3.675153,26.29134,3.675153,0,3.675153,39.00008,100,0.137672,4.401264,7.047585,0,35.10082
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.270422,91.96024,58.57153,0,0,0,0,0,0,0,8.270422,0,0,8.270422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137672,0,6.616337,0,37.8694
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.414145,96.89012,61.47506,3.512268,3.512268,0,0,0,3.512268,239.5645,4.717021,0,0,8.414145,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.137672,3.863494,6.731316,0,38.01312
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.418681,93.32178,63.02906,5.331215,5.331215,0,-1,0,5.331215,139.1555,1.806875,0,0,7.418681,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.137672,5.864336,5.934945,0,37.01766
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.006975,86.51047,63.31532,0,0,0,0,0,0,0,6.006975,0,0,6.006975,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137672,0,4.80558,0,35.60595
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,3.996464,77.9883,63.55046,5.279606,5.279606,0,0,0,5.279606,75.69627,0,8.881784E-16,0,3.996464,5.55748,5.279606,0,0,0,29.59898,0,1.561015,-1.561015,37.35462,95.78089,0.137672,5.807567,3.197171,0,33.59544
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.485289,66.94277,61.99646,0.6635764,0.6635764,0,0,0,0.6635764,223.8308,0,0,0,1.485289,0.6985015,0.6635764,0,0,1.734462,28.03796,0.786787,0,0.786787,38.10104,97.69476,0.1376599,0.729934,1.188231,0,29.52325
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,58.51019,58.51019,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.9476745,28.74607,0,7.207082,-7.207082,30.5041,78.21549,0.1376599,7.531401,0,0,28.74607
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,55.28973,55.28973,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.955544,21.53899,0,8.783315,-8.783315,21.24568,54.47599,0.1376599,9.178564,0,0,21.53899
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,52.59067,52.59067,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.71478,12.75567,0,6.755747,-6.755747,14.12449,36.21658,0.1376599,7.059756,0,0,12.75567
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.22117,5.999927,0,0,0,14.12449,36.21658,0.1376599,0,0,0,5.999927
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,47.8162,47.8162,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,26.22117,5.999927,0,1.562926,-1.562926,12.47703,31.99231,0.1376599,1.633258,0,0,5.999927
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,45.97594,45.97594,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.95775,4.437001,0,0.4147983,-0.4147983,12.03979,30.87119,0.1376599,0.4334642,0,0,4.437001
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,44.54462,44.54462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.41864,4.022202,0,0,0,12.03979,30.87119,0.1376599,0,0,0,4.022202
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,43.07241,43.07241,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.41864,4.022202,0,0.9918334,-0.9918334,10.9943,28.19047,0.1376599,1.036466,0,0,4.022202
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,41.78423,41.78423,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.52068,3.030369,0,0.4696525,-0.4696525,10.49925,26.92109,0.1376599,0.4907869,0,0,3.030369
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,40.65962,40.65962,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,30.04251,2.560717,0,0.4836707,-0.4836707,9.989414,25.61383,0.1376599,0.5054358,0,0,2.560717
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,39.45322,39.45322,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.57993,2.077046,0,0.4177163,-0.4177163,9.549103,24.48483,0.1376599,0.4365135,0,0,2.077046
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,38.32862,38.32862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.04405,1.65933,0,0,0,9.549103,24.48483,0.1376599,0,0,0,1.65933
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,37.43916,37.43916,1.52183,1.52183,10.32183,0,2.947423,1.52183,0,0,0,0,0,0,0,8.8,8.36,31.04405,1.65933,8.36,0,8.36,17.48009,44.82067,0.1377609,1.674013,0,12,1.65933
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.001629,45.2017,36.57014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.001629,0,0,8.8,8.36,22.68405,9.18333,11.36163,0,11.36163,28.25868,72.45802,0.1377681,0,2.401304,12,12.18496
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.642353,56.49932,39.02383,5.245591,5.245591,10.64166,0,3.02834,5.245591,107.5637,0,0,0,5.642353,0,0,5.396069,5.126265,11.32242,19.4088,10.76862,0,10.76862,38.47469,98.65285,0.1378419,5.770151,4.513882,12,25.05115
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.368596,69.82249,44.76955,3.915843,3.915843,0,-1,0,3.915843,188.1739,2.692848,0,0,7.368596,4.121941,3.915843,0,0,0.553807,29.10055,0.553807,0,0.553807,39.00008,100,0.1378334,4.307428,5.894877,0,36.46915
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.322654,76.90663,50.66861,0.5568991,0.5568991,0,0,0,0.5568991,1314.898,6.736444,0,0,7.322654,0.5862096,0.5568991,0,0,0,29.59898,0,0,0,39.00008,100,0.1378334,0.6125891,5.858123,0,36.92163
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,8.9416,90.91239,55.12614,3.635121,3.635121,0,0,0,3.635121,245.978,5.115156,0,0,8.9416,3.826444,3.635121,0,0,0,29.59898,0,0,0,39.00008,100,0.1378334,3.998634,7.153279,0,38.54058
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,8.918955,95.41575,58.34661,3.217363,3.217363,0,0,0,3.217363,277.2132,5.532257,0,0,8.918955,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1378334,3.539099,7.135164,0,38.51793
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.41585,96.65067,61.30125,5.46698,5.46698,0,0,0,5.46698,153.9397,2.661134,0,0,8.41585,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1378334,6.013678,6.73268,0,38.01483
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.50695,93.57321,62.85526,1.105809,1.105809,0,-1,0,1.105809,678.8651,6.342941,0,0,7.50695,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1378334,1.21639,6.00556,0,37.10593
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,5.780952,85.17608,63.0904,2.981644,2.981644,0,0,0,2.981644,193.8847,2.64238,0,0,5.780952,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1378334,3.279808,4.624762,0,35.37993
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,3.900266,77.40462,63.37666,3.75377,3.75377,0,0,0,3.75377,103.9026,0,0,0,3.900266,3.951337,3.75377,0,0,0,29.59898,0,0.05107043,-0.05107043,38.94624,99.86197,0.1378334,4.129147,3.120213,0,33.49924
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.602278,67.16713,61.82266,0.9494281,0.9494281,0,0,0,0.9494281,168.7624,0.5461348,0,0,1.602278,0.9993979,0.9494281,0,0,0.05674492,29.54791,0.05674492,0,0.05674492,39.00008,100,0.1378325,1.044371,1.281822,0,31.15018
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,58.31594,58.31594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378325,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,55.03413,55.03413,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1378325,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,52.33508,52.33508,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1378325,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,49.94273,49.94273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1378325,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,47.56061,47.56061,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1378325,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,45.72035,45.72035,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1378325,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,44.24814,44.24814,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1378325,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,42.78615,42.78615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1378325,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,41.48774,41.48774,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1378325,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,40.37336,40.37336,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1378325,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,39.16696,39.16696,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1378325,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,38.04235,38.04235,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1378325,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,37.15289,37.15289,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1378325,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.192734,45.48142,36.28388,7.480598,7.480598,0,0,0,7.480598,42.68021,0,8.881784E-16,0,3.192734,7.874313,7.480598,0,0,18.21475,13.2057,0,4.681579,-4.681579,16.78523,43.03897,0.1378325,8.228658,2.554188,0,16.39844
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.772578,56.62086,38.72734,5.331376,5.331376,0,0,0,5.331376,108.2756,0,0,0,5.772578,5.611974,5.331376,0,0,23.4165,8.524125,0.1606042,0,0.1606042,16.9376,43.42965,0.1378301,5.864513,4.618062,0,14.2967
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.759986,67.00546,44.48328,1.595009,1.595009,0,-1,0,1.595009,423.8211,0,0,0,6.759986,1.678957,1.595009,0,0,23.2559,8.668669,5.081029,0,5.081029,21.75788,55.78933,0.1377524,1.75451,5.407989,0,15.42866
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.651916,78.06201,50.4028,2.542107,2.542107,0,0,0,2.542107,301.0068,0,0,0,7.651916,2.675902,2.542107,0,0,18.17487,13.2416,4.976014,0,4.976014,26.47854,67.89357,0.1376764,2.796318,6.121532,0,20.89351
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,7.874896,84.95404,54.92167,0.3335805,0.3335805,0,0,0,0.3335805,2360.718,0,0,0,7.874896,0.3511374,0.3335805,0,0,13.19886,17.72001,7.523758,0,7.523758,33.61621,86.19523,0.1375617,0.3669386,6.299916,0,25.5949
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,7.93763,89.55873,58.14213,1.805099,1.805099,0,0,0,1.805099,439.7337,0.3624279,0,0,7.93763,1.900105,1.805099,0,0,5.675098,24.49139,5.675098,0,5.675098,39.00008,100,0.1374753,1.985609,6.350104,0,32.42902
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,6.986577,88.4884,61.07633,0,0,0,0,0,0,0,6.986577,0,0,6.986577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374753,0,5.589262,0,36.58556
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.599903,88.53511,62.63033,1.358865,1.358865,0,-1,0,1.358865,485.6923,5.169518,0,0,6.599903,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1374753,1.494752,5.279922,0,36.19888
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.374759,83.11935,62.9166,0,0,0,0,0,0,0,5.374759,0,0,5.374759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374753,0,4.299807,0,34.97374
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,3.946826,77.39751,63.20286,3.096297,3.096297,0,0,0,3.096297,127.4692,0.6875661,0,0,3.946826,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1374753,3.405927,3.157461,0,33.5458
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.856843,67.87388,61.64886,6.386872,6.386872,0,0,0,6.386872,29.07281,0,0,0,1.856843,6.723024,6.386872,0,0,0,29.59898,0,4.86618,-4.86618,33.87067,86.84771,0.1374753,7.02556,1.485475,0,31.45582
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,58.11146,58.11146,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.406867,24.7328,0,7.191628,-7.191628,26.29003,67.4102,0.1374753,7.515252,0,0,24.7328
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,54.82966,54.82966,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.39756,17.54117,0,4.775899,-4.775899,21.25579,54.50192,0.1374753,4.990815,0,0,17.54117
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,52.1306,52.1306,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.70412,12.76527,0,1.689601,-1.689601,19.4748,49.93527,0.1374753,1.765633,0,0,12.76527
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,49.74848,49.74848,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.58146,11.07567,0,4.082973,-4.082973,15.17096,38.89983,0.1374753,4.266706,0,0,11.07567
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,47.35614,47.35614,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.11809,6.992696,0,0.7903021,-0.7903021,14.33791,36.76381,0.1374753,0.8258657,0,0,6.992696
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,45.4852,45.4852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9962,6.202394,0,0,0,14.33791,36.76381,0.1374753,0,0,0,6.202394
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,44.02322,44.02322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9962,6.202394,0,0,0,14.33791,36.76381,0.1374753,0,0,0,6.202394
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,42.53056,42.53056,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.9962,6.202394,0,0.7276684,-0.7276684,13.57088,34.79707,0.1374753,0.7604135,0,0,6.202394
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,41.23215,41.23215,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.80473,5.474725,0,1.65917,-1.65917,11.82196,30.31267,0.1374753,1.733832,0,0,5.474725
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,40.08709,40.08709,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.64825,3.815556,0,1.19241,-1.19241,10.56505,27.08983,0.1374753,1.246068,0,0,3.815556
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,38.87048,38.87048,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.97315,2.623146,0,1.204131,-1.204131,9.295789,23.83531,0.1374753,1.258317,0,0,2.623146
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,37.78676,37.78676,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.31107,1.419015,8.36,0,8.36,17.22678,44.17115,0.1375781,1.75678,0,12,1.419015
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,36.88708,36.88708,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.95107,8.943015,8.36,0,8.36,25.15777,64.50698,0.1376312,0,0,12,8.943015
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.635561,43.49458,35.99762,6.333957,6.333957,12,0,3.372,6.333957,41.61002,0,0,0,2.635561,0,0,5.666043,5.382741,14.59107,16.46701,8.018302,0,8.018302,32.7646,84.01163,0.1377629,6.967352,2.108448,12,19.10258
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.20963,51.01088,38.44108,3.690632,3.690632,0,0,0,3.690632,114.0626,0,0,0,4.20963,3.884876,3.690632,0,0,6.572769,23.68349,0.3247544,0,0.3247544,33.07269,84.80161,0.137758,4.059696,3.367705,0,27.89312
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,4.915051,59.7965,44.22769,1.614073,1.614073,0,-1,0,1.614073,304.5124,0,0,0,4.915051,1.699024,1.614073,0,0,6.248014,23.97577,3.216027,0,3.216027,36.12368,92.62464,0.1377091,1.77548,3.93204,0,28.89082
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.788387,69.82834,50.14721,0,0,0,0,0,0,0,2.756399,0,0,5.788387,0,0,0,0,3.031987,26.87019,3.031987,0,3.031987,39.00008,100,0.137663,0,4.63071,0,32.65858
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,7.836356,84.42676,54.66608,5.675684,5.675684,0,0,0,5.675684,138.0689,1.861952,0,0,7.836356,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.137663,6.243252,6.269085,0,37.43533
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,7.758371,88.3009,57.90699,2.374586,2.374586,0,0,0,2.374586,326.7252,5.258807,0,0,7.758371,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.137663,2.612045,6.206697,0,37.35735
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.379072,85.29668,60.90253,2.905252,2.905252,0,0,0,2.905252,219.5704,3.320912,0,0,6.379072,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.137663,3.195777,5.103257,0,35.97805
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.522356,83.23254,62.45653,0.3656231,0.3656231,0,-1,0,0.3656231,1510.396,5.137489,0,0,5.522356,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.137663,0.4021854,4.417884,0,35.12133
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,4.928494,80.95847,62.74279,6.255138,6.255138,0,0,0,6.255138,78.79113,0,0,0,4.928494,6.584355,6.255138,0,0,0,29.59898,0,1.655862,-1.655862,37.25465,95.52454,0.137663,6.880651,3.942795,0,34.52747
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.461783,75.28239,63.02906,0,0,0,0,0,0,0,1.621937,0,0,3.461783,0,0,0,0,1.839846,27.94312,1.839846,0,1.839846,39.00008,100,0.1376351,0,2.769426,0,31.4049
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.474289,66.42809,61.5364,2.758053,2.758053,0,0,0,2.758053,53.45396,0,4.440892E-16,0,1.474289,2.903214,2.758053,0,0,0,29.59898,0,1.428926,-1.428926,37.49386,96.13791,0.1376351,3.033859,1.179431,0,31.07327
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,57.93766,57.93766,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.587695,28.17005,0,1.118079,-1.118079,36.3153,93.11597,0.1376351,1.168392,0,0,28.17005
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,54.63541,54.63541,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.830005,27.05197,0,3.024261,-3.024261,33.12745,84.94201,0.1376351,3.160352,0,0,27.05197
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,51.92613,51.92613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.190294,24.02771,0,0,0,33.12745,84.94201,0.1376351,0,0,0,24.02771
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,49.51334,49.51334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.190294,24.02771,0,0,0,33.12745,84.94201,0.1376351,0,0,0,24.02771
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,47.13122,47.13122,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.190294,24.02771,0,1.078122,-1.078122,31.99101,82.02806,0.1376351,1.126638,0,0,24.02771
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,45.26028,45.26028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.388208,22.94959,0,0,0,31.99101,82.02806,0.1376351,0,0,0,22.94959
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,43.78807,43.78807,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.388208,22.94959,0,0.3214192,-0.3214192,31.6522,81.15933,0.1376351,0.3358831,0,0,22.94959
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,42.29541,42.29541,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.74534,22.62817,0,1.68227,-1.68227,29.87893,76.6125,0.1376351,1.757972,0,0,22.62817
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,40.97655,40.97655,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.61453,20.9459,0,1.607839,-1.607839,28.18412,72.26684,0.1376351,1.680192,0,0,20.9459
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,39.85195,39.85195,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.40102,19.33806,0,1.093322,-1.093322,27.03166,69.31181,0.1376351,1.142521,0,0,19.33806
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,38.61488,38.61488,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.61582,18.24474,0,1.121055,-1.121055,25.84997,66.28183,0.1376351,1.171502,0,0,18.24474
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,37.52095,37.52095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.86143,17.12369,0,0,0,25.84997,66.28183,0.1376351,0,0,0,17.12369
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,36.63148,36.63148,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.86143,17.12369,0,0.525783,-0.525783,25.29574,64.86075,0.1376351,0.5494432,0,0,17.12369
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.615567,43.19885,35.7727,7.036067,7.036067,0,0,0,7.036067,37.17372,0,8.881784E-16,0,2.615567,7.406385,7.036067,0,0,14.44564,16.5979,0,4.790818,-4.790818,20.24578,51.91214,0.1376351,7.739673,2.092454,0,19.21347
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.213628,50.77872,38.21616,2.069531,2.069531,0,0,0,2.069531,203.6031,0,0,0,4.213628,2.178453,2.069531,0,0,19.76877,11.80709,2.035175,0,2.035175,22.17651,56.86274,0.1376042,2.276484,3.370903,0,16.02071
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.74632,66.3306,43.96187,4.199381,4.199381,0,-1,0,4.199381,160.6503,0,0,0,6.74632,4.420401,4.199381,0,0,17.73359,13.63874,2.325919,0,2.325919,24.38307,62.52058,0.1375689,4.619319,5.397056,0,20.38506
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,7.793731,78.06384,49.89161,1.489958,1.489958,0,0,0,1.489958,523.084,0,0,0,7.793731,1.568376,1.489958,0,0,15.40768,15.73207,6.225355,0,6.225355,30.28896,77.66386,0.1374746,1.638953,6.234985,0,23.5258
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,7.812397,84.00089,54.43093,2.03977,2.03977,0,0,0,2.03977,383.0039,0,0,0,7.812397,2.147126,2.03977,0,0,9.182321,21.33489,5.665271,0,5.665271,35.66351,91.44472,0.1373889,2.243747,6.249918,0,29.14729
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.399568,86.17863,57.68207,7.020103,7.020103,0,0,0,7.020103,105.4054,0,0,0,7.399568,7.389582,7.020103,0,0,3.51705,26.43363,0.009985841,0,0.009985841,35.67299,91.46901,0.1373887,7.722114,5.919654,0,33.8332
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,5.941245,82.97399,60.66739,0,0,0,0,0,0,0,2.43418,0,0,5.941245,0,0,0,0,3.507064,26.44262,3.507064,0,3.507064,39.00008,100,0.1373357,0,4.752996,0,32.38387
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.647988,83.59147,62.28273,4.03279,4.03279,0,-1,0,4.03279,140.0516,1.402946,0,0,5.647988,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1373357,4.436069,4.51839,0,35.24697
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,4.88244,80.55872,62.56899,0.5289002,0.5289002,0,0,0,0.5289002,923.1306,4.325703,0,0,4.88244,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1373357,0.5817902,3.905952,0,34.48142
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.096995,73.68786,62.85526,1.33043,1.33043,0,0,0,1.33043,232.7815,1.696542,0,0,3.096995,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1373357,1.463473,2.477596,0,32.69597
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.128213,65.00712,61.30125,0.7133089,0.7133089,0,0,0,0.7133089,158.1662,0.3773619,0,0,1.128213,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1373357,0.7846398,0.9025707,0,30.72719
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,57.76386,57.76386,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1373357,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,54.43093,54.43093,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1373357,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,51.73188,51.73188,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1373357,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,49.30886,49.30886,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1373357,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,46.92674,46.92674,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1373357,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,45.05581,45.05581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1373357,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,43.59382,43.59382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1373357,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,42.10116,42.10116,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1373357,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,40.80275,40.80275,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1373357,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,39.64748,39.64748,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1373357,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,38.41041,38.41041,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1373357,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,37.34715,37.34715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1373357,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,36.42701,36.42701,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1373357,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.015532,41.21981,35.56822,0,0,0,0,0,0,0,0,0,0,2.015532,0,0,0,0,17.9433,13.45001,2.015532,0,2.015532,23.88967,61.25544,0.1373052,0,1.612426,0,15.46554
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.570732,42.45028,38.01168,0.7818368,0.7818368,0,0,0,0.7818368,200.9028,0,0,0,1.570732,0.8229861,0.7818368,0,0,15.92777,15.26399,0.7477461,0,0.7477461,24.59904,63.07434,0.1372939,0.8600205,1.256586,0,16.83472
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.717206,55.14539,43.73695,3.670459,3.670459,0,-1,0,3.670459,101.2736,4.440892E-16,0,0,3.717206,3.863641,3.670459,0,0,15.18002,15.93696,0,0.1464351,-0.1464351,24.44469,62.67856,0.1372939,4.037505,2.973765,0,19.65416
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.036293,62.70161,49.65647,5.162922,5.162922,0,0,0,5.162922,78.17846,0,0,0,4.036293,5.434655,5.162922,0,0,15.34273,15.79052,0,1.398362,-1.398362,22.97068,58.89907,0.1372939,5.679215,3.229035,0,19.82681
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.135962,57.72295,54.17534,6.720649,6.720649,0,0,0,6.720649,16.90257,0,0,0,1.135962,7.074367,6.720649,0,0,16.89647,14.39216,0,5.938405,-5.938405,16.71106,42.84878,0.1372939,7.392714,0.90877,0,15.52812
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.42801,76.89439,57.44692,8.077202,8.077202,12,0,3.372,8.077202,67.20161,0,0,0,5.42801,0,0,3.922798,3.726659,23.49469,8.453755,9.154669,0,9.154669,25.39594,65.11766,0.1374339,8.884922,4.342408,12,13.88177
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.113689,71.13022,60.44246,4.096462,4.096462,11.7717,0,3.314239,4.096462,76.00923,0,0,0,3.113689,0,0,7.675233,7.291472,14.34002,16.69296,10.40516,0,10.40516,35.26714,90.42838,0.1375476,4.506108,2.490952,12,19.80665
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.751044,71.51736,62.04758,4.080704,4.080704,0,-1,0,4.080704,67.41592,0,8.881784E-16,0,2.751044,4.295477,4.080704,0,0,3.934862,26.0576,0,1.544434,-1.544434,33.63916,86.2541,0.1375476,4.488774,2.200835,0,28.80865
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8279238,65.05425,62.33385,6.509551,6.509551,0,0,0,6.509551,12.7186,0,0,0,0.8279238,6.852159,6.509551,0,0,5.6509,24.51317,0,6.024235,-6.024235,27.28906,69.97182,0.1375476,7.160506,0.6623391,0,25.34109
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8189189,65.37844,62.68145,0,0,0,0,0,0,0,0,0,0,0.8189189,0,0,0,0,12.34449,18.48893,0.8189189,0,0.8189189,28.06596,71.96385,0.1375352,0,0.6551352,0,19.30785
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1816365,61.71046,61.12745,1.182318,1.182318,0,0,0,1.182318,15.36273,0,2.220446E-16,0,0.1816365,1.244546,1.182318,0,0,11.52558,19.22596,0,1.062909,-1.062909,26.94555,69.09102,0.1375352,1.30055,0.1453092,0,19.4076
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,57.56961,57.56961,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,12.70659,18.16305,0,3.128608,-3.128608,23.64771,60.63503,0.1375352,3.269396,0,0,18.16305
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,54.22646,54.22646,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,16.18282,15.03444,0,2.47579,-2.47579,21.038,53.94348,0.1375352,2.587201,0,0,15.03444
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,51.5274,51.5274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93369,12.55865,0,0,0,21.038,53.94348,0.1375352,0,0,0,12.55865
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,49.14528,49.14528,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,18.93369,12.55865,0,8.8,-8.8,11.76198,30.15887,0.1375352,10.55881,0,0,12.55865
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,46.75294,46.75294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.71147,3.758653,0,0,0,11.76198,30.15887,0.1375352,0,0,0,3.758653
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,44.88201,44.88201,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,28.71147,3.758653,0,0.8046856,-0.8046856,10.91377,27.98397,0.1375352,0.8408964,0,0,3.758653
