Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,52.1306,52.1306,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.341508,25.69162,0,5.35655,-5.35655,29.23506,74.96155,0.1360685,5.597595,0,0,25.69162
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,48.87947,48.87947,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.29323,20.33507,0,0.1797841,-0.1797841,29.04555,74.47563,0.1360685,0.1878744,0,0,20.33507
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,46.46668,46.46668,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.49299,20.15529,0,7.450834,-7.450834,21.19168,54.33754,0.1360685,7.786122,0,0,20.15529
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.16635,44.16635,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.7717,12.70445,0,5.269489,-5.269489,15.63716,40.09519,0.1360685,5.506616,0,0,12.70445
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,41.89669,41.89669,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.62668,7.434963,0,0.7032328,-0.7032328,14.89588,38.1945,0.1360685,0.7348783,0,0,7.434963
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,39.91329,39.91329,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.40805,6.73173,0,1.857023,-1.857023,12.93841,33.17534,0.1360685,1.940589,0,0,6.73173
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,38.44108,38.44108,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.47141,4.874708,0,1.617446,-1.617446,11.23347,28.80371,0.1360685,1.690231,0,0,4.874708
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,36.88708,36.88708,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,29.26857,3.257262,0,1.467565,-1.467565,9.686522,24.83718,0.1360685,1.533605,0,0,3.257262
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,35.53755,35.53755,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.8992,1.789697,0,0.730961,-0.730961,8.916021,22.86155,0.1360685,0.7638543,0,0,1.789697
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,34.30048,34.30048,1.18423,1.005799,0,-1,0,1.005799,0,0,0.1784313,0.2968544,0,1.058736,1.005799,0,0,31.71138,1.058736,0,1.058736,-1.058736,7.800015,20,0.1360685,1.302654,0,0,1.058736
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.04297,33.04297,1.178959,0,0,-1,0,0,0,0,1.178959,1.296855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1360685,1.296855,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.09217,32.09217,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1361353,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,31.17204,31.17204,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1361852,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.526323,37.09512,30.19056,3.610298,3.610298,11.54417,0,3.256675,3.610298,69.97546,0,0,0,2.526323,0,0,7.933874,7.53718,16.16775,15.048,10.0635,0,10.0635,33.20908,85.15131,0.1362898,3.971328,2.021058,12,17.57432
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.313498,47.82614,32.28642,4.515352,4.515352,0,0,0,4.515352,117.6763,0,0,0,5.313498,4.753002,4.515352,0,0,6.104251,24.10515,0.5604959,0,0.5604959,33.74081,86.51472,0.136282,4.966887,4.250798,0,29.41865
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.804764,58.55575,37.18356,2.445272,2.445272,0,-1,0,2.445272,278.2825,0,0,0,6.804764,2.573971,2.445272,0,0,5.543755,24.6096,4.230793,0,4.230793,37.75449,96.8062,0.1362236,2.689799,5.443811,0,31.41436
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.488724,71.4762,42.26474,0.1488191,0.1488191,0,0,0,0.1488191,5704.056,7.019111,0,0,8.488724,0.1566516,0.1488191,0,0,1.312961,28.41731,1.312961,0,1.312961,39.00008,100,0.1362055,0.163701,6.790979,0,36.90604
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.359542,76.23875,46.43601,4.093261,4.093261,0,0,0,4.093261,204.227,4.050847,0,0,8.359542,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1362055,4.502586,6.687634,0,37.95852
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.266912,80.35488,49.94273,0,0,0,0,0,0,0,8.266912,0,0,8.266912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362055,0,6.61353,0,37.86589
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.239549,84.62763,53.28588,2.334289,2.334289,0,0,0,2.334289,352.979,5.782403,0,0,8.239549,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1362055,2.567718,6.591639,0,37.83853
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.129991,81.75444,55.23861,1.236925,1.236925,0,-1,0,1.236925,576.4286,5.827964,0,0,7.129991,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1362055,1.360618,5.703993,0,36.72897
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,5.86045,76.92532,55.92359,0,0,0,0,0,0,0,5.86045,0,0,5.86045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362055,0,4.68836,0,35.45943
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.001611,70.23422,56.58813,7.604122,7.604122,3.802591,0,1.298056,7.604122,52.62424,0,0,0,4.001611,4.001611,3.801531,0,0,0,29.59898,0,0,0,39.00008,100,0.1362055,8.364533,3.201289,12,33.60059
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.937461,61.56347,55.35107,3.406914,3.406914,0,0,0,3.406914,56.86849,0,4.440892E-16,0,1.937461,3.586225,3.406914,0,0,0,29.59898,0,1.648765,-1.648765,37.26213,95.54372,0.1362055,3.747605,1.549968,0,31.53644
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,51.9568,51.9568,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.831961,27.95021,0,1.569329,-1.569329,35.60791,91.30215,0.1362055,1.639949,0,0,27.95021
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,48.73634,48.73634,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.57566,26.38088,0,4.860938,-4.860938,30.48403,78.16402,0.1362055,5.07968,0,0,26.38088
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,46.32355,46.32355,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.976702,21.51995,0,4.990939,-4.990939,25.22312,64.67454,0.1362055,5.215531,0,0,21.51995
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,44.05389,44.05389,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.52219,16.52901,0,4.259345,-4.259345,20.73338,53.1624,0.1362055,4.451015,0,0,16.52901
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.75356,41.75356,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,19.2548,12.26966,0,0.9825633,-0.9825633,19.69766,50.50673,0.1362055,1.026779,0,0,12.26966
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.80083,39.80083,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.34653,11.2871,0,2.444541,-2.444541,17.12089,43.89963,0.1362055,2.554545,0,0,11.2871
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,38.29795,38.29795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.06269,8.842559,0,0,0,17.12089,43.89963,0.1362055,0,0,0,8.842559
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,36.77462,36.77462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.06269,8.842559,0,0,0,17.12089,43.89963,0.1362055,0,0,0,8.842559
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,35.42509,35.42509,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,23.06269,8.842559,0,2.427238,-2.427238,14.56236,37.3393,0.1362055,2.536464,0,0,8.842559
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.18802,34.18802,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.75962,6.41532,0,1.413834,-1.413834,13.07205,33.518,0.1362055,1.477456,0,0,6.41532
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.92029,32.92029,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.33055,5.001487,0,1.160622,-1.160622,11.84864,30.38107,0.1362055,1.21285,0,0,5.001487
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,31.94904,31.94904,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.62012,3.840865,0,1.4287,-1.4287,10.34266,26.51959,0.1362055,1.492991,0,0,3.840865
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,31.05957,31.05957,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,30.20757,2.412165,0,0.3784332,-0.3784332,9.943757,25.49676,0.1362055,0.3954627,0,0,2.412165
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.471088,36.82029,30.0781,1.765016,1.765016,0,0,0,1.765016,140.0037,0,0,0,2.471088,1.857912,1.765016,0,0,30.62805,2.033732,0.6131763,0,0.6131763,10.52547,26.98832,0.136197,1.941518,1.976871,0,4.50482
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,4.998218,46.68428,32.17396,0.4657695,0.4657695,0,0,0,0.4657695,1073.11,0,0,0,4.998218,0.4902837,0.4657695,0,0,30.01488,2.585591,4.507934,0,4.507934,14.80207,37.95395,0.1361348,0.5123465,3.998574,0,7.583808
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,6.977485,58.9895,37.00976,5.046727,5.046727,0,-1,0,5.046727,138.2576,0,0,0,6.977485,5.312345,5.046727,0,0,25.50694,6.642731,1.665141,0,1.665141,16.38176,42.00443,0.1361119,5.5514,5.581988,0,13.62022
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.268661,70.23795,42.03982,2.58098,2.58098,0,0,0,2.58098,320.369,0,0,0,8.268661,2.716821,2.58098,0,0,23.8418,8.141357,5.55184,0,5.55184,21.6487,55.50937,0.1360354,2.839078,6.614928,0,16.41002
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.069624,79.26759,46.18041,3.265571,3.265571,0,0,0,3.265571,277.7347,0,0,0,9.069624,3.437443,3.265571,0,0,18.28996,13.13801,5.63218,0,5.63218,26.99185,69.20974,0.135958,3.592128,7.255699,0,22.20764
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,8.830564,82.79539,49.68714,0.3936055,0.3936055,0,0,0,0.3936055,2243.506,0,0,0,8.830564,0.4143215,0.3936055,0,0,12.65778,18.20698,8.416242,0,8.416242,34.9762,89.68239,0.1358423,0.432966,7.064451,0,27.03754
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.447801,85.33511,53.02007,1.3603,1.3603,0,0,0,1.3603,621.0249,2.774368,0,0,8.447801,1.431895,1.3603,0,0,4.241539,25.78159,4.241539,0,4.241539,39.00008,100,0.1357841,1.49633,6.758241,0,34.22939
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,7.775084,84.56343,55.00346,2.057338,2.057338,0,-1,0,2.057338,377.9197,5.609465,0,0,7.775084,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1357841,2.263072,6.220067,0,37.37406
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,5.879116,76.70091,55.668,6.927161,6.927161,0,0,0,6.927161,84.87051,0,0,0,5.879116,7.291748,6.927161,0,0,0,29.59898,0,1.412632,-1.412632,37.51103,96.18195,0.1357841,7.619877,4.703293,0,35.4781
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.009479,70.01428,56.36321,2.444821,2.444821,0,0,0,2.444821,163.9989,0,0,0,4.009479,2.573496,2.444821,0,0,1.569591,28.18635,1.435983,0,1.435983,38.87333,99.675,0.1357644,2.689303,3.207583,0,32.19582
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.941247,61.36246,55.14659,2.454441,2.454441,0,0,0,2.454441,79.09118,0,4.440892E-16,0,1.941247,2.583622,2.454441,0,0,0.1336083,29.47873,0,0.6423759,-0.6423759,38.1962,97.93878,0.1357644,2.699885,1.552997,0,31.41998
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,51.76255,51.76255,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.8473594,28.83636,0,0.4259941,-0.4259941,37.74717,96.78741,0.1357644,0.4451638,0,0,28.83636
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,48.56253,48.56253,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.320686,28.41036,0,3.503427,-3.503427,34.05423,87.31836,0.1357644,3.661082,0,0,28.41036
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.14974,46.14974,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,5.213383,24.90693,0,4.382443,-4.382443,29.43473,75.47351,0.1357644,4.579654,0,0,24.90693
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,43.88008,43.88008,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,10.08276,20.52449,0,0.430731,-0.430731,28.9807,74.30933,0.1357644,0.4501139,0,0,20.52449
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,41.61042,41.61042,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.56135,20.09376,0,2.152223,-2.152223,26.71206,68.49231,0.1357644,2.249073,0,0,20.09376
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,39.62703,39.62703,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.95271,17.94154,0,1.596616,-1.596616,25.02907,64.17699,0.1357644,1.668463,0,0,17.94154
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.15482,38.15482,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.72673,16.34492,0,2.200736,-2.200736,22.7093,58.22885,0.1357644,2.299769,0,0,16.34492
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,36.66216,36.66216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.17199,14.14418,0,0,0,22.7093,58.22885,0.1357644,0,0,0,14.14418
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,35.3433,35.3433,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,17.17199,14.14418,0,1.56304,-1.56304,21.06171,54.00427,0.1357644,1.633377,0,0,14.14418
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,34.10624,34.10624,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.9087,12.58114,0,0.1534563,-0.1534563,20.89995,53.58951,0.1357644,0.1603618,0,0,12.58114
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,32.8385,32.8385,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,19.07921,12.42769,0,0.2047428,-0.2047428,20.68413,53.03613,0.1357644,0.2139562,0,0,12.42769
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,31.85702,31.85702,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.3067,12.22295,0,0.508321,-0.508321,20.14831,51.66224,0.1357644,0.5311955,0,0,12.22295
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.93689,30.93689,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.8715,11.71462,0,0.9169608,-0.9169608,19.18175,49.18388,0.1357644,0.958224,0,0,11.71462
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.618859,37.1244,29.96564,6.003184,6.003184,0,0,0,6.003184,43.62449,0,0,0,2.618859,6.319141,6.003184,0,0,20.89035,10.79766,0,3.700283,-3.700283,15.28131,39.18277,0.1357644,6.603503,2.095087,0,13.41652
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.300543,44.36218,32.0615,3.103788,3.103788,0,0,0,3.103788,138.5579,0,0,0,4.300543,3.267146,3.103788,0,0,25.00177,7.097381,1.033398,0,1.033398,16.26168,41.69653,0.1357503,3.414167,3.440435,0,11.39792
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,6.982746,58.84054,36.86663,0,0,0,-1,0,0,0,0,0,0,6.982746,0,0,0,0,23.96838,8.027439,6.982746,0,6.982746,22.88609,58.68217,0.1356546,0,5.586197,0,15.01019
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.09285,69.23357,41.83535,6.513821,6.513821,0,0,0,6.513821,124.2412,0,0,0,8.09285,6.856653,6.513821,0,0,16.98563,14.31191,1.236196,0,1.236196,24.05885,61.68924,0.1356377,7.165203,6.474279,0,22.40476
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.785167,73.08552,45.97594,0,0,0,0,0,0,0,0,0,0,7.785167,0,0,0,0,15.74943,15.42449,7.785167,0,7.785167,31.44451,80.62679,0.1355313,0,6.228134,0,23.20965
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.671785,76.98875,49.48267,5.129484,5.129484,0,0,0,5.129484,149.5625,0,0,0,7.671785,5.399457,5.129484,0,0,7.964268,22.43114,2.272328,0,2.272328,33.60023,86.15427,0.1355002,5.642432,6.137428,0,30.10292
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.645757,72.38402,52.82581,0,0,0,0,0,0,0,0,0,0,5.645757,0,0,0,0,5.69194,24.47623,5.645757,0,5.645757,38.95626,99.88766,0.1354232,0,4.516605,0,30.12199
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.08756,76.56561,54.80921,5.489763,5.489763,0,-1,0,5.489763,110.8893,0.2626798,0,0,6.08756,5.778697,5.489763,0,0,0.04618283,29.55741,0.04618283,0,0.04618283,39.00008,100,0.1354225,6.038739,4.870048,0,35.64497
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.622008,71.38938,55.4942,0.4623936,0.4623936,0,0,0,0.4623936,999.5831,4.135278,0,0,4.622008,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1354225,0.5086329,3.697606,0,34.22099
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.796251,69.04445,56.20986,0,0,0,0,0,0,0,3.796251,0,0,3.796251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354225,0,3.037001,0,33.39523
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.516218,59.77481,54.97279,0,0,0,0,0,0,0,1.516218,0,0,1.516218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354225,0,1.212974,0,31.1152
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,51.6092,51.6092,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1354225,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,48.4194,48.4194,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1354225,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,46.03728,46.03728,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1354225,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.76762,43.76762,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1354225,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,41.48774,41.48774,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1354225,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,39.50434,39.50434,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1354225,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,38.01168,38.01168,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1354225,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,36.48835,36.48835,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1354225,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,35.20017,35.20017,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1354225,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,33.9631,33.9631,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1354225,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,32.69537,32.69537,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1354225,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.71389,31.71389,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1354225,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,30.82443,30.82443,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1354225,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.220428,33.09806,29.84296,2.568591,2.568591,11.36859,0,3.212254,2.568591,47.5135,0,0,0,1.220428,0,0,8.8,8.36,32.13409,0.6783009,9.580427,0,9.580427,17.6038,45.13786,0.1355287,2.82545,0.976342,12,1.898728
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.63447,39.18136,31.88769,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.63447,0,0,8.8,8.36,22.55366,9.300686,10.99447,0,10.99447,28.03407,71.88209,0.1355428,0,2.107576,12,11.93516
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.337,49.48337,36.66216,2.950004,2.950004,0,-1,0,2.950004,147.0168,0,0,0,4.337,3.105267,2.950004,0,0,11.55919,19.19571,1.231733,0,1.231733,29.20259,74.8783,0.135526,3.245004,3.4696,0,23.53271
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.4911,55.4194,41.61042,3.598628,3.598628,0,0,0,3.598628,124.8003,0,0,0,4.4911,3.78803,3.598628,0,0,10.32746,20.30427,0.7030702,0,0.7030702,29.86958,76.58852,0.1355165,3.958491,3.59288,0,24.79537
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.585804,63.92931,45.72035,5.489497,5.489497,0,0,0,5.489497,101.7544,0,0,0,5.585804,5.778418,5.489497,0,0,9.624386,20.93703,0,0.1926135,-0.1926135,29.66655,76.06793,0.1355165,6.038446,4.468643,0,26.52283
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.774778,68.70267,49.22707,6.932096,6.932096,0,0,0,6.932096,83.30494,0,0,0,5.774778,7.296944,6.932096,0,0,9.838401,20.74442,0,1.522165,-1.522165,28.06205,71.95383,0.1355165,7.625306,4.619823,0,26.5192
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.382822,75.16316,52.59067,6.556189,6.556189,0,0,0,6.556189,97.35567,0,0,0,6.382822,6.901251,6.556189,0,0,11.5297,19.22225,0,0.5184296,-0.5184296,27.51558,70.55262,0.1355165,7.211808,5.106257,0,25.60507
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.503336,69.85858,54.5434,6.568397,6.568397,0,-1,0,6.568397,68.56066,0,8.881784E-16,0,4.503336,6.914102,6.568397,0,0,12.10573,18.70382,0,2.410766,-2.410766,24.97441,64.03681,0.1355165,7.225236,3.602669,0,23.20716
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.666701,63.96451,55.26928,0,0,0,0,0,0,0,0,0,0,2.666701,0,0,0,0,14.78436,16.29306,2.666701,0,2.666701,27.50426,70.52361,0.1354802,0,2.133361,0,18.95976
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.409624,60.47081,55.98494,4.097981,4.097981,0,0,0,4.097981,34.39801,0,0,0,1.409624,4.313664,4.097981,0,0,12.11766,18.69309,0,2.904041,-2.904041,24.44313,62.67458,0.1354802,4.50778,1.127699,0,20.10271
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.181691,58.48824,54.77854,4.694821,4.694821,0,0,0,4.694821,25.17009,0,0,0,1.181691,4.941917,4.694821,0,0,15.34437,15.78905,0,3.760226,-3.760226,20.47951,52.51145,0.1354802,5.164303,0.9453527,0,16.97074
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,51.44561,51.44561,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,19.5224,12.02882,0,6.752805,-6.752805,13.36143,34.25999,0.1354802,7.056681,0,0,12.02882
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,48.2456,48.2456,5.379649,5.012216,0,-1,0,5.012216,0,0,0.3674333,0.9053982,0,5.276017,5.012216,0,0,27.02551,5.276017,0,5.276017,-5.276017,7.800015,20,0.1354802,5.917614,0,0,5.276017
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,45.86348,45.86348,5.998551,0,0,-1,0,0,0,0,5.998551,6.598406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354802,6.598406,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,43.62449,43.62449,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354802,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,41.32416,41.32416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354802,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,39.36121,39.36121,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354802,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,37.86855,37.86855,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354802,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,36.34522,36.34522,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354802,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,35.02637,35.02637,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354802,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,33.80975,33.80975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354802,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,32.55223,32.55223,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354802,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,31.57076,31.57076,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355354,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,30.6813,30.6813,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1355994,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.073399,35.28347,29.67937,3.209219,3.209219,11.36878,0,3.212301,3.209219,64.60759,0,0,0,2.073399,0,0,8.159559,7.751581,16.16775,15.048,9.824981,0,9.824981,32.9828,84.5711,0.1357017,3.530141,1.658719,12,17.1214
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.040303,46.31134,31.71389,3.864176,3.864176,0,0,0,3.864176,130.4367,0,0,0,5.040303,4.067554,3.864176,0,0,6.342773,23.89048,0.9727492,0,0.9727492,33.90562,86.93733,0.1356884,4.250593,4.032242,0,28.93078
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.075169,58.70124,36.45768,3.756103,3.756103,0,-1,0,3.756103,188.3646,0,0,0,7.075169,3.953793,3.756103,0,0,5.370024,24.76596,3.121376,0,3.121376,36.86683,94.53013,0.135646,4.131713,5.660135,0,31.84113
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.192549,69.08031,41.37528,2.125118,2.125118,0,0,0,2.125118,385.5103,3.706934,0,0,8.192549,2.236967,2.125118,0,0,2.248648,27.5752,2.248648,0,2.248648,39.00008,100,0.1356155,2.33763,6.554039,0,35.76774
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.660503,76.33132,45.43409,5.153066,5.153066,0,0,0,5.153066,168.0651,3.236224,0,0,8.660503,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1356155,5.668372,6.928402,0,38.25948
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.313957,79.27232,48.94081,0,0,0,0,0,0,0,8.313957,0,0,8.313957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356155,0,6.651165,0,37.91293
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.170121,78.29974,52.33508,0,0,0,0,0,0,0,7.170121,0,0,7.170121,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356155,0,5.736097,0,36.7691
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.003743,80.01656,54.31847,0,0,0,-1,0,0,0,7.003743,0,0,7.003743,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356155,0,5.602994,0,36.60272
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.149137,77.09946,55.03413,5.776403,5.776403,0,0,0,5.776403,106.4527,0.06871264,0,0,6.149137,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1356155,6.354043,4.91931,0,35.74812
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.129102,66.14167,55.78046,0.0789234,0.0789234,0,0,0,0.0789234,3964.733,3.046025,0,0,3.129102,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1356155,0.08681574,2.503282,0,32.72808
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.087447,58.00741,54.60474,3.271115,3.271115,0,0,0,3.271115,33.24393,0,0,0,1.087447,3.443279,3.271115,0,0,0,29.59898,0,2.355832,-2.355832,36.51682,93.63267,0.1356155,3.598227,0.8699579,0,30.68643
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,51.27181,51.27181,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.617591,27.24315,0,5.517737,-5.517737,30.70061,78.71935,0.1356155,5.766036,0,0,27.24315
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.10247,48.10247,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.74841,21.72541,0,2.967997,-2.967997,27.57207,70.69746,0.1356155,3.101556,0,0,21.72541
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,45.72035,45.72035,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,12.04618,18.75741,0,0.3696312,-0.3696312,27.18244,69.69843,0.1356155,0.3862646,0,0,18.75741
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,43.47114,43.47114,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.45689,18.38778,0,3.978884,-3.978884,22.98833,58.94431,0.1356155,4.157934,0,0,18.38778
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,41.17081,41.17081,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.87787,14.4089,0,1.336238,-1.336238,21.57981,55.33273,0.1356155,1.396368,0,0,14.4089
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,39.18741,39.18741,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.36258,13.07266,0,0.4035533,-0.4035533,21.15443,54.24201,0.1356155,0.4217132,0,0,13.07266
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,37.69475,37.69475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81097,12.66911,0,0,0,21.15443,54.24201,0.1356155,0,0,0,12.66911
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,36.17142,36.17142,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.81097,12.66911,0,0.7864004,-0.7864004,20.32549,52.11653,0.1356155,0.8217884,0,0,12.66911
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,34.88324,34.88324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68475,11.88271,0,0,0,20.32549,52.11653,0.1356155,0,0,0,11.88271
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,33.66662,33.66662,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.68475,11.88271,0,2.615349,-2.615349,17.56867,45.04778,0.1356155,2.73304,0,0,11.88271
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,32.4091,32.4091,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.59069,9.267357,0,2.257367,-2.257367,15.18919,38.94658,0.1356155,2.358948,0,0,9.267357
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,31.4583,31.4583,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,25.09888,7.009991,0,1.32187,-1.32187,13.79582,35.37383,0.1356155,1.381354,0,0,7.009991
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,30.53817,30.53817,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.56762,5.688121,0,1.883828,-1.883828,11.81009,30.28223,0.1356155,1.968601,0,0,5.688121
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.031173,35.03845,29.55669,3.119403,3.119403,0,0,0,3.119403,65.11417,0,4.440892E-16,0,2.031173,3.283582,3.119403,0,0,28.66076,3.804293,0,1.252409,-1.252409,10.48994,26.89722,0.1356155,3.431344,1.624939,0,5.835466
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.271524,43.74023,31.57076,1.794963,1.794963,0,0,0,1.794963,237.9728,0,0,0,4.271524,1.889435,1.794963,0,0,30.05233,2.551884,2.38209,0,2.38209,12.74979,32.69169,0.1355831,1.97446,3.41722,0,6.823408
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.225969,55.40481,36.26343,5.396044,5.396044,0,-1,0,5.396044,115.3803,0,0,0.2917378,6.225969,5.680046,5.396044,0,0,27.67024,4.695764,0.5459232,0,0.5459232,13.26769,34.01966,0.1355757,5.935648,4.980775,0,10.92173
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.730988,66.88557,41.15036,1.533024,1.533024,0,0,0,1.533024,504.2965,0,0,0,7.730988,1.61371,1.533024,0,0,27.12432,5.187095,6.117278,0,6.117278,19.07105,48.90004,0.1354927,1.686327,6.184791,0,12.91808
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.569242,75.56409,45.16827,2.136533,2.136533,0,0,0,2.136533,401.0818,0,0,0,8.569242,2.248982,2.136533,0,0,21.00704,10.69265,6.320261,0,6.320261,25.06698,64.27418,0.1354071,2.350186,6.855394,0,19.26189
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.335322,79.04075,48.68522,5.20534,5.20534,0,0,0,5.20534,160.1302,0,0,0,8.335322,5.479306,5.20534,0,0,14.68678,16.38088,2.856016,0,2.856016,27.77643,71.22149,0.1353684,5.725874,6.668258,0,24.7162
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.402814,78.99991,52.04881,3.559282,3.559282,0,0,0,3.559282,207.9862,0,0,0,7.402814,3.746612,3.559282,0,0,11.83076,18.9513,3.656202,0,3.656202,31.24501,80.11526,0.135319,3.91521,5.922251,0,26.35411
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,6.8061,78.80453,54.06288,5.006517,5.006517,0,-1,0,5.006517,135.9448,0,0,0,6.8061,5.270019,5.006517,0,0,8.174557,22.24188,1.536082,0,1.536082,32.70227,83.8518,0.1352982,5.507169,5.44488,0,29.04798
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.776021,71.21284,54.80921,2.313898,2.313898,0,0,0,2.313898,206.4059,0,0,0,4.776021,2.435682,2.313898,0,0,6.638475,23.62435,2.34034,0,2.34034,34.92251,89.54472,0.1352666,2.545287,3.820817,0,28.40037
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.706403,67.99168,55.55554,2.693683,2.693683,0,0,0,2.693683,137.5961,0,0,0,3.706403,2.835456,2.693683,0,0,4.298135,25.73066,0.8709468,0,0.8709468,35.74876,91.66331,0.1352548,2.963052,2.965122,0,29.43706
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.003408,60.7898,54.40026,1.280482,1.280482,0,0,0,1.280482,156.4574,0,0,0,2.003408,1.347875,1.280482,0,0,3.427188,26.51451,0.6555328,0,0.6555328,36.37066,93.2579,0.135246,1.40853,1.602727,0,28.51792
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,51.09801,51.09801,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,2.771656,27.10449,0,7.777047,-7.777047,28.17293,72.23813,0.135246,8.127014,0,0,27.10449
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,47.95934,47.95934,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,11.41282,19.32744,0,3.978786,-3.978786,23.97892,61.48428,0.135246,4.157832,0,0,19.32744
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,45.57722,45.57722,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,15.83369,15.34865,0,2.134125,-2.134125,21.72935,55.71618,0.135246,2.23016,0,0,15.34865
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,43.32801,43.32801,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,18.20494,13.21453,0,1.28773,-1.28773,20.37197,52.23571,0.135246,1.345678,0,0,13.21453
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,41.02768,41.02768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63576,11.9268,0,0,0,20.37197,52.23571,0.135246,0,0,0,11.9268
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,39.04428,39.04428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.63576,11.9268,0,0,0,20.37197,52.23571,0.135246,0,0,0,11.9268
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,37.55162,37.55162,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,19.63576,11.9268,0,2.102254,-2.102254,18.156,46.55374,0.135246,2.196855,0,0,11.9268
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,36.02829,36.02829,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,21.97159,9.824545,0,0.5442839,-0.5442839,17.58227,45.08265,0.135246,0.5687767,0,0,9.824545
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.70943,34.70943,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,22.57635,9.280261,0,0.6700054,-0.6700054,16.87602,43.27177,0.135246,0.7001557,0,0,9.280261
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,33.50304,33.50304,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,23.3208,8.610256,0,1.058931,-1.058931,15.75981,40.40969,0.135246,1.106583,0,0,8.610256
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.28642,32.28642,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,24.49739,7.551325,0,0.6199349,-0.6199349,15.10634,38.73413,0.135246,0.6478319,0,0,7.551325
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,31.31517,31.31517,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,25.18621,6.93139,0,1.481272,-1.481272,13.54494,34.73056,0.135246,1.547929,0,0,6.93139
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,30.39503,30.39503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.83207,5.450119,0,0,0,13.54494,34.73056,0.135246,0,0,0,5.450119
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.671671,33.88326,29.40334,4.87872,4.87872,0,0,0,4.87872,34.26453,0,0,0,1.671671,5.135494,4.87872,0,0,26.83207,5.450119,0,3.463824,-3.463824,9.893754,25.36855,0.135246,5.366591,1.337336,0,7.121789
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.726435,44.96813,31.39696,0,0,0,0,0,0,0,0,0,0,4.726435,0,0,0,0,30.68076,1.986295,4.726435,0,4.726435,14.37764,36.86568,0.1351822,0,3.781148,0,6.712729
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.13217,54.84074,36.05896,8.284469,8.284469,0,-1,0,8.284469,74.02008,0,0,2.019721,6.13217,8.720493,8.284469,0,0,25.95432,6.240086,0,2.588323,-2.588323,11.64931,29.86997,0.1351822,9.112915,4.905736,0,12.37226
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,7.848316,67.07668,40.91521,2.569912,2.569912,0,0,0,2.569912,305.3924,0,0,0,7.848316,2.705171,2.569912,0,0,28.83024,3.651763,5.143146,0,5.143146,16.52853,42.38076,0.1351128,2.826903,6.278653,0,11.50008
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.461089,74.74045,44.91268,0.3576092,0.3576092,0,0,0,0.3576092,2366.016,0,0,0,8.461089,0.3764307,0.3576092,0,0,23.68709,8.280595,8.084659,0,8.084659,24.19831,62.04682,0.1350039,0.3933701,6.768871,0,16.74168
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.018521,82.03085,48.4194,2.329372,2.329372,0,0,0,2.329372,387.1653,0,0,0,9.018521,2.451971,2.329372,0,0,15.60243,15.55679,6.566551,0,6.566551,30.42789,78.02007,0.1349156,2.56231,7.214817,0,24.57531
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.070377,81.80875,51.783,2.340312,2.340312,0,0,0,2.340312,344.8419,0,0,0,8.070377,2.463487,2.340312,0,0,9.035884,21.46668,5.606891,0,5.606891,35.74705,91.65892,0.1348402,2.574344,6.456302,0,29.53706
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.051679,79.62359,53.82774,5.31208,5.31208,0,-1,0,5.31208,132.748,0,0,0,7.051679,5.591663,5.31208,0,0,3.428993,26.51288,1.460016,0,1.460016,37.13214,95.21043,0.1348206,5.843288,5.641343,0,33.56456
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.610238,74.32063,54.60474,1.29483,1.29483,0,0,0,1.29483,433.2799,2.278282,0,0,5.610238,1.362979,1.29483,0,0,1.968977,27.8269,1.968977,0,1.968977,39.00008,100,0.1347942,1.424313,4.48819,0,33.43714
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.536689,67.14606,55.35107,0,0,0,0,0,0,0,3.536689,0,0,3.536689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347942,0,2.829351,0,33.13567
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.483298,58.896,54.22646,4.230012,4.230012,0,0,0,4.230012,35.06606,0,0,0,1.483298,4.452645,4.230012,0,0,0,29.59898,0,2.969346,-2.969346,35.87011,91.97446,0.1347942,4.653014,1.186639,0,31.08228
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,50.92421,50.92421,8.15519,8.15519,11.62811,0,3.277911,8.15519,0,0,0,0,0,0,0,3.472919,3.299273,3.299273,26.62963,3.299273,0,3.299273,39.00008,100,0.1348471,8.970708,0,12,26.62963
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,47.78553,47.78553,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1348471,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,45.43409,45.43409,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1348471,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,43.16442,43.16442,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1348471,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,40.86409,40.86409,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1348471,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.87048,38.87048,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1348471,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.37782,37.37782,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1348471,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,35.88516,35.88516,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1348471,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.58675,34.58675,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1348471,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.38035,33.38035,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1348471,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,32.17396,32.17396,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1348471,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,31.17204,31.17204,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1348471,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,30.28257,30.28257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1348471,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3864056,30.30432,29.29088,4.481871,4.481871,0,0,0,4.481871,8.621525,0,0,0,0.3864056,4.717759,4.481871,0,0,18.21866,13.20218,0,4.331353,-4.331353,17.15069,43.97604,0.1348471,4.930058,0.3091245,0,13.58859
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9344758,33.72506,31.22315,3.274697,3.274697,0,0,0,3.274697,28.53625,0,4.440892E-16,0,0.9344758,3.44705,3.274697,0,0,23.03128,8.870828,0,2.512574,-2.512574,14.5022,37.18506,0.1348471,3.602167,0.7475806,0,9.805304
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.34144,39.60889,35.88516,0.5409214,0.5409214,0,-1,0,0.5409214,247.9916,0,0,0,1.34144,0.569391,0.5409214,0,0,25.82303,6.358254,0.7720489,0,0.7720489,15.23463,39.06309,0.1348367,0.5950136,1.073152,0,7.699694
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.163618,46.98361,40.69029,4.992229,4.992229,0,0,0,4.992229,43.33973,0,8.881784E-16,0,2.163618,5.254977,4.992229,0,0,25.05098,7.053098,0,3.091359,-3.091359,11.97606,30.70777,0.1348367,5.491451,1.730895,0,9.216717
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.037873,53.93614,44.68776,1.632375,1.632375,0,0,0,1.632375,186.1014,0,0,0,3.037873,1.718289,1.632375,0,0,28.48582,3.961739,1.319584,0,1.319584,13.22792,33.91768,0.134819,1.795612,2.430298,0,6.999612
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.007111,54.32056,48.19448,0,0,0,0,0,0,0,0,0,0,2.007111,0,0,0,0,27.16624,5.149364,2.007111,0,2.007111,15.13204,38.80001,0.1347921,0,1.605689,0,7.156476
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6427603,53.54039,51.58875,3.422201,3.422201,0,0,0,3.422201,18.78207,0,0,0,0.6427603,3.602317,3.422201,0,0,25.15913,6.955765,0,2.959557,-2.959557,12.01239,30.80093,0.1347921,3.764421,0.5142082,0,7.598525
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04729393,53.76708,53.62326,0,0,0,-1,0,0,0,0,0,0,0.04729393,0,0,0,0,28.44752,3.996208,0.04729393,0,0.04729393,12.05726,30.91598,0.1347915,0,0.03783515,0,4.043502
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6250192,56.33391,54.40026,5.726895,5.726895,12,0,3.372,5.726895,10.91375,0,0,0,0.6250192,0,0,6.273105,5.95945,28.40023,4.038773,6.584469,0,6.584469,18.30383,46.93281,0.1348951,6.299584,0.5000154,12,4.663792
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03392654,55.28148,55.17726,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.351329,1.776357E-15,0,0,0.03392654,0,0,8.8,8.36,21.81576,9.964794,8.393927,0,8.393927,26.26701,67.35117,0.1350147,2.761666,0.02714123,12,9.998721
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1159923,54.41714,54.06288,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1159923,0,0,8.8,8.36,13.42183,17.51933,8.475992,0,8.475992,34.30804,87.96916,0.135063,0,0.09279382,12,17.63532
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,50.78107,50.78107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.945841,25.14772,0,0,0,34.30804,87.96916,0.135063,0,0,0,25.14772
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,47.67307,47.67307,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,4.945841,25.14772,0,0.7178878,-0.7178878,33.55132,86.02885,0.135063,0.7501928,0,0,25.14772
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,45.29095,45.29095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.743494,24.42983,0,0,0,33.55132,86.02885,0.135063,0,0,0,24.42983
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,43.04174,43.04174,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,5.743494,24.42983,0,2.830663,-2.830663,30.56754,78.37815,0.135063,2.958043,0,0,24.42983
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,40.74141,40.74141,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,8.888676,21.59917,0,0.1516011,-0.1516011,30.40774,77.96841,0.135063,0.1584232,0,0,21.59917
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,38.75801,38.75801,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,9.057121,21.44757,0,0.3862124,-0.3862124,30.00064,76.92455,0.135063,0.403592,0,0,21.44757
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,37.26535,37.26535,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,9.486246,21.06136,0,1.743289,-1.743289,28.16305,72.21279,0.135063,1.821738,0,0,21.06136
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,35.74202,35.74202,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,11.42323,19.31807,0,1.846361,-1.846361,26.21681,67.22246,0.135063,1.929447,0,0,19.31807
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,34.44362,34.44362,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,13.47475,17.47171,0,2.410405,-2.410405,23.67602,60.70762,0.135063,2.518874,0,0,17.47171
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,33.26789,33.26789,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,16.15298,15.0613,0,0.7089072,-0.7089072,22.92877,58.79159,0.135063,0.7408081,0,0,15.0613
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,32.03083,32.03083,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,16.94065,14.35239,0,0.9178331,-0.9178331,21.96128,56.31087,0.135063,0.9591355,0,0,14.35239
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,31.0289,31.0289,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,17.96046,13.43456,0,1.553021,-1.553021,20.32426,52.11338,0.135063,1.622907,0,0,13.43456
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,30.12922,30.12922,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,19.68604,11.88154,0,0.3924928,-0.3924928,19.91053,51.05255,0.135063,0.410155,0,0,11.88154
