Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.955216,34.39359,29.13752,0,0,0,0,0,0,0,0,0,0,1.955216,0,0,0,0,20.12215,11.48905,1.955216,0,1.955216,21.76542,55.80864,0.1350368,0,1.564173,0,13.44426
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.892774,39.08397,31.08002,4.31014,4.31014,0,0,0,4.31014,67.11554,0,0,0,2.892774,4.536989,4.31014,0,0,18.16693,13.24874,0,1.644216,-1.644216,20.03226,51.36467,0.1350368,4.741154,2.314219,0,16.14151
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.08015,47.62884,35.71135,0,0,0,-1,0,0,0,0,0,0,4.08015,0,0,0,0,19.99384,11.60453,4.08015,0,4.08015,23.90303,61.2897,0.1349821,0,3.26412,0,15.68468
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.724942,58.45405,40.48582,0.2759011,0.2759011,0,0,0,0.2759011,2074.998,0,0,0,5.724942,0.2904223,0.2759011,0,0,15.91369,15.27666,5.43452,0,5.43452,29.05867,74.50925,0.1349094,0.3034913,4.579954,0,21.0016
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.374139,61.70106,44.45261,4.341166,4.341166,0,0,0,4.341166,123.7948,0,0,0,5.374139,4.569648,4.341166,0,0,10.47917,20.16773,0.804491,0,0.804491,29.82187,76.46619,0.1348986,4.775282,4.299312,0,25.54187
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.591996,66.52658,47.95934,2.717456,2.717456,0,0,0,2.717456,205.7805,0,0,0,5.591996,2.86048,2.717456,0,0,9.674675,20.89177,2.731516,0,2.731516,32.41322,83.11065,0.1348621,2.989202,4.473597,0,26.48377
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.689167,70.84039,51.3536,4.19826,4.19826,0,0,0,4.19826,135.5125,0,0,0,5.689167,4.41922,4.19826,0,0,6.94316,23.35013,1.269946,0,1.269946,33.618,86.19981,0.1348452,4.618085,4.551333,0,29.0393
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.67858,77.45967,53.42901,5.348304,5.348304,0,-1,0,5.348304,124.8729,0,0,0,6.67858,5.629794,5.348304,0,0,5.673213,24.49309,1.048786,0,1.048786,34.61296,88.75101,0.1348312,5.883135,5.342865,0,31.17167
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.654269,74.03436,54.20601,9.427985,9.427985,8.449636,0,2.473758,9.427985,59.97325,0,0,0,5.654269,1.029842,0.9783497,0,0,4.624427,25.43699,4.624427,0,4.624427,39.00008,100,0.1348917,10.37078,4.523415,12,31.09126
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.745426,63.95478,55.00346,1.819288,1.819288,0,0,0,1.819288,150.9066,0.8303859,0,0,2.745426,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1348917,2.001217,2.196341,0,32.34441
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.718951,59.31606,53.88908,0.09880601,0.09880601,0,0,0,0.09880601,1739.723,1.614945,0,0,1.718951,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1348917,0.1086866,1.375161,0,31.31793
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,50.63794,50.63794,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1348917,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,47.52994,47.52994,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1348917,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,45.19894,45.19894,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1348917,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,42.92928,42.92928,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1348917,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,40.62895,40.62895,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1348917,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,38.64555,38.64555,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1348917,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,37.15289,37.15289,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1348917,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.62956,35.62956,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1348917,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,34.33116,34.33116,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1348917,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,33.15543,33.15543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1348917,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.91836,31.91836,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1348917,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,30.90622,30.90622,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1348917,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.98609,29.98609,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1348917,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.9958963,31.64795,29.01484,2.266171,2.266171,11.06617,0,3.135741,2.266171,43.94622,1.776357E-15,0,0,0.9958963,0,0,8.8,8.36,32.1676,0.6481374,9.355896,0,9.355896,17.359,44.51015,0.1349912,2.492788,0.7967171,12,1.644034
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.745429,35.66556,30.93689,3.935596,3.935596,11.42037,0,3.225353,3.935596,44.34978,0,0,0,1.745429,0,0,7.484771,7.110533,22.8117,9.068444,8.855962,0,8.855962,25.7605,66.05243,0.135107,4.329156,1.396343,12,10.81387
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.894882,46.8574,35.53755,0.6897771,0.6897771,0,-1,0,0.6897771,564.6581,0,0,0,3.894882,0.7260812,0.6897771,0,0,13.95574,17.03881,3.168801,0,3.168801,28.76669,73.76059,0.1350647,0.7587548,3.115906,0,20.93369
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.301548,60.31309,40.28135,2.069854,2.069854,0,0,0,2.069854,304.4441,0,0,0,6.301548,2.178794,2.069854,0,0,10.78694,19.89073,4.122754,0,4.122754,32.67788,83.78925,0.1350097,2.276839,5.041238,0,26.19228
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.711118,66.5078,44.22769,6.735658,6.735658,0,0,0,6.735658,99.63567,0,0,0,6.711118,7.090166,6.735658,0,0,6.664188,23.60121,0,0.3790482,-0.3790482,32.27832,82.76476,0.1350097,7.409224,5.368895,0,30.31233
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.15889,68.50681,47.76509,0,0,0,0,0,0,0,0,0,0,6.15889,0,0,0,0,7.085352,23.22216,6.15889,0,6.15889,38.12116,97.74636,0.1349276,0,4.927112,0,29.38105
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.412194,69.50854,51.14913,3.137353,3.137353,0,0,0,3.137353,172.5083,1.183255,0,0,5.412194,3.302477,3.137353,0,0,0.9264627,28.76516,0.9264627,0,0.9264627,39.00008,100,0.1349152,3.451088,4.329755,0,34.17736
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.591092,76.82707,53.22454,1.920507,1.920507,0,-1,0,1.920507,343.1953,4.569505,0,0,6.591092,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1349152,2.112558,5.272873,0,36.19007
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.574018,69.55338,54.03221,2.232714,2.232714,0,0,0,2.232714,204.8636,2.223794,0,0,4.574018,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1349152,2.455986,3.659215,0,34.173
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.390563,59.21689,54.82966,6.060036,6.060036,0,0,0,6.060036,22.94644,0,8.881784E-16,0,1.390563,6.378985,6.060036,0,0,0,29.59898,0,4.988423,-4.988423,33.74182,86.51731,0.1349152,6.666039,1.11245,0,30.98954
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6145052,55.60711,53.71527,1.89515,1.89515,0,0,0,1.89515,32.42516,0,2.220446E-16,0,0.6145052,1.994894,1.89515,0,0,5.542692,24.61056,0,1.380389,-1.380389,32.28676,82.7864,0.1349152,2.084665,0.4916042,0,25.22506
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,50.49481,50.49481,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,7.076458,23.23017,0,5.512733,-5.512733,26.47583,67.88661,0.1349152,5.760806,0,0,23.23017
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,47.41748,47.41748,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.20172,17.71743,0,1.995058,-1.995058,24.37285,62.49437,0.1349152,2.084836,0,0,17.71743
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,45.08648,45.08648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41845,15.72238,0,0,0,24.37285,62.49437,0.1349152,0,0,0,15.72238
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,42.81682,42.81682,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.41845,15.72238,0,2.291691,-2.291691,21.9572,56.3004,0.1349152,2.394817,0,0,15.72238
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,40.51649,40.51649,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.96477,13.43069,0,0.2166685,-0.2166685,21.72881,55.71479,0.1349152,0.2264186,0,0,13.43069
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,38.53309,38.53309,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.20551,13.21402,0,0.7981122,-0.7981122,20.88753,53.55766,0.1349152,0.8340272,0,0,13.21402
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,37.03021,37.03021,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,19.0923,12.4159,0,0.5275966,-0.5275966,20.33139,52.13167,0.1349152,0.5513384,0,0,12.4159
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,35.50688,35.50688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67852,11.88831,0,0,0,20.33139,52.13167,0.1349152,0,0,0,11.88831
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,34.2187,34.2187,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.67852,11.88831,0,0.04750719,-0.04750719,20.28131,52.00327,0.1349152,0.04964501,0,0,11.88831
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,33.04297,33.04297,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.73131,11.8408,0,1.499078,-1.499078,18.70115,47.95156,0.1349152,1.566536,0,0,11.8408
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,31.82635,31.82635,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.39695,10.34172,0,0.8574718,-0.8574718,17.79729,45.634,0.1349152,0.896058,0,0,10.34172
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,30.79376,30.79376,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.3497,9.484251,0,2.464396,-2.464396,15.19959,38.97324,0.1349152,2.575293,0,0,9.484251
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,29.87363,29.87363,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,25.08791,7.019855,0,1.873249,-1.873249,13.22501,33.91023,0.1349152,1.957545,0,0,7.019855
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.256082,32.23517,28.90238,5.805254,5.805254,12,0,3.372,5.805254,21.63698,0,0,0,1.256082,0,0,6.194746,5.885008,27.1693,5.146606,7.14109,0,7.14109,19.99965,51.28105,0.1350251,6.38578,1.004865,12,6.402688
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.152436,39.54099,30.79376,5.340384,5.340384,12,0,3.372,5.340384,59.03014,0,0,0,3.152436,0,0,6.659616,6.326635,20.02821,11.57359,9.479071,0,9.479071,28.99228,74.33904,0.1351483,5.874423,2.521949,12,14.72602
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.677194,55.97071,35.36375,2.827471,2.827471,0,-1,0,2.827471,236.1543,0,0,0,6.677194,2.976285,2.827471,0,0,10.54914,20.10475,3.700909,0,3.700909,32.50327,83.34156,0.135099,3.110218,5.341755,0,26.78194
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.052633,66.89477,40.08709,5.074709,5.074709,0,0,0,5.074709,158.6817,0,0,0,8.052633,5.341799,5.074709,0,0,6.848232,23.43557,2.710834,0,2.710834,35.075,89.93571,0.1350629,5.58218,6.442107,0,31.4882
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.794542,66.63073,44.05389,4.952404,4.952404,0,0,0,4.952404,137.1969,0,0,0,6.794542,5.213056,4.952404,0,0,4.137398,25.87532,1.581486,0,1.581486,36.57533,93.7827,0.1350419,5.447644,5.435634,0,32.66986
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.66658,70.30663,47.56061,3.864712,3.864712,0,0,0,3.864712,172.4987,0.04255058,0,0,6.66658,4.068118,3.864712,0,0,2.555912,27.29866,2.555912,0,2.555912,39.00008,100,0.1350079,4.251184,5.333264,0,33.96524
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.455586,69.4542,50.95488,4.197416,4.197416,0,0,0,4.197416,129.9749,1.037254,0,0,5.455586,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1350079,4.617158,4.364469,0,35.05457
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.801333,69.28042,53.02007,3.246095,3.246095,0,-1,0,3.246095,147.911,1.384391,0,0,4.801333,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1350079,3.570705,3.841066,0,34.40031
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.086334,71.3447,53.85841,4.127828,4.127828,0,0,0,4.127828,123.2206,0.7412519,0,0,5.086334,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1350079,4.540611,4.069067,0,34.68531
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.778995,63.71137,54.66608,5.890719,5.890719,0,0,0,5.890719,47.17582,0,8.881784E-16,0,2.778995,6.200757,5.890719,0,0,0,29.59898,0,3.421762,-3.421762,35.39322,90.75168,0.1350079,6.479791,2.223196,0,32.37797
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.575299,58.51853,53.57214,0,0,0,0,0,0,0,0,0,0,1.575299,0,0,0,0,3.801958,26.17722,1.575299,0,1.575299,36.88768,94.58362,0.134987,0,1.260239,0,27.75251
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,50.37213,50.37213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226659,27.59498,0,0,0,36.88768,94.58362,0.134987,0,0,0,27.59498
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,47.30502,47.30502,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,2.226659,27.59498,0,4.022127,-4.022127,32.64799,83.71262,0.134987,4.203122,0,0,27.59498
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,44.97402,44.97402,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.695689,23.57286,0,8.8,-8.8,23.37197,59.92802,0.134987,9.792187,0,0,23.57286
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,42.70436,42.70436,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.47347,14.77286,0,0.8264845,-0.8264845,22.50078,57.6942,0.134987,0.8636763,0,0,14.77286
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,40.40403,40.40403,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.39178,13.94637,0,1.164897,-1.164897,21.27287,54.54572,0.134987,1.217317,0,0,13.94637
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,38.41041,38.41041,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.68611,12.78148,0,1.995142,-1.995142,19.16981,49.15326,0.134987,2.084923,0,0,12.78148
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,36.91775,36.91775,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.90294,10.78633,0,1.823233,-1.823233,17.24796,44.22544,0.134987,1.905278,0,0,10.78633
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,35.39442,35.39442,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.92875,8.963102,0,0.9100249,-0.9100249,16.2887,41.76583,0.134987,0.9509761,0,0,8.963102
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,34.07556,34.07556,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.93989,8.053078,0,0.8028429,-0.8028429,15.44243,39.59591,0.134987,0.8389708,0,0,8.053078
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,32.89984,32.89984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83194,7.250235,0,0,0,15.44243,39.59591,0.134987,0,0,0,7.250235
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,31.68322,31.68322,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.83194,7.250235,0,0.2356106,-0.2356106,15.19408,38.9591,0.134987,0.246213,0,0,7.250235
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,30.65063,30.65063,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,25.09373,7.014624,0,0.2815927,-0.2815927,14.89725,38.19801,0.134987,0.2942643,0,0,7.014624
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,29.7305,29.7305,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.40661,6.733031,0,1.108053,-1.108053,13.72926,35.20317,0.134987,1.157916,0,0,6.733031
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.163052,34.58065,28.75924,2.151329,2.151329,0,0,0,2.151329,100.5449,0,0,0,2.163052,2.264557,2.151329,0,0,26.63778,5.624978,0,0.1015049,-0.1015049,13.62227,34.92882,0.134987,2.366462,1.730442,0,7.78803
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.114786,45.37514,30.65063,7.232284,7.232284,11.46457,0,3.236536,7.232284,70.72159,0,0,0,5.114786,0,0,4.232284,4.02067,26.75056,5.523473,9.135456,0,9.135456,22.28892,57.15097,0.1350997,7.955513,4.091829,12,10.63826
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,6.930724,56.69432,35.20017,6.942064,6.942064,0,-1,0,6.942064,99.83665,0,0,0,6.930724,7.307436,6.942064,0,0,17.6151,13.74538,0,0.3767119,-0.3767119,21.89183,56.13279,0.1350997,7.636271,5.54458,0,20.67611
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.523753,68.6487,39.91329,1.487123,1.487123,0,0,0,1.487123,573.1707,0,0,0,8.523753,1.565393,1.487123,0,0,18.03367,13.36867,6.958361,0,6.958361,28.49311,73.05912,0.1350073,1.635835,6.819003,0,21.89243
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.134739,76.43281,43.81874,6.002073,6.002073,0,0,0,6.002073,152.1931,0,0,0,9.134739,6.317972,6.002073,0,0,11.07531,19.6312,2.816767,0,2.816767,31.16533,79.91095,0.13497,6.60228,7.307791,0,28.76594
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,8.845661,79.74474,47.35614,3.231444,3.231444,0,0,0,3.231444,273.7371,0,0,0,8.845661,3.40152,3.231444,0,0,8.258546,22.16629,5.444141,0,5.444141,36.3301,93.15392,0.1348978,3.554589,7.076529,0,31.01195
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.123554,80.75944,50.78107,0.4325253,0.4325253,0,0,0,0.4325253,1878.168,4.85386,0,0,8.123554,0.4552898,0.4325253,0,0,2.814404,27.06601,2.814404,0,2.814404,39.00008,100,0.1348605,0.4757779,6.498843,0,35.18957
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.360765,79.81178,52.84626,0,0,0,-1,0,0,0,7.360765,0,0,7.360765,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348605,0,5.888611,0,36.95974
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.473281,76.87338,53.6846,0,0,0,0,0,0,0,6.473281,0,0,6.473281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348605,0,5.178625,0,36.07226
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.300141,69.0288,54.49228,0,0,0,0,0,0,0,4.300141,0,0,4.300141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348605,0,3.440113,0,33.89912
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.915316,59.48287,53.42901,2.138562,2.138562,0,0,0,2.138562,89.56091,0,0,0,1.915316,2.251118,2.138562,0,0,0,29.59898,0,0.3358024,-0.3358024,38.64611,99.09239,0.1348605,2.352418,1.532252,0,31.51429
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,50.229,50.229,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3731138,29.26318,0,1.437531,-1.437531,37.13082,95.20704,0.1348605,1.50222,0,0,29.26318
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,47.16189,47.16189,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.970371,27.82565,0,6.998563,-6.998563,29.75369,76.29135,0.1348605,7.313498,0,0,27.82565
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,44.83089,44.83089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.746552,20.82708,0,0,0,29.75369,76.29135,0.1348605,0,0,0,20.82708
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,42.58168,42.58168,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.746552,20.82708,0,2.034503,-2.034503,27.60913,70.7925,0.1348605,2.126056,0,0,20.82708
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,40.28135,40.28135,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,12.00711,18.79258,0,0.3172343,-0.3172343,27.27474,69.93508,0.1348605,0.3315098,0,0,18.79258
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,38.32862,38.32862,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.35959,18.47534,0,0.1261768,-0.1261768,27.14174,69.59406,0.1348605,0.1318547,0,0,18.47534
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,36.80529,36.80529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.49979,18.34917,0,0,0,27.14174,69.59406,0.1348605,0,0,0,18.34917
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,35.25129,35.25129,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.49979,18.34917,0,0.5822043,-0.5822043,26.52804,68.02048,0.1348605,0.6084035,0,0,18.34917
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,33.9631,33.9631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.14668,17.76696,0,0,0,26.52804,68.02048,0.1348605,0,0,0,17.76696
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,32.77716,32.77716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.14668,17.76696,0,0,0,26.52804,68.02048,0.1348605,0,0,0,17.76696
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.57076,31.57076,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.14668,17.76696,0,0.9613199,-0.9613199,25.51472,65.42223,0.1348605,1.004579,0,0,17.76696
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,30.53817,30.53817,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.21482,16.80564,0,1.101398,-1.101398,24.35374,62.44537,0.1348605,1.150961,0,0,16.80564
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,29.61803,29.61803,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.43859,15.70424,0,1.115469,-1.115469,23.17793,59.43048,0.1348605,1.165665,0,0,15.70424
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.637549,35.78747,28.63656,1.945782,1.945782,0,0,0,1.945782,135.5521,0,0,0,2.637549,2.048192,1.945782,0,0,16.678,14.58878,0.5893571,0,0.5893571,23.73705,60.86411,0.1348528,2.140361,2.110039,0,17.22632
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,4.985891,44.80914,30.5075,0,0,0,0,0,0,0,0,0,0,4.985891,0,0,0,0,16.08865,15.1192,4.985891,0,4.985891,28.46708,72.99236,0.1347868,0,3.988713,0,20.10509
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.356793,54.46806,35.04681,0.4256184,0.4256184,0,-1,0,0.4256184,1493.543,0,0,0,6.356793,0.4480193,0.4256184,0,0,11.10275,19.6065,5.908773,0,5.908773,34.07264,87.36555,0.1347087,0.4681802,5.085434,0,25.96329
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,6.908073,61.91316,39.70882,2.524776,2.524776,0,0,0,2.524776,273.6114,0,0,0,6.908073,2.657658,2.524776,0,0,5.193982,24.92439,4.250415,0,4.250415,38.10493,97.70476,0.1346526,2.777253,5.526459,0,31.83247
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.21638,63.88237,43.62449,2.44726,2.44726,0,0,0,2.44726,254.0138,2.69675,0,0,6.21638,2.576063,2.44726,0,0,0.9435662,28.74977,0.9435662,0,0.9435662,39.00008,100,0.1346401,2.691986,4.973104,0,34.96615
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.236432,64.27329,47.16189,0,0,0,0,0,0,0,5.236432,0,0,5.236432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346401,0,4.189145,0,34.83541
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.245251,72.17896,50.5766,4.244059,4.244059,0,0,0,4.244059,147.1528,1.777821,0,0,6.245251,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1346401,4.668465,4.996201,0,35.84423
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,7.752652,81.40527,52.65201,0.4030639,0.4030639,0,-1,0,0.4030639,1923.43,7.328374,0,0,7.752652,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1346401,0.4433703,6.202121,0,37.35163
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,5.923686,74.29333,53.48013,3.057272,3.057272,0,0,0,3.057272,193.7573,2.705506,0,0,5.923686,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1346401,3.362999,4.738949,0,35.52266
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.498113,69.58563,54.31847,5.742341,5.742341,0,0,0,5.742341,78.33238,0,0,0,4.498113,6.044569,5.742341,0,0,0,29.59898,0,1.546457,-1.546457,37.36997,95.82024,0.1346401,6.316575,3.59849,0,34.09709
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.105158,59.92957,53.25521,0,0,0,0,0,0,0,0.3868731,0,0,2.105158,0,0,0,0,1.718285,28.05252,1.718285,0,1.718285,39.00008,100,0.1346175,0,1.684127,0,30.15768
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,50.08587,50.08587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346175,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,47.0392,47.0392,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1346175,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,44.7082,44.7082,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1346175,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,42.46922,42.46922,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1346175,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,40.16888,40.16888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1346175,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,38.18549,38.18549,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1346175,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,36.66216,36.66216,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1346175,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,35.10816,35.10816,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1346175,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,33.80975,33.80975,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1346175,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,32.63402,32.63402,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1346175,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,31.4583,31.4583,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1346175,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,30.4257,30.4257,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346928,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.50557,29.50557,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1347767,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.056376,34.02967,28.51388,1.955873,1.955873,10.75587,0,3.057236,1.955873,105.1385,0,0,0,2.056376,0,0,8.8,8.36,16.16775,15.048,10.41638,0,10.41638,33.54384,86.00968,0.1348525,2.15146,1.645101,12,17.10438
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.527829,43.2217,30.36436,2.384026,2.384026,0,0,0,2.384026,189.9237,0,0,0,4.527829,2.509501,2.384026,0,0,5.751378,24.42274,2.018328,0,2.018328,35.4586,90.9193,0.1348259,2.622428,3.622263,0,28.95057
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.695358,51.96606,34.85256,0.2561471,0.2561471,0,-1,0,0.2561471,2223.472,1.69268,0,0,5.695358,0.2696286,0.2561471,0,0,3.73305,26.23923,3.73305,0,3.73305,39.00008,100,0.1347768,0.2817618,4.556287,0,31.93459
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.696984,64.73891,39.50434,2.377881,2.377881,0,0,0,2.377881,323.6909,5.193952,0,0,7.696984,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1347768,2.615669,6.157587,0,37.29596
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.173288,71.52549,43.38935,7.83509,7.83509,3,0,1.095,7.83509,104.3165,3.083719,0,0,8.173288,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1347768,8.618599,6.53863,12,37.77227
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,8.81308,79.05678,46.95741,1.079465,1.079465,0,0,0,1.079465,816.4302,7.676801,0,0,8.81308,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1347768,1.187412,7.050464,0,38.41206
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,7.778574,78.60607,50.37213,4.920827,4.920827,0,0,0,4.920827,158.0745,2.598755,0,0,7.778574,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1347768,5.41291,6.222859,0,37.37755
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,7.787848,81.34949,52.47821,5.264787,5.264787,0,-1,0,5.264787,147.9233,2.245967,0,0,7.787848,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1347768,5.791266,6.230278,0,37.38683
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.555404,76.80843,53.337,8.097996,8.097996,3,0,1.095,8.097996,80.95094,1.189093,0,0,6.555404,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1347768,8.907795,5.244323,12,36.15438
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.5592,69.69251,54.20601,0,0,0,0,0,0,0,4.5592,0,0,4.5592,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347768,0,3.64736,0,34.15818
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.4285,60.88281,53.13253,0,0,0,0,0,0,0,2.4285,0,0,2.4285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347768,0,1.9428,0,32.02748
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,49.9734,49.9734,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1347768,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,46.92674,46.92674,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1347768,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,44.62641,44.62641,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1347768,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,42.35675,42.35675,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1347768,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,40.05642,40.05642,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1347768,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,38.07302,38.07302,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1347768,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,36.5497,36.5497,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1347768,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,35.02637,35.02637,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1347768,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,33.72796,33.72796,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1347768,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,32.55223,32.55223,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1347768,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,31.36629,31.36629,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1347768,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,30.33369,30.33369,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1347768,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,29.40334,29.40334,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1347768,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.097184,34.03715,28.41164,4.308153,4.308153,0,0,0,4.308153,48.67943,0,0,0,2.097184,4.534897,4.308153,0,0,20.70542,10.9641,0,2.437713,-2.437713,16.78762,43.04509,0.1347768,4.738968,1.677747,0,13.06129
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.249058,45.36166,30.2519,4.341107,4.341107,0,0,0,4.341107,120.9152,0,0,0,5.249058,4.569587,4.341107,0,0,23.41399,8.526387,0.6794711,0,0.6794711,17.43222,44.69791,0.1347678,4.775218,4.199246,0,13.77544
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.363187,57.72547,34.72988,3.167151,3.167151,0,-1,0,3.167151,232.4861,0,0,0,7.363187,3.333843,3.167151,0,0,22.73452,9.137911,4.029344,0,4.029344,21.25479,54.49936,0.1347148,3.483866,5.890549,0,16.5011
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.072623,66.04201,39.33054,2.539479,2.539479,0,0,0,2.539479,317.885,0,0,0,8.072623,2.673136,2.539479,0,0,18.70518,12.76432,5.399487,0,5.399487,26.37719,67.6337,0.1346438,2.793427,6.458099,0,20.83694
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.143916,71.1797,43.21555,0.2465298,0.2465298,0,0,0,0.2465298,3303.42,0,0,0,8.143916,0.2595051,0.2465298,0,0,13.30569,17.62386,7.884411,0,7.884411,33.857,86.81265,0.1345403,0.2711828,6.515133,0,25.76777
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.628094,77.94321,46.78361,4.957782,4.957782,0,0,0,4.957782,174.0313,0,0,0,8.628094,5.218718,4.957782,0,0,5.421277,24.71983,3.409376,0,3.409376,37.09142,95.10602,0.1344956,5.45356,6.902475,0,33.34792
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.278503,80.78528,50.229,7.493858,7.493858,0,0,0,7.493858,110.4705,0,0,0,8.278503,7.888272,7.493858,0,0,2.011901,27.78827,0.3902318,0,0.3902318,37.46163,96.05526,0.1344905,8.243244,6.622803,0,36.06677
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.358229,79.15588,52.33508,4.915833,4.915833,0,-1,0,4.915833,149.6843,0.5619985,0,0,7.358229,5.174562,4.915833,0,0,1.621669,28.13947,1.621669,0,1.621669,39.00008,100,0.1344693,5.407417,5.886583,0,35.4977
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.67352,77.15004,53.19387,6.259205,6.259205,0,0,0,6.259205,106.6193,0.08488355,0,0,6.67352,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1344693,6.885125,5.338816,0,36.2725
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.63146,69.80801,54.06288,0,0,0,0,0,0,0,4.63146,0,0,4.63146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344693,0,3.705168,0,34.23044
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.246219,60.15259,53.02007,1.424207,1.424207,0,0,0,1.424207,157.7172,0.747054,0,0,2.246219,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1344693,1.566628,1.796975,0,31.8452
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,49.89161,49.89161,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1344693,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,46.8654,46.8654,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1344693,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,44.56507,44.56507,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1344693,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,42.29541,42.29541,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1344693,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,39.99508,39.99508,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1344693,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,38.01168,38.01168,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1344693,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,36.48835,36.48835,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1344693,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,34.93435,34.93435,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1344693,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,33.64617,33.64617,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1344693,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,32.49089,32.49089,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1344693,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,31.2845,31.2845,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1344693,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,30.28257,30.28257,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1344693,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,29.31133,29.31133,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1344693,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.587184,35.30301,28.3094,4.014988,4.014988,0,0,0,4.014988,64.43815,0,0,0,2.587184,4.226304,4.014988,0,0,28.22194,4.199231,0,1.63912,-1.63912,10.49861,26.91946,0.1344693,4.416487,2.069747,0,6.786415
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.837957,43.92898,30.12922,7.331156,7.331156,11.66231,0,3.286565,7.331156,65.99174,0,0,0,4.837957,0,0,4.331156,4.114598,30.04319,2.560111,8.952555,0,8.952555,18.99175,48.6967,0.1345891,8.064271,3.870366,12,7.398068
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.171709,49.91914,34.58675,6.886017,6.886017,0,-1,0,6.886017,75.1045,0,0,0,5.171709,7.248439,6.886017,0,0,21.09063,10.61741,0,2.07673,-2.07673,16.80268,43.08372,0.1345891,7.574619,4.137367,0,15.78912
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.313859,59.09041,39.18741,5.782588,5.782588,0,0,0,5.782588,109.1874,0,0,0,6.313859,6.086934,5.782588,0,0,23.39811,8.540681,0.2269246,0,0.2269246,17.01796,43.63572,0.1345862,6.360846,5.051087,0,14.85454
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,5.97814,62.34562,43.07241,7.464183,7.464183,0,0,0,7.464183,80.09102,0,0,0,5.97814,7.857034,7.464183,0,0,23.17118,8.744913,0,1.878894,-1.878894,15.03743,38.55745,0.1345862,8.210601,4.782512,0,14.72305
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.140765,71.15578,46.64048,2.10628,2.10628,0,0,0,2.10628,339.0226,0,0,0,7.140765,2.217137,2.10628,0,0,25.25884,6.866019,4.923628,0,4.923628,19.7084,50.53426,0.1345217,2.316908,5.712612,0,14.00678
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,5.842702,69.97248,50.08587,3.823002,3.823002,0,0,0,3.823002,152.8302,0,0,0,5.842702,4.024213,3.823002,0,0,20.33521,11.29728,1.818489,0,1.818489,21.43357,54.95776,0.1344979,4.205303,4.674162,0,17.13999
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.118346,73.5989,52.21239,4.582568,4.582568,0,-1,0,4.582568,133.5135,0,0,0,6.118346,4.823756,4.582568,0,0,18.51673,12.93392,1.29459,0,1.29459,22.66173,58.10687,0.1344809,5.040825,4.894677,0,19.05227
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.325677,75.51001,53.08141,3.281255,3.281255,0,0,0,3.281255,192.7822,0,0,0,6.325677,3.453953,3.281255,0,0,17.22214,14.09906,2.871724,0,2.871724,25.38608,65.09238,0.1344434,3.60938,5.060542,0,20.42473
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.476717,69.11358,53.97087,6.570435,6.570435,0,0,0,6.570435,68.13425,0,0,0,4.476717,6.916248,6.570435,0,0,14.35041,16.68361,0,2.439531,-2.439531,22.81459,58.49883,0.1344434,7.227479,3.581373,0,21.16032
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.026614,59.33754,52.93827,4.45708,4.45708,0,0,0,4.45708,45.46954,0,0,0,2.026614,4.691663,4.45708,0,0,17.061,14.24408,0,2.665049,-2.665049,20.00538,51.29575,0.1344434,4.902788,1.621291,0,16.27069
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,49.83027,49.83027,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,20.02217,11.57903,0,4.197162,-4.197162,15.58119,39.95168,0.1344434,4.386034,0,0,11.57903
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,46.84495,46.84495,10.62763,7.012772,0,-1,0,7.012772,0,0,3.614861,4.677624,0,7.381866,7.012772,0,0,24.68568,7.381866,0,7.381866,-7.381866,7.800015,20,0.1344434,11.6904,0,0,7.381866
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,44.51395,44.51395,5.909743,0,0,-1,0,0,0,0,5.909743,6.500718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344434,6.500718,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,42.26474,42.26474,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344434,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,39.94396,39.94396,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344434,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,37.96056,37.96056,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344434,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,36.40656,36.40656,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344434,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,34.85256,34.85256,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344434,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,33.58483,33.58483,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344434,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,32.4091,32.4091,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344434,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,31.22315,31.22315,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344434,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,30.19056,30.19056,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345171,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,29.22953,29.22953,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.134575,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9667183,30.75977,28.21739,2.519464,2.519464,11.31946,0,3.199824,2.519464,38.37,0,0,0,0.9667183,0,0,8.8,8.36,16.16775,15.048,9.326718,0,9.326718,32.5101,83.35907,0.1346801,2.77141,0.7733746,12,16.01472
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.022753,35.49089,30.01676,1.311368,1.311368,0,0,0,1.311368,154.2475,0,0,0,2.022753,1.380388,1.311368,0,0,6.841035,23.44205,0.6423648,0,0.6423648,33.1195,84.92163,0.1346717,1.442505,1.618202,0,25.4648
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.750015,48.4196,34.47429,3.441032,3.441032,0,-1,0,3.441032,138.0404,0,0,0,4.750015,3.622139,3.441032,0,0,6.19867,24.02017,1.127876,0,1.127876,34.1895,87.66521,0.134657,3.785135,3.800012,0,28.77019
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.675031,56.6722,39.07495,4.466446,4.466446,0,0,0,4.466446,127.0592,0,0,0,5.675031,4.701522,4.466446,0,0,5.070794,25.03526,0.9735083,0,0.9735083,35.11305,90.03329,0.1346443,4.913091,4.540024,0,30.71029
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.561512,64.42419,42.95995,0,0,0,0,0,0,0,2.464227,0,0,6.561512,0,0,0,0,4.097286,25.91142,4.097286,0,4.097286,39.00008,100,0.1345908,0,5.24921,0,32.47293
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.621301,73.06245,46.52802,2.548546,2.548546,0,0,0,2.548546,299.045,4.938621,0,0,7.621301,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1345908,2.803401,6.097041,0,37.22028
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.476221,72.41338,49.9734,3.301703,3.301703,0,0,0,3.301703,196.1479,3.000744,0,0,6.476221,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1345908,3.631873,5.180976,0,36.0752
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,4.961174,68.84935,52.09993,0.7344098,0.7344098,0,-1,0,0.7344098,675.5322,4.188112,0,0,4.961174,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1345908,0.8078508,3.96894,0,34.56015
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.691881,72.76247,52.9894,5.338396,5.338396,0,0,0,5.338396,106.6216,0.07251723,0,0,5.691881,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1345908,5.872235,4.553505,0,35.29086
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.842185,63.10054,53.88908,0.1738339,0.1738339,0,0,0,0.1738339,1635,2.659202,0,0,2.842185,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1345908,0.1912173,2.273748,0,32.44116
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.109016,56.30732,52.87693,0.6354331,0.6354331,0,0,0,0.6354331,174.5291,0.4401389,0,0,1.109016,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1345908,0.6989765,0.8872127,0,30.70799
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,49.76893,49.76893,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1345908,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,46.81428,46.81428,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1345908,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,44.48328,44.48328,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1345908,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,42.21362,42.21362,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1345908,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,39.88262,39.88262,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1345908,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,37.86855,37.86855,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1345908,0.5299336,0,0,11.92174
