Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,20.0251,20.0251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,20.0251,20.0251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,19.30066,19.30066,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,18.63512,18.63512,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,17.9578,17.9578,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,17.34527,17.34527,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,16.78575,16.78575,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7724861,18.08953,16.20266,2.100509,2.100509,0,0,0,2.100509,36.77614,0,0,0,0.7724861,2.211062,2.100509,0,0,10.88552,19.80201,0,1.438576,-1.438576,27.15677,69.63261,0,2.31056,0.6179888,0,20.57449
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.705341,21.45626,17.20981,2.152498,2.152498,0,0,0,2.152498,79.22614,0,4.440892E-16,0,1.705341,2.265788,2.152498,0,0,12.48394,18.36343,0,0.5604464,-0.5604464,26.56601,68.11784,0,2.367748,1.364273,0,20.06877
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.216976,28.10542,19.77773,4.468535,4.468535,0,-1,0,4.468535,71.99174,0,0,0,3.216976,4.703721,4.468535,0,0,13.10666,17.80299,0,1.486745,-1.486745,24.99884,64.09947,0,4.915388,2.573581,0,21.01996
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7985818,24.43359,22.41044,1.345066,1.345066,0,-1,0,1.345066,59.3712,0,0,0,0.7985818,1.415859,1.345066,0,0,14.7586,16.31624,0,0.6172771,-0.6172771,24.34818,62.4311,0,1.479573,0.6388654,0,17.11482
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6401606,26.28804,24.64854,5.412807,5.412807,0,-1,0,5.412807,11.82678,0,0,0,0.6401606,5.697691,5.412807,0,0,15.44446,15.69896,0,5.057531,-5.057531,19.01707,48.76162,0,5.954088,0.5121285,0,16.33912
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.312986,35.69902,26.72173,4.695997,4.695997,0,-1,0,4.695997,70.54915,0,0,0,3.312986,4.943154,4.695997,0,0,21.06394,10.64143,0,1.630169,-1.630169,17.29872,44.35561,0,5.165596,2.650388,0,13.95442
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.912525,36.64461,28.70657,3.565323,3.565323,0,-1,0,3.565323,81.69036,0,0,0,2.912525,3.752971,3.565323,0,0,22.87524,9.011264,0,0.8404464,-0.8404464,16.41281,42.08405,0,3.921855,2.33002,0,11.92379
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.255565,33.30227,29.9493,2.16586,2.16586,0,-1,0,2.16586,57.97075,0,4.440892E-16,0,1.255565,2.279853,2.16586,0,0,23.80907,8.170817,0,1.024287,-1.024287,15.33312,39.31561,0,2.382446,1.004452,0,9.426383
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7149383,32.37798,30.47938,0,0,0,-1,0,0,0,0,0,0,0.7149383,0,0,0,0,24.94716,7.14653,0.7149383,0,0.7149383,16.01137,41.05471,0,0,0.5719507,0,7.861468
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.392481,34.74307,30.99179,2.895732,2.895732,0,-1,0,2.895732,48.08736,0,0,0,1.392481,3.048139,2.895732,0,0,24.23223,7.789975,0,1.655658,-1.655658,14.26615,36.57981,0,3.185305,1.113985,0,9.182456
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7415057,32.40169,30.43226,0,0,0,-1,0,0,0,0,0,0,0.7415057,0,0,0,0,26.07185,6.134316,0.7415057,0,0.7415057,14.96961,38.38353,0,0,0.5932046,0,6.875822
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,28.65945,28.65945,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,25.33034,6.801672,0,3.190912,-3.190912,11.60609,29.75915,0,3.334502,0,0,6.801672
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,26.98677,26.98677,4.192241,3.430222,0,-1,0,3.430222,0,0,0.7620186,1.181243,0,3.61076,3.430222,0,0,28.8758,3.61076,0,3.61076,-3.61076,7.800015,20,0,4.611465,0,0,3.61076
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,25.64391,25.64391,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,24.33639,24.33639,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,22.99353,22.99353,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,21.81558,21.81558,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,20.92034,20.92034,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,20.0251,20.0251,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,19.28299,19.28299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,18.61745,18.61745,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,17.94013,17.94013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,17.34527,17.34527,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1754081,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,16.77397,16.77397,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1844326,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.174613,19.07614,16.19088,1.373054,1.373054,10.17305,0,2.909783,1.373054,85.5475,0,0,0,1.174613,0,0,8.8,8.36,16.16775,15.048,9.534614,0,9.534614,32.70733,83.86478,0.1937405,1.510359,0.9396906,12,16.22261
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.154063,25.21947,17.19214,0.9090994,0.9090994,0,0,0,0.9090994,346.9437,0,0,0,3.154063,0.9569467,0.9090994,0,0,6.63314,23.62915,2.197116,0,2.197116,34.79169,89.2093,0.1795079,1.000009,2.52325,0,26.78321
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.54049,34.68018,19.76006,1.071948,1.071948,0,-1,0,1.071948,516.8619,0,0,0,5.54049,1.128366,1.071948,0,0,4.436024,25.60656,4.412124,0,4.412124,38.97741,99.94186,0.1564309,1.179143,4.432392,0,31.14705
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.417146,46.84156,22.38099,0,0,0,-1,0,0,0,8.393246,0,0,8.417146,0,0,0,0,0.02390045,29.57747,0.02390045,0,0.02390045,39.00008,100,0.156322,0,6.733717,0,37.99461
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,10.1123,55.78179,24.6132,0,0,0,-1,0,0,0,10.1123,0,0,10.1123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.156322,0,8.089836,0,39.71127
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,10.47402,59.88351,26.68639,2.91023,2.91023,0,-1,0,2.91023,359.9034,7.410615,0,0,10.47402,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.156322,3.201253,8.379212,0,40.07299
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.631953,59.01891,28.67123,5.288086,5.288086,0,-1,0,5.288086,182.1444,4.065547,0,0,9.631953,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.156322,5.816895,7.705563,0,39.23093
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,9.463419,59.93666,29.93163,5.110394,5.110394,0,-1,0,5.110394,185.1799,4.084057,0,0,9.463419,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.156322,5.621433,7.570735,0,39.0624
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,7.071521,51.66865,30.46171,1.354891,1.354891,0,-1,0,1.354891,521.9255,5.64532,0,0,7.071521,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.156322,1.49038,5.657217,0,36.6705
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.913697,39.03342,30.97412,3.158195,3.158195,0,-1,0,3.158195,92.25829,0,4.440892E-16,0,2.913697,3.324416,3.158195,0,0,0,29.59898,0,0.410719,-0.410719,38.56714,98.88991,0.156322,3.474014,2.330957,0,32.51268
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.204158,36.43182,30.43226,4.439489,4.439489,0,-1,0,4.439489,49.64891,0,0,0,2.204158,4.673147,4.439489,0,0,0.4563544,29.18826,0,2.468989,-2.468989,35.9646,92.21674,0.156322,4.883438,1.763326,0,31.39242
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,28.67123,28.67123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.199675,26.71927,0,0,0,35.9646,92.21674,0.156322,0,0,0,26.71927
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,26.98677,26.98677,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.199675,26.71927,0,1.250155,-1.250155,34.64682,88.83782,0.156322,1.306412,0,0,26.71927
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,25.66158,25.66158,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.588737,25.46911,0,3.292023,-3.292023,31.17672,79.94016,0.156322,3.440164,0,0,25.46911
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,24.34817,24.34817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.24654,22.17709,0,0,0,31.17672,79.94016,0.156322,0,0,0,22.17709
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,22.99353,22.99353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.24654,22.17709,0,0,0,31.17672,79.94016,0.156322,0,0,0,22.17709
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,21.83325,21.83325,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.24654,22.17709,0,1.231831,-1.231831,29.87826,76.61077,0.156322,1.287263,0,0,22.17709
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,20.92034,20.92034,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.61524,20.94526,0,1.502545,-1.502545,28.29444,72.5497,0.156322,1.57016,0,0,20.94526
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,20.0251,20.0251,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.28474,19.44272,0,0.1602572,-0.1602572,28.12551,72.11655,0.156322,0.1674688,0,0,19.44272
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,19.28299,19.28299,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.4628,19.28246,0,0.3984549,-0.3984549,27.7055,71.03961,0.156322,0.4163854,0,0,19.28246
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,18.61745,18.61745,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,11.90553,18.884,0,2.169197,-2.169197,25.41897,65.17671,0.156322,2.266811,0,0,18.884
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,17.9578,17.9578,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.31575,16.71481,0,1.50309,-1.50309,23.83457,61.11417,0.156322,1.570729,0,0,16.71481
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,17.34527,17.34527,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,15.98585,15.21172,0,2.276889,-2.276889,21.43452,54.9602,0.156322,2.379349,0,0,15.21172
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,16.77397,16.77397,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.51572,12.93483,0,0.881812,-0.881812,20.50501,52.57684,0.156322,0.9214936,0,0,12.93483
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.509905,22.47161,16.18499,0,0,0,0,0,0,0,0,0,0,2.509905,0,0,0,0,19.49551,12.05302,2.509905,0,2.509905,22.88612,58.68223,0.1456759,0,2.007924,0,14.56292
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.995532,30.28055,17.18036,2.922413,2.922413,0,0,0,2.922413,170.9386,0,0,0,4.995532,3.076224,2.922413,0,0,16.98561,14.31193,1.919307,0,1.919307,24.70693,63.35098,0.1384648,3.214654,3.996425,0,19.30746
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.02337,39.17432,19.73061,3.906072,3.906072,0,-1,0,3.906072,179.8065,0,0,0,7.02337,4.111654,3.906072,0,0,15.0663,16.03931,2.911716,0,2.911716,27.46923,70.43377,0.128793,4.296679,5.618696,0,23.06268
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.442632,50.43453,22.34566,2.619265,2.619265,0,-1,0,2.619265,360.507,0,0,0,9.442632,2.757121,2.619265,0,0,12.15458,18.65985,6.685512,0,6.685512,33.81166,86.69639,0.110992,2.881191,7.554106,0,28.10248
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.75485,58.28138,24.56609,7.47743,7.47743,0,-1,0,7.47743,143.8308,0,0,0,10.75485,7.870979,7.47743,0,0,5.469074,24.67681,2.883869,0,2.883869,36.54754,93.71145,0.104747,8.225173,8.603878,0,35.43166
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,11.05006,62.25285,26.65105,1.601719,1.601719,0,-1,0,1.601719,689.8874,6.778835,0,0,11.05006,1.68602,1.601719,0,0,2.585205,27.27229,2.585205,0,2.585205,39.00008,100,0.09971735,1.761891,8.840048,0,38.32235
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.6892,63.36782,28.65945,2.63015,2.63015,0,-1,0,2.63015,406.4103,7.920622,0,0,10.6892,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09971735,2.893165,8.551361,0,40.28818
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.61494,60.52275,29.91397,1.663613,1.663613,0,-1,0,1.663613,577.9553,7.863768,0,0,9.61494,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09971735,1.829974,7.691952,0,39.21392
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.523613,53.24321,30.44404,4.605486,4.605486,0,-1,0,4.605486,163.362,2.675733,0,0,7.523613,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09971735,5.066034,6.01889,0,37.12259
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.257258,46.2074,30.99179,3.902028,3.902028,0,-1,0,3.902028,134.7314,1.14986,0,0,5.257258,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09971735,4.292231,4.205806,0,34.85624
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.513027,37.32187,30.44404,9.352157,8.36,0,-1,0,8.36,30.06014,0,0.9921566,1.927372,2.513027,8.8,8.36,0,0,0,29.59898,0,6.286973,-6.286973,32.37303,83.0076,0.09971735,10.28737,2.010422,0,32.11201
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,28.6889,28.6889,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,6.985525,23.31201,0,4.948551,-4.948551,27.1568,69.63268,0.09971735,5.171236,0,0,23.31201
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,27.01622,27.01622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48391,18.36345,0,0,0,27.1568,69.63268,0.09971735,0,0,0,18.36345
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,25.67336,25.67336,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.48391,18.36345,0,4.859534,-4.859534,22.0344,56.49834,0.09971735,5.078213,0,0,18.36345
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,24.34817,24.34817,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,17.8834,13.50392,0,5.359718,-5.359718,16.38476,42.01212,0.09971735,5.600905,0,0,13.50392
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,23.01119,23.01119,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,23.83864,8.144203,0,2.428057,-2.428057,13.82536,35.44958,0.09971735,2.53732,0,0,8.144203
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,21.85092,21.85092,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.53648,5.716146,0,1.581434,-1.581434,12.15839,31.17529,0.09971735,1.652598,0,0,5.716146
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,20.93801,20.93801,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.29363,4.134713,0,0.5837874,-0.5837874,11.54302,29.59743,0.09971735,0.6100578,0,0,4.134713
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,20.0251,20.0251,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,28.94228,3.550925,0,2.176956,-2.176956,9.248306,23.71356,0.09971735,2.274919,0,0,3.550925
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,19.30066,19.30066,1.788018,1.30527,0,-1,0,1.30527,0,0,0.482748,0.6615499,0,1.373969,1.30527,0,0,31.36112,1.373969,0,1.373969,-1.373969,7.800015,20,0.09971735,1.96682,0,0,1.373969
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,18.63512,18.63512,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09971735,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,17.97547,17.97547,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09971735,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,17.34527,17.34527,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1163111,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,16.77397,16.77397,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.131293,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6759199,17.83359,16.18499,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6759199,0,0,8.8,8.36,16.16775,15.048,9.03592,0,9.03592,32.23423,82.6517,0.1368724,0,0.5407359,12,15.72392
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.370521,23.12262,17.16269,0.06675858,0.06675858,0,0,0,0.06675858,3550.886,0,0,0,2.370521,0.07027218,0.06675858,0,0,7.131834,23.18033,2.300249,0,2.300249,34.41644,88.24709,0.133028,0.07343443,1.896417,0,25.55085
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.652884,32.06345,19.73061,0,0,0,-1,0,0,0,0,0,0,4.652884,0,0,0,0,4.831584,25.25055,4.652884,0,4.652884,38.83055,99.56531,0.1258764,0,3.722307,0,29.90343
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.531989,31.66753,22.32799,8.642002,8.36,0,-1,0,8.36,42.24867,0,0.282002,1.146202,3.531989,8.8,8.36,0,0,0.178701,29.43815,0,5.268011,-5.268011,33.27758,85.32695,0.1258764,9.506203,2.825591,0,32.97013
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.357799,28.06242,24.54842,3.721152,3.721152,0,-1,0,3.721152,36.48867,0,4.440892E-16,0,1.357799,3.917002,3.721152,0,0,6.032046,24.17014,0,2.559204,-2.559204,30.57994,78.40994,0.1258764,4.093267,1.086239,0,25.52794
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.426109,35.93036,26.63338,0.9697688,0.9697688,0,-1,0,0.9697688,353.2913,0,0,0,3.426109,1.020809,0.9697688,0,0,8.875606,21.61093,2.405299,0,2.405299,32.8618,84.26087,0.1224727,1.066746,2.740887,0,25.03704
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.706557,45.05386,28.65945,3.052879,3.052879,0,-1,0,3.052879,186.9238,0,0,0,5.706557,3.213556,3.052879,0,0,6.470306,23.7757,2.493001,0,2.493001,35.22688,90.32514,0.1191339,3.358166,4.565246,0,29.48226
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.341809,33.51963,29.93163,4.128068,4.128068,0,-1,0,4.128068,32.50452,0,8.881784E-16,0,1.341809,4.345335,4.128068,0,0,3.977306,26.0194,0,3.003526,-3.003526,32.06088,82.20722,0.1191339,4.540875,1.073447,0,27.36121
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.596799,34.76397,30.46171,1.271453,1.271453,0,-1,0,1.271453,125.5884,0,0,0,1.596799,1.338372,1.271453,0,0,7.314558,23.01588,0.2584264,0,0.2584264,32.30605,82.83585,0.1187982,1.398599,1.277439,0,24.61267
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.023186,33.74927,31.00946,0,0,0,-1,0,0,0,0,0,0,1.023186,0,0,0,0,7.056131,23.24846,1.023186,0,1.023186,33.27672,85.32476,0.1174873,0,0.8185485,0,24.27165
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.605427,32.06647,30.46171,1.154426,1.154426,0,-1,0,1.154426,52.44401,0,2.220446E-16,0,0.605427,1.215185,1.154426,0,0,6.032945,24.16933,0,0.6097577,-0.6097577,32.63398,83.67671,0.1174873,1.269868,0.4843416,0,24.77475
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,28.72424,28.72424,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,6.710454,23.55957,0,6.313914,-6.313914,25.97853,66.61149,0.1174873,6.59804,0,0,23.55957
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,27.05155,27.05155,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,13.72591,17.24566,0,3.891434,-3.891434,21.8766,56.09373,0.1174873,4.066549,0,0,17.24566
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,25.70869,25.70869,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,18.04973,13.35422,0,0.9211168,-0.9211168,20.90566,53.60415,0.1174873,0.962567,0,0,13.35422
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,24.3835,24.3835,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,19.07319,12.4331,0,4.579733,-4.579733,16.0782,41.22606,0.1174873,4.785821,0,0,12.4331
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,23.02298,23.02298,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,24.16179,7.853372,0,1.28135,-1.28135,14.72754,37.76284,0.1174873,1.33901,0,0,7.853372
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,21.88037,21.88037,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,25.58551,6.572022,0,1.283234,-1.283234,13.37489,34.29452,0.1174873,1.340979,0,0,6.572022
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,20.97335,20.97335,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,27.01132,5.288788,0,0.129706,-0.129706,13.23817,33.94395,0.1174873,0.1355428,0,0,5.288788
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,20.06044,20.06044,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,27.15544,5.159082,0,0.9622206,-0.9622206,12.2239,31.34326,0.1174873,1.005521,0,0,5.159082
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,19.33011,19.33011,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,28.22457,4.196862,0,0.6337729,-0.6337729,11.55584,29.6303,0.1174873,0.6622927,0,0,4.196862
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,18.67046,18.67046,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,28.92877,3.563089,0,2.502819,-2.502819,8.917638,22.86569,0.1174873,2.615446,0,0,3.563089
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,17.98725,17.98725,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,31.70968,1.06027,0,0.3868005,-0.3868005,8.509914,21.82025,0.1174873,0.4042065,0,0,1.06027
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,17.35705,17.35705,2.067688,2.067688,10.86769,0,3.085525,2.067688,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.13945,0.6734691,8.36,0,8.36,16.44091,42.15609,0.1296499,2.274457,0,12,0.6734691
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,16.77986,16.77986,0.3963166,0.3963166,9.196317,0,2.662668,0.3963166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.77946,8.197469,8.36,0,8.36,24.3719,62.49192,0.1356617,0.4359483,0,12,8.197469
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,1.001138,18.638,16.18499,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.001138,0,0,8.8,8.36,15.41945,15.72147,9.361137,0,9.361137,33.25266,85.26305,0.1386959,0,0.8009102,12,16.72261
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.139054,22.52199,17.16269,2.751495,2.751495,0,0,0,2.751495,77.74152,4.440892E-16,0,0,2.139054,2.89631,2.751495,0,0,6.058317,24.14649,0,0.7572564,-0.7572564,32.45444,83.21634,0.1386959,3.026644,1.711243,0,26.28555
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.338439,25.68054,19.71294,2.552215,2.552215,0,-1,0,2.552215,91.62391,0,0,0,2.338439,2.686542,2.552215,0,0,6.899713,23.38924,0,0.348103,-0.348103,32.0875,82.27548,0.1386959,2.807436,1.870751,0,25.72768
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.585089,31.7977,22.31032,1.77134,1.77134,0,-1,0,1.77134,202.3941,0,0,0,3.585089,1.864569,1.77134,0,0,7.286494,23.04113,1.72052,0,1.72052,33.71973,86.46068,0.1367161,1.948474,2.868071,0,26.62622
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.13785,32.88942,24.53075,0.4003319,0.4003319,0,-1,0,0.4003319,783.8122,0,0,0,3.13785,0.421402,0.4003319,0,0,5.565973,24.5896,2.716448,0,2.716448,36.29678,93.06848,0.1337028,0.4403651,2.51028,0,27.72745
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.866622,40.19198,26.63338,0,0,0,-1,0,0,0,2.017097,0,0,4.866622,0,0,0,0,2.849525,27.0344,2.849525,0,2.849525,39.00008,100,0.1306814,0,3.893298,0,31.90103
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9832582,31.25299,28.65945,6.045059,6.045059,0,-1,0,6.045059,16.26549,0,8.881784E-16,0,0.9832582,6.36322,6.045059,0,0,0,29.59898,0,5.379962,-5.379962,33.3291,85.45906,0.1306814,6.649565,0.7866066,0,30.58224
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.102356,38.48355,29.93163,0,0,0,-1,0,0,0,0,0,0,3.102356,0,0,0,0,5.977736,24.21902,3.102356,0,3.102356,36.27225,93.00559,0.1275434,0,2.481885,0,27.32137
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.250883,39.49732,30.47938,7.904196,7.904196,0,-1,0,7.904196,41.12857,0,8.881784E-16,0.3346158,3.250883,8.320207,7.904196,0,0,2.87538,27.01114,0,5.069323,-5.069323,30.92872,79.30424,0.1275434,8.694615,2.600707,0,30.26202
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.44706,37.74178,31.02712,0,0,0,-1,0,0,0,0,0,0,2.44706,0,0,0,0,8.507961,21.94181,2.44706,0,2.44706,33.2502,85.25676,0.1251726,0,1.957648,0,24.38887
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9854761,33.12594,30.49705,2.281157,2.281157,0,-1,0,2.281157,43.20073,0,4.440892E-16,0,0.9854761,2.401217,2.281157,0,0,6.060902,24.14417,0,1.415741,-1.415741,31.75788,81.4303,0.1251726,2.509272,0.7883809,0,25.12964
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,28.75369,28.75369,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,7.633947,22.72843,0,0.3176184,-0.3176184,31.42308,80.57184,0.1251726,0.3319112,0,0,22.72843
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,27.09867,27.09867,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,7.986856,22.41081,0,2.431849,-2.431849,28.85969,73.99905,0.1251726,2.541282,0,0,22.41081
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,25.74403,25.74403,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,10.68891,19.97896,0,2.027171,-2.027171,26.72286,68.52002,0.1251726,2.118394,0,0,19.97896
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,24.43062,24.43062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94132,17.95179,0,0,0,26.72286,68.52002,0.1251726,0,0,0,17.95179
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,23.07598,23.07598,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,12.94132,17.95179,0,0.8296809,-0.8296809,25.8483,66.27756,0.1251726,0.8670166,0,0,17.95179
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,21.9157,21.9157,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,13.86319,17.12211,0,1.108896,-1.108896,24.67942,63.28044,0.1251726,1.158796,0,0,17.12211
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,21.0028,21.0028,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,15.0953,16.01321,0,1.591764,-1.591764,23.00155,58.97823,0.1251726,1.663393,0,0,16.01321
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,20.09578,20.09578,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,16.86392,14.42145,0,0.8264278,-0.8264278,22.13042,56.74456,0.1251726,0.8636171,0,0,14.42145
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,19.36545,19.36545,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,17.78218,13.59502,0,1.212235,-1.212235,20.85262,53.46814,0.1251726,1.266786,0,0,13.59502
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,18.69991,18.69991,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,19.12911,12.38278,0,0.0942093,-0.0942093,20.75331,53.21351,0.1251726,0.09844872,0,0,12.38278
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,18.02259,18.02259,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,19.23378,12.28857,0,2.563884,-2.563884,18.05074,46.28386,0.1251726,2.679258,0,0,12.28857
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,17.35705,17.35705,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,22.08254,9.72469,0,1.810202,-1.810202,16.14262,41.39125,0.1251726,1.891661,0,0,9.72469
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,16.77986,16.77986,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,24.09388,7.914488,0,1.562415,-1.562415,14.49569,37.16836,0.1251726,1.632724,0,0,7.914488
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.100138,21.41323,16.18499,0.4989239,0.4989239,0,0,0,0.4989239,420.9336,0,0,0,2.100138,0.5251831,0.4989239,0,0,25.8299,6.352073,1.574955,0,1.574955,15.98982,40.99946,0.1236928,0.5488163,1.680111,0,8.452211
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.536252,31.81505,17.16269,0,0,0,0,0,0,0,0,0,0,5.536252,0,0,0,0,24.25494,7.769533,5.536252,0,5.536252,21.24197,54.46649,0.1187576,0,4.429002,0,13.30579
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.286182,43.24626,19.71294,0,0,0,-1,0,0,0,0,0,0,8.286182,0,0,0,0,18.71869,12.75216,8.286182,0,8.286182,29.10294,74.62276,0.1120653,0,6.628946,0,21.03834
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.363495,50.10345,22.31032,2.614535,2.614535,0,-1,0,2.614535,358.1323,0,0,0,9.363495,2.752142,2.614535,0,0,10.4325,20.20972,6.611353,0,6.611353,35.37502,90.70499,0.1072434,2.875988,7.490796,0,29.57322
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.832996,54.59876,24.53075,0,0,0,-1,0,0,0,6.011845,0,0,9.832996,0,0,0,0,3.821152,26.15994,3.821152,0,3.821152,39.00008,100,0.1046412,0,7.866397,0,35.99294
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,10.12653,58.42852,26.65105,0,0,0,-1,0,0,0,10.12653,0,0,10.12653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1046412,0,8.101224,0,39.72551
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,10.35779,61.97912,28.67123,3.752402,3.752402,0,-1,0,3.752402,276.0309,6.40789,0,0,10.35779,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1046412,4.127642,8.286229,0,39.95676
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,9.27327,59.20391,29.9493,0.6606663,0.6606663,0,-1,0,0.6606663,1403.624,8.577831,0,0,9.27327,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1046412,0.726733,7.418615,0,38.87225
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,8.013066,55.10007,30.51472,5.486922,5.486922,0,-1,0,5.486922,146.0394,2.237359,0,0,8.013066,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1046412,6.035614,6.410453,0,37.61205
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.005821,48.72359,31.05657,1.647441,1.647441,0,-1,0,1.647441,364.5545,4.271672,0,0,6.005821,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1046412,1.812185,4.804657,0,35.6048
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.675753,37.87471,30.5265,3.017946,3.017946,0,-1,0,3.017946,88.66138,0,0,0,2.675753,3.176786,3.017946,0,0,0,29.59898,0,0.5010328,-0.5010328,38.47194,98.64581,0.1046412,3.319741,2.140602,0,32.27473
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,28.78903,28.78903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.556703,29.09795,0,0,0,38.47194,98.64581,0.1046412,0,0,0,29.09795
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,27.13401,27.13401,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.556703,29.09795,0,3.175625,-3.175625,35.12454,90.06274,0.1046412,3.318528,0,0,29.09795
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,25.77348,25.77348,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.085175,25.92232,0,0.3349493,-0.3349493,34.77147,89.15745,0.1046412,0.350022,0,0,25.92232
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,24.46596,24.46596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.457341,25.58737,0,0,0,34.77147,89.15745,0.1046412,0,0,0,25.58737
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,23.10543,23.10543,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.457341,25.58737,0,1.32301,-1.32301,33.3769,85.58162,0.1046412,1.382545,0,0,25.58737
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,21.96282,21.96282,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,5.927352,24.26436,0,0.4341728,-0.4341728,32.91924,84.40814,0.1046412,0.4537106,0,0,24.26436
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,21.0558,21.0558,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.409766,23.83019,0,0.3754831,-0.3754831,32.52345,83.39329,0.1046412,0.3923799,0,0,23.83019
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,20.14289,20.14289,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,6.82697,23.45471,0,0.8436274,-0.8436274,31.63418,81.11313,0.1046412,0.8815906,0,0,23.45471
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,19.41257,19.41257,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.764333,22.61108,0,2.212591,-2.212591,29.30191,75.13295,0.1046412,2.312158,0,0,22.61108
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,18.75292,18.75292,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.22277,20.39849,0,0.4019376,-0.4019376,28.87823,74.04659,0.1046412,0.4200248,0,0,20.39849
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,18.06971,18.06971,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.66937,19.99655,0,0.9732459,-0.9732459,27.85234,71.41611,0.1046412,1.017042,0,0,19.99655
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,17.39239,17.39239,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.75075,19.0233,0,1.083656,-1.083656,26.71006,68.48721,0.1046412,1.132421,0,0,19.0233
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,16.81519,16.81519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.95481,17.93965,0,0,0,26.71006,68.48721,0.1046412,0,0,0,17.93965
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.612083,20.21185,16.22622,0,0,0,0,0,0,0,0,0,0,1.612083,0,0,0,0,12.95481,17.93965,1.612083,0,1.612083,28.23942,72.40862,0.1035808,0,1.289666,0,19.55173
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.812221,26.99628,17.19214,1.405282,1.405282,0,0,0,1.405282,271.278,0,0,0,3.812221,1.479244,1.405282,0,0,11.34273,19.39052,2.332977,0,2.332977,30.45268,78.08363,0.1020838,1.54581,3.049777,0,23.20274
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.677579,38.10685,19.74239,1.223243,1.223243,0,-1,0,1.223243,545.8914,0,0,0,6.677579,1.287624,1.223243,0,0,9.009753,21.4902,5.389955,0,5.389955,35.56604,91.19478,0.09878528,1.345568,5.342063,0,28.16778
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,9.174072,49.46278,22.34566,6.073317,6.073317,0,-1,0,6.073317,151.0554,0,0,0,9.174072,6.392965,6.073317,0,0,3.619798,26.34116,2.781108,0,2.781108,38.20443,97.95987,0.09716532,6.680648,7.339258,0,35.51523
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.613339,50.1172,24.54842,0.3865908,0.3865908,0,-1,0,0.3865908,2228.025,7.367711,0,0,8.613339,0.4069377,0.3865908,0,0,0.8386905,28.84416,0.8386905,0,0.8386905,39.00008,100,0.09668717,0.4252499,6.890671,0,37.4575
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.823928,57.25051,26.66872,0,0,0,-1,0,0,0,9.823928,0,0,9.823928,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09668717,0,7.859142,0,39.4229
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.520897,58.62329,28.70657,0,0,0,-1,0,0,0,9.520897,0,0,9.520897,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09668717,0,7.616717,0,39.11987
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,9.012954,58.22924,29.98464,0.9089374,0.9089374,0,-1,0,0.9089374,991.5924,8.056178,0,0,9.012954,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09668717,0.9998311,7.210363,0,38.61193
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.701425,53.97915,30.5265,0.09477016,0.09477016,0,-1,0,0.09477016,8126.424,7.601667,0,0,7.701425,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09668717,0.1042472,6.16114,0,37.3004
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.677711,47.68124,31.09191,5.904522,5.904522,0,-1,0,5.904522,96.1587,0,8.881784E-16,0,5.677711,6.215286,5.904522,0,0,0,29.59898,0,0.5375749,-0.5375749,38.43343,98.54704,0.09668717,6.494974,4.542169,0,35.27669
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.812761,38.30698,30.56184,0.8086456,0.8086456,0,-1,0,0.8086456,347.836,1.364249,0,0,2.812761,0.8512059,0.8086456,0,0,0.5973055,29.0614,0.5973055,0,0.5973055,39.00008,100,0.09634949,0.8895102,2.250209,0,31.87416
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,28.84203,28.84203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09634949,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,27.18113,27.18113,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.09634949,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,25.82649,25.82649,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.09634949,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,24.5013,24.5013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.09634949,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,23.15844,23.15844,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.09634949,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,22.01583,22.01583,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.09634949,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,21.08525,21.08525,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.09634949,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,20.17823,20.17823,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.09634949,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,19.44791,19.44791,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.09634949,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,18.78237,18.78237,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.09634949,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,18.10505,18.10505,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.09634949,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,17.41006,17.41006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.09634949,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,16.83875,16.83875,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.09634949,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.536467,22.60794,16.24978,0.9251379,0.9251379,0,0,0,0.9251379,274.1718,0,0,0,2.536467,0.9738294,0.9251379,0,0,13.27613,17.65046,1.562638,0,1.562638,27.88768,71.50673,0.09547714,1.017652,2.029174,0,20.18693
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.958283,30.20657,17.20981,2.848554,2.848554,0,0,0,2.848554,174.0632,0,0,0,4.958283,2.998478,2.848554,0,0,11.7135,19.05683,1.959805,0,1.959805,29.74691,76.27399,0.09440514,3.13341,3.966626,0,24.01512
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.067082,36.25644,19.76006,3.00581,3.00581,0,-1,0,3.00581,201.8451,0,0,0,6.067082,3.164011,3.00581,0,0,9.753691,20.82066,2.903071,0,2.903071,32.50101,83.33575,0.09286071,3.306391,4.853665,0,26.88774
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.066291,45.60052,22.34566,6.328482,6.328482,0,-1,0,6.328482,127.4601,0,0,0,8.066291,6.66156,6.328482,0,0,6.850619,23.43342,1.404732,0,1.404732,33.83366,86.75279,0.09213139,6.961329,6.453033,0,31.49971
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.560261,49.94944,24.56609,7.044173,7.044173,0,-1,0,7.044173,121.5226,0,0,0,8.560261,7.414919,7.044173,0,0,5.445888,24.69768,1.145342,0,1.145342,34.92022,89.53885,0.09154517,7.748591,6.848209,0,33.25794
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.81371,57.23269,26.68639,0.1086655,0.1086655,0,-1,0,0.1086655,9031.117,5.398779,0,0,9.81371,0.1143848,0.1086655,0,0,4.300546,25.72849,4.300546,0,4.300546,39.00008,100,0.08940906,0.1195321,7.850968,0,35.5422
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.854363,59.97762,28.72424,5.511334,5.511334,0,-1,0,5.511334,178.8018,4.052959,0,0,9.854363,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08940906,6.062468,7.883491,0,39.45334
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.999532,58.21363,30.01409,4.303222,4.303222,0,-1,0,4.303222,209.1347,4.469824,0,0,8.999532,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08940906,4.733544,7.199625,0,38.59851
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,7.078314,51.80878,30.56184,2.834822,2.834822,0,-1,0,2.834822,249.6916,4.094291,0,0,7.078314,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08940906,3.118305,5.662652,0,36.67729
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.812289,44.9427,31.12725,5.188064,5.188064,0,-1,0,5.188064,92.75694,0,0,0,4.812289,5.46112,5.188064,0,0,0,29.59898,0,0.6488305,-0.6488305,38.31615,98.24635,0.08940906,5.70687,3.849831,0,34.41127
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.531253,37.54626,30.60896,3.388998,3.388998,0,-1,0,3.388998,74.69032,0,4.440892E-16,0,2.531253,3.567366,3.388998,0,0,0.7209228,28.95015,0,1.036113,-1.036113,37.22399,95.44594,0.08940906,3.727897,2.025002,0,31.4814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,28.88915,28.88915,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,1.872159,27.91403,0,4.390142,-4.390142,32.59637,83.58028,0.08940906,4.587698,0,0,27.91403
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,27.23413,27.23413,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,6.750095,23.52389,0,8.515393,-8.515393,23.62036,60.56491,0.08940906,8.898586,0,0,23.52389
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,25.87361,25.87361,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.21164,15.0085,0,7.393331,-7.393331,15.82711,40.58224,0.08940906,7.726031,0,0,15.0085
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,24.54842,24.54842,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.42646,7.615168,0,4.244544,-4.244544,11.35297,29.11011,0.08940906,4.435548,0,0,7.615168
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,23.19378,23.19378,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.14262,3.370624,0,1.630289,-1.630289,9.63449,24.70377,0.08940906,1.703652,0,0,3.370624
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,22.04528,22.04528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.95405,1.740335,0,0,0,9.63449,24.70377,0.08940906,0,0,0,1.740335
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,21.13826,21.13826,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,30.95405,1.740335,0,1.128221,-1.128221,8.44524,21.65442,0.08940906,1.178991,0,0,1.740335
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,20.22535,20.22535,1.180738,0.5815079,0,-1,0,0.5815079,0,0,0.5992303,0.7173041,0,0.6121136,0.5815079,0,0,32.20763,0.6121136,0,0.6121136,-0.6121136,7.800015,20,0.08940906,1.298812,0,0,0.6121136
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,19.47736,19.47736,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08940906,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,18.81771,18.81771,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08940906,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,18.14038,18.14038,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08940906,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,17.44539,17.44539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08940906,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,16.86231,16.86231,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.09598632,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.648048,20.35114,16.27334,4.544374,4.544374,12,0,3.372,4.544374,36.26568,0,0,0,1.648048,0,0,7.455626,7.082845,24.52775,7.524,8.730893,0,8.730893,24.01386,61.57388,0.1043875,4.998812,1.318439,12,9.172049
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.98478,27.50628,17.22748,4.029135,4.029135,12,0,3.372,4.029135,98.89912,0,0,0,3.98478,0,0,7.970865,7.572321,15.79686,15.3818,11.5571,0,11.5571,34.97789,89.68671,0.1106029,4.432049,3.187824,12,19.36658
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.216253,36.72881,19.77773,4.578087,4.578087,0,-1,0,4.578087,135.7828,0,0,0,6.216253,4.819038,4.578087,0,0,4.239759,25.7832,1.397215,0,1.397215,36.3034,93.08546,0.109882,5.035895,4.973003,0,31.99945
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,9.105651,49.23896,22.36333,1.164127,1.164127,0,-1,0,1.164127,782.1873,5.03771,0,0,9.105651,1.225397,1.164127,0,0,2.842545,27.04069,2.842545,0,2.842545,39.00008,100,0.1084439,1.280539,7.284521,0,36.14634
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.570613,53.64625,24.56609,1.725978,1.725978,0,-1,0,1.725978,554.5038,7.753794,0,0,9.570613,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1084439,1.898576,7.65649,0,39.16959
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.70622,60.89147,26.72173,7.10559,7.10559,0,-1,0,7.10559,150.6732,3.226655,0,0,10.70622,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1084439,7.81615,8.56498,0,40.3052
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.68023,63.45384,28.75369,2.362586,2.362586,0,-1,0,2.362586,452.0569,8.193299,0,0,10.68023,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1084439,2.598845,8.544186,0,40.27921
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,9.291229,59.40015,30.04943,2.006588,2.006588,0,-1,0,2.006588,463.0363,7.179031,0,0,9.291229,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1084439,2.207247,7.432983,0,38.89021
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.580275,53.64065,30.60896,6.667738,6.667738,0,-1,0,6.667738,113.6859,0.5616033,0,0,7.580275,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1084439,7.334512,6.064219,0,37.17925
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.239327,46.3522,31.17437,6.346226,6.346226,0,-1,0,6.346226,82.55816,0,0,0,5.239327,6.680238,6.346226,0,0,0,29.59898,0,1.44091,-1.44091,37.48122,96.10551,0.1084439,6.980849,4.191462,0,34.83831
