Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.68153,38.71471,25.79115,4.95651,4.95651,0,-1,0,4.95651,94.45216,0,0,0,4.68153,5.217379,4.95651,0,0,15.87064,15.3154,0,0.5358481,-0.5358481,23.37903,59.94611,0.121196,5.452161,3.745224,0,19.99693
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.763206,45.30835,28.72424,2.171595,2.171595,0,-1,0,2.171595,265.3904,0,0,0,5.763206,2.28589,2.171595,0,0,16.46603,14.77955,3.477316,0,3.477316,26.6779,68.40474,0.1209481,2.388755,4.610565,0,20.54276
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.294816,40.41994,31.22738,0,0,0,-1,0,0,0,0,0,0,3.294816,0,0,0,0,12.98872,17.90913,3.294816,0,3.294816,29.80364,76.41943,0.1207142,0,2.635853,0,21.20395
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.124612,48.4029,33.35946,1.189283,1.189283,0,-1,0,1.189283,430.8994,0,0,0,5.124612,1.251877,1.189283,0,0,9.693899,20.87447,3.872736,0,3.872736,33.47764,85.83992,0.1204404,1.308211,4.09969,0,25.99908
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.908863,46.73086,35.37964,5.509869,5.509869,0,-1,0,5.509869,70.94294,0,0,0,3.908863,5.799862,5.509869,0,0,5.821164,24.35993,0,1.890999,-1.890999,31.48435,80.72894,0.1204404,6.060856,3.12709,0,28.26879
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.135222,42.71938,36.67538,0,0,0,-1,0,0,0,0,0,0,2.135222,0,0,0,0,7.922274,22.46893,2.135222,0,2.135222,33.51,85.9229,0.1202899,0,1.708177,0,24.60415
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.661887,41.84853,37.17012,3.268817,3.268817,0,-1,0,3.268817,50.84063,0,4.440892E-16,0,1.661887,3.44086,3.268817,0,0,5.787052,24.39063,0,1.778973,-1.778973,31.6348,81.1147,0.1202899,3.595699,1.32951,0,26.05252
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.278363,41.25612,37.67075,0,0,0,-1,0,0,0,0,0,0,1.278363,0,0,0,0,7.763689,22.61166,1.278363,0,1.278363,32.84756,84.22434,0.1202001,0,1.022691,0,23.89002
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4022062,38.27742,37.17012,3.476689,3.476689,0,-1,0,3.476689,11.56866,0,4.440892E-16,0,0.4022062,3.659673,3.476689,0,0,6.485325,23.76219,0,3.257467,-3.257467,29.41389,75.42007,0.1202001,3.824358,0.321765,0,24.16439
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3269114,36.53507,35.64468,0,0,0,-1,0,0,0,0,0,0,0.3269114,0,0,0,0,10.10473,20.50472,0.3269114,0,0.3269114,29.72402,76.21529,0.1201771,0,0.2615291,0,20.83163
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,34.15458,34.15458,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,9.777822,20.79894,0,5.846096,-5.846096,23.5617,60.41448,0.1201771,6.10917,0,0,20.79894
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,32.61736,32.61736,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,16.27348,14.95284,0,1.59297,-1.59297,21.88256,56.10901,0.1201771,1.664654,0,0,14.95284
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,31.12725,31.12725,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,18.04345,13.35987,0,1.587213,-1.587213,20.20949,51.8191,0.1201771,1.658638,0,0,13.35987
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,29.55469,29.55469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.80702,11.77266,0,0,0,20.20949,51.8191,0.1201771,0,0,0,11.77266
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,28.27662,28.27662,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,19.80702,11.77266,0,1.831337,-1.831337,18.27909,46.86937,0.1201771,1.913748,0,0,11.77266
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,27.29892,27.29892,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,21.84184,9.941321,0,0.6450406,-0.6450406,17.59916,45.12595,0.1201771,0.6740674,0,0,9.941321
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,26.27411,26.27411,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,22.55855,9.296281,0,2.962051,-2.962051,14.47688,37.12013,0.1201771,3.095344,0,0,9.296281
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,25.29641,25.29641,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,25.84972,6.33423,0,0.7602647,-0.7602647,13.67549,35.06529,0.1201771,0.7944766,0,0,6.33423
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,24.54842,24.54842,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,26.69446,5.573965,0,1.538264,-1.538264,12.05402,30.90768,0.1201771,1.607485,0,0,5.573965
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,23.78864,23.78864,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,28.40364,4.035702,0,1.351398,-1.351398,10.62952,27.25513,0.1201771,1.412211,0,0,4.035702
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,23.15844,23.15844,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,29.90519,2.684304,0,0.9012882,-0.9012882,9.679479,24.81913,0.1201771,0.9418462,0,0,2.684304
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,22.59303,22.59303,2.733569,2.733569,11.53357,0,3.253993,2.733569,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.90663,1.783015,8.36,0,8.36,17.61047,45.15496,0.1209879,3.006926,0,12,1.783015
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.995783,27.11683,21.98049,2.816376,2.816376,11.61638,0,3.274943,2.816376,70.86353,1.776357E-15,0,0,1.995783,0,0,8.8,8.36,22.54663,9.307015,10.35578,0,10.35578,27.43483,70.34557,0.1216639,3.098013,1.596627,12,11.3028
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.788479,36.15232,23.14077,1.643695,1.643695,9.435656,0,2.723221,1.643695,291.3241,0,0,0,4.788479,0,0,7.791961,7.402363,12.19084,18.62722,12.19084,0,12.19084,39.00008,100,0.121851,1.808065,3.830783,12,23.4157
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.711421,45.30347,25.9914,3.719867,3.719867,0,-1,0,3.719867,180.421,2.795771,0,0,6.711421,3.91565,3.719867,0,0,0,29.59898,0,0,0,39.00008,100,0.121851,4.091854,5.369137,0,36.3104
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.459477,51.20967,28.90682,4.003237,4.003237,0,-1,0,4.003237,186.3361,3.245543,0,0,7.459477,4.213933,4.003237,0,0,0,29.59898,0,0,0,39.00008,100,0.121851,4.403561,5.967582,0,37.05846
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.691424,58.75705,31.42174,1.759578,1.759578,0,-1,0,1.759578,493.9492,6.839237,0,0,8.691424,1.852188,1.759578,0,0,0,29.59898,0,0,0,39.00008,100,0.121851,1.935536,6.95314,0,38.2904
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.716982,61.47573,33.54204,3.964422,3.964422,0,-1,0,3.964422,219.8803,4.543906,0,0,8.716982,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.121851,4.360864,6.973585,0,38.31596
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.787576,64.26432,35.55044,6.416421,6.416421,0,-1,0,6.416421,136.9545,2.033448,0,0,8.787576,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.121851,7.058064,7.030061,0,38.38655
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.617494,65.18117,36.84029,7.483805,7.483805,0,-1,0,7.483805,115.1486,0.7398039,0,0,8.617494,7.877689,7.483805,0,0,0,29.59898,0,0,0,39.00008,100,0.121851,8.232185,6.893995,0,38.21647
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.84335,62.68073,37.33503,1.007591,1.007591,0,-1,0,1.007591,778.4261,6.782728,0,0,7.84335,1.060622,1.007591,0,0,0,29.59898,0,0,0,39.00008,100,0.121851,1.10835,6.27468,0,37.44233
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.625906,55.05644,37.80032,5.71506,5.71506,0,-1,0,5.71506,98.44003,0,0,0,5.625906,6.015852,5.71506,0,0,0,29.59898,0,0.3899458,-0.3899458,38.58904,98.94605,0.121851,6.286566,4.500725,0,35.22488
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.908304,45.72635,37.33503,2.352919,2.352919,0,-1,0,2.352919,123.6041,0,0,0,2.908304,2.476757,2.352919,0,0,0.4332731,29.20903,0.4315477,0,0.4315477,38.99844,99.9958,0.1218208,2.588211,2.326643,0,32.11734
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7859148,37.97512,35.81548,2.731019,2.731019,0,-1,0,2.731019,28.77735,0,0,0,0.7859148,2.874757,2.731019,0,0,0.001725393,29.59743,0,2.088842,-2.088842,36.79661,94.35009,0.1218208,3.004121,0.6287318,0,30.38334
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,34.31949,34.31949,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,2.322661,27.50858,0,6.131311,-6.131311,30.33364,77.7784,0.1218208,6.40722,0,0,27.50858
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,32.78226,32.78226,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,9.135229,21.37727,0,3.750393,-3.750393,26.38038,67.64186,0.1218208,3.919161,0,0,21.37727
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,31.29216,31.29216,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,13.30233,17.62688,0,7.554533,-7.554533,18.4172,47.2235,0.1218208,7.894487,0,0,17.62688
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,29.73138,29.73138,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,21.69626,10.07235,0,1.286964,-1.286964,17.06062,43.7451,0.1218208,1.344877,0,0,10.07235
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12622,8.785382,0,0,0,17.06062,43.7451,0.1218208,0,0,0,8.785382
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,27.4815,27.4815,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,23.12622,8.785382,0,0.5744934,-0.5744934,16.45505,42.19236,0.1218208,0.6003456,0,0,8.785382
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,26.45669,26.45669,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,23.76454,8.210889,0,2.516556,-2.516556,13.80237,35.39062,0.1218208,2.629801,0,0,8.210889
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,25.49077,25.49077,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,26.56072,5.694333,0,1.784473,-1.784473,11.92137,30.56755,0.1218208,1.864774,0,0,5.694333
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,24.74867,24.74867,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,28.54346,3.90986,0,1.322349,-1.322349,10.52749,26.99351,0.1218208,1.381855,0,0,3.90986
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,23.983,23.983,0.8659389,0.8659389,0,-1,0,0.8659389,0,0,1.110223E-16,0,0,0.9115146,0.8659389,0,0,30.01274,2.587511,0,0.9115146,-0.9115146,9.56667,24.52987,0.1218208,0.9525328,0,0,2.587511
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,23.34102,23.34102,0.9686555,0.9686555,0,0,0,0.9686555,0,0,0,0,0,1.019637,0.9686555,0,0,31.02554,1.675996,0,1.019637,-1.019637,8.491879,21.774,0.1218208,1.065521,0,0,1.675996
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,22.77561,22.77561,0.2235138,0.2235138,0,0,0,0.2235138,0,0,2.775558E-17,0,0,0.2352777,0.2235138,0,0,32.15847,0.6563588,0,0.2352777,-0.2352777,8.243874,21.1381,0.1218208,0.2458652,0,0,0.6563588
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.694154,26.52566,22.18074,0.4308538,0.4308538,0,0,0,0.4308538,393.2086,0,0,0,1.694154,0.4535303,0.4308538,0,0,32.41988,0.4210811,1.240624,0,1.240624,9.420834,24.15593,0.1217341,0.4739392,1.355323,0,2.115235
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.900545,33.76921,23.32335,2.262744,2.262744,11.06274,0,3.134874,2.262744,172.3812,1.776357E-15,0,0,3.900545,0,0,8.8,8.36,31.17926,1.537643,12.26054,0,12.26054,21.05221,53.97991,0.1221749,2.489018,3.120436,12,5.438188
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.26203,44.06937,26.19165,0,0,0,-1,0,0,0,0,0,0,6.26203,0,0,0,0,18.91872,12.57213,6.26203,0,6.26203,26.99289,69.2124,0.1217407,0,5.009624,0,18.83416
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.79998,56.33149,29.10707,4.963311,4.963311,0,-1,0,4.963311,177.3006,0,0,0,8.79998,5.224537,4.963311,0,0,12.65669,18.20796,3.575443,0,3.575443,30.38485,77.90972,0.1214942,5.459642,7.039984,0,27.00794
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.765156,59.26814,31.60432,0,0,0,-1,0,0,0,0,0,0,8.765156,0,0,0,0,9.081244,21.42586,8.765156,0,8.765156,38.70021,99.23111,0.1208941,0,7.012125,0,30.19102
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,8.04189,59.07158,33.72462,3.449251,3.449251,0,-1,0,3.449251,233.1489,4.095012,0,0,8.04189,3.630791,3.449251,0,0,0.3160879,29.3145,0.3160879,0,0.3160879,39.00008,100,0.1208726,3.794176,6.433512,0,37.35639
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,9.375831,66.93757,35.71535,6.835351,6.835351,0,-1,0,6.835351,137.1668,2.180724,0,0,9.375831,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1208726,7.518887,7.500665,0,38.97481
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.873541,62.39843,37.00521,4.752522,4.752522,0,-1,0,4.752522,165.6708,2.870886,0,0,7.873541,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1208726,5.227775,6.298833,0,37.47252
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.921599,55.75428,37.50583,3.863961,3.863961,0,-1,0,3.863961,153.2521,1.854272,0,0,5.921599,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1208726,4.250357,4.737279,0,35.52058
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.264524,50.67051,37.96523,2.65178,2.65178,0,-1,0,2.65178,160.8174,1.473176,0,0,4.264524,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1208726,2.916958,3.411619,0,33.8635
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.839497,45.65978,37.4705,5.716175,5.716175,0,-1,0,5.716175,49.67477,0,0,0,2.839497,6.017026,5.716175,0,0,0,29.59898,0,3.177529,-3.177529,35.65067,91.41179,0.1208726,6.287792,2.271597,0,32.43847
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4430053,37.19187,35.98039,8.539607,8.36,0,-1,0,8.36,5.299106,0,0.1796073,1.033568,0.4430053,8.8,8.36,0,0,3.530588,26.42145,0,8.356995,-8.356995,26.84162,68.82453,0.1208726,9.393568,0.3544042,0,26.86445
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,34.45495,34.45495,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,12.81614,18.06446,0,4.041478,-4.041478,22.58153,57.90125,0.1208726,4.223344,0,0,18.06446
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,32.94718,32.94718,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.30667,14.02298,0,0.7301004,-0.7301004,21.81194,55.92793,0.1208726,0.7629549,0,0,14.02298
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,31.45708,31.45708,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.11789,13.29288,0,0.02395563,-0.02395563,21.78669,55.86319,0.1208726,0.02503363,0,0,13.29288
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,29.90219,29.90219,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.14451,13.26892,0,0.5458194,-0.5458194,21.21134,54.38795,0.1208726,0.5703812,0,0,13.26892
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,28.62411,28.62411,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,18.75097,12.7231,0,1.132454,-1.132454,20.01763,51.32715,0.1208726,1.183415,0,0,12.7231
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,27.66409,27.66409,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.00926,11.59065,0,1.02684,-1.02684,18.93525,48.55182,0.1208726,1.073048,0,0,11.59065
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,26.63338,26.63338,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.15019,10.56381,0,0.0883838,-0.0883838,18.84208,48.31293,0.1208726,0.09236107,0,0,10.56381
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,25.66158,25.66158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24839,10.47542,0,0,0,18.84208,48.31293,0.1208726,0,0,0,10.47542
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,24.91358,24.91358,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.24839,10.47542,0,1.91542,-1.91542,16.82305,43.13594,0.1208726,2.001614,0,0,10.47542
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,24.1538,24.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.37664,8.560003,0,0,0,16.82305,43.13594,0.1208726,0,0,0,8.560003
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,23.5236,23.5236,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.37664,8.560003,0,2.30073,-2.30073,14.39787,36.91754,0.1208726,2.404263,0,0,8.560003
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,22.95819,22.95819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.93301,6.259273,0,0,0,14.39787,36.91754,0.1208726,0,0,0,6.259273
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.665304,26.63705,22.36333,1.972477,1.972477,0,0,0,1.972477,84.42704,0,2.220446E-16,0,1.665304,2.076292,1.972477,0,0,25.93301,6.259273,0,0.4109876,-0.4109876,13.96465,35.80672,0.1208726,2.169725,1.332243,0,7.924577
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.828924,33.74054,23.48826,2.659245,2.659245,0,0,0,2.659245,143.9854,0,0,0,3.828924,2.799205,2.659245,0,0,26.38966,5.848285,1.029719,0,1.029719,14.94153,38.31153,0.1208025,2.925169,3.063139,0,9.677209
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.97272,46.5863,26.35657,5.928089,5.928089,0,-1,0,5.928089,117.6217,0,0,0,6.97272,6.240093,5.928089,0,0,25.35994,6.775033,0.7326269,0,0.7326269,15.63656,40.09366,0.1207527,6.520897,5.578176,0,13.74775
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.644019,52.30398,29.28376,7.447361,7.447361,0,-1,0,7.447361,102.6406,8.881784E-16,0,0,7.644019,7.839328,7.447361,0,0,24.62731,7.434396,0,0.1953092,-0.1953092,15.43068,39.56578,0.1207527,8.192098,6.115215,0,15.07841
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.815598,55.89485,31.7869,7.696439,7.696439,0,-1,0,7.696439,101.5482,0,0,0.1060833,7.815598,8.101515,7.696439,0,0,24.84432,7.239087,0,0.2859171,-0.2859171,15.1293,38.793,0.1207527,8.466084,6.252479,0,15.05469
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.934636,62.78217,33.88954,6.670702,6.670702,0,-1,0,6.670702,133.9385,0,0,0,8.934636,7.021791,6.670702,0,0,25.16201,6.95317,1.912845,0,1.912845,16.94398,43.44603,0.1206228,7.337772,7.147709,0,15.88781
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,9.355392,67.06216,35.88027,0,0,0,-1,0,0,0,0,0,0,9.355392,0,0,0,0,23.24916,8.67473,9.355392,0,9.355392,25.81929,66.20317,0.1199917,0,7.484313,0,18.03012
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.834291,62.4092,37.14067,1.548353,1.548353,0,-1,0,1.548353,505.9759,0,0,0,7.834291,1.629845,1.548353,0,0,13.89377,17.09458,6.204446,0,6.204446,31.70534,81.29559,0.1195767,1.703188,6.267433,0,24.92887
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,7.005744,59.83208,37.63541,0,0,0,-1,0,0,0,0,0,0,7.005744,0,0,0,0,7.689326,22.67859,7.005744,0,7.005744,38.35157,98.33717,0.1191116,0,5.604595,0,29.68433
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.405839,54.63506,38.1007,1.397066,1.397066,0,-1,0,1.397066,386.9422,3.251661,0,0,5.405839,1.470596,1.397066,0,0,0.6835821,28.98376,0.6835821,0,0.6835821,39.00008,100,0.1190664,1.536773,4.324671,0,34.38959
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.603202,45.08008,37.60007,1.531102,1.531102,0,-1,0,1.531102,170.0214,0.9915151,0,0,2.603202,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1190664,1.684213,2.082561,0,32.20218
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4544043,37.35386,36.10997,4.215292,4.215292,0,-1,0,4.215292,10.7799,0,8.881784E-16,0,0.4544043,4.437149,4.215292,0,0,0,29.59898,0,3.982744,-3.982744,34.8019,89.23545,0.1190664,4.63682,0.3635234,0,30.05338
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,34.61987,34.61987,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.425272,25.61623,0,0.647193,-0.647193,34.11969,87.48622,0.1190664,0.6763167,0,0,25.61623
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,33.09442,33.09442,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.144375,24.96904,0,8.8,-8.8,24.84368,63.70162,0.1190664,10.10368,0,0,24.96904
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,31.60432,31.60432,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.92215,16.16904,0,0.3636947,-0.3636947,24.46031,62.71862,0.1190664,0.380061,0,0,16.16904
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,30.04943,30.04943,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.32626,15.80535,0,1.359676,-1.359676,23.02709,59.0437,0.1190664,1.420862,0,0,15.80535
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,28.77136,28.77136,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.83701,14.44567,0,0.9754524,-0.9754524,21.99887,56.40725,0.1190664,1.019348,0,0,14.44567
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,27.81133,27.81133,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.92085,13.47022,0,1.308127,-1.308127,20.61999,52.87165,0.1190664,1.366992,0,0,13.47022
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.37432,12.16209,0,0,0,20.61999,52.87165,0.1190664,0,0,0,12.16209
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,25.79115,25.79115,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.37432,12.16209,0,0.1051823,-0.1051823,20.50911,52.58736,0.1190664,0.1099155,0,0,12.16209
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,25.06082,25.06082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.49119,12.05691,0,0,0,20.50911,52.58736,0.1190664,0,0,0,12.05691
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,24.30105,24.30105,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.49119,12.05691,0,1.333187,-1.333187,19.10381,48.98403,0.1190664,1.393181,0,0,12.05691
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,23.67085,23.67085,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,20.97251,10.72372,0,1.229597,-1.229597,17.8077,45.66068,0.1190664,1.284929,0,0,10.72372
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,23.10543,23.10543,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.33873,9.494124,0,0.8211612,-0.8211612,16.94212,43.44125,0.1190664,0.8581134,0,0,9.494124
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.900165,27.40927,22.51057,0.3828002,0.3828002,0,0,0,0.3828002,496.3855,0,0,0,1.900165,0.4029476,0.3828002,0,0,23.25113,8.672963,1.497217,0,1.497217,18.36251,47.08326,0.1189675,0.4210802,1.520132,0,10.57313
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.878189,36.95646,23.63551,5.655824,5.655824,0,0,0,5.655824,86.25072,0,0,0,4.878189,5.953499,5.655824,0,0,21.75391,10.02046,0,1.07531,-1.07531,17.22903,44.17691,0.1189675,6.221407,3.902551,0,14.89865
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,7.204792,47.55559,26.52148,0.7375557,0.7375557,0,-1,0,0.7375557,976.8472,0,0,0,7.204792,0.7763745,0.7375557,0,0,22.9487,8.945148,6.428418,0,6.428418,23.32756,59.81414,0.1185449,0.8113113,5.763834,0,16.14994
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.481176,55.53452,29.4369,5.512453,5.512453,0,-1,0,5.512453,153.8548,0,0,0,8.481176,5.802582,5.512453,0,0,16.52028,14.73072,2.678594,0,2.678594,25.8687,66.32986,0.1183697,6.063698,6.784941,0,23.2119
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,9.118269,61.0722,31.93414,2.722309,2.722309,0,-1,0,2.722309,334.9462,0,0,0,9.118269,2.865588,2.722309,0,0,13.84169,17.14146,6.252681,0,6.252681,31.80051,81.53961,0.1179628,2.994539,7.294615,0,26.25973
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.91584,62.87568,34.025,6.594216,6.594216,0,-1,0,6.594216,135.207,0,0,0,8.91584,6.94128,6.594216,0,0,7.589007,22.76887,1.97456,0,1.97456,33.67374,86.34277,0.1178348,7.253638,7.132672,0,31.68471
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.852866,69.40894,36.00984,4.266955,4.266955,0,-1,0,4.266955,230.9109,0,0,0,9.852866,4.491532,4.266955,0,0,5.614448,24.54597,5.361334,0,5.361334,38.75995,99.38429,0.1174889,4.693651,7.882293,0,34.39884
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.671438,61.93136,37.27024,5.08336,5.08336,0,-1,0,5.08336,150.9128,2.067419,0,0,7.671438,5.350905,5.08336,0,0,0.2531142,29.37118,0.2531142,0,0.2531142,39.00008,100,0.1174726,5.591696,6.13715,0,37.04261
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.803583,59.23954,37.77087,10.03863,8.36,0,-1,0,8.36,81.38257,0,1.678629,2.682492,6.803583,8.8,8.36,0,0,0,29.59898,0,1.996417,-1.996417,36.89567,94.60409,0.1174726,11.04249,5.442866,0,36.40256
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.151509,50.56046,38.20082,2.346096,2.346096,0,-1,0,2.346096,176.9539,0,0,0,4.151509,2.469574,2.346096,0,0,2.218241,27.60256,1.681934,0,1.681934,38.49129,98.69543,0.1173645,2.580705,3.321207,0,31.75407
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.357992,44.4853,37.73553,4.446017,4.446017,0,-1,0,4.446017,53.03606,0,0,0,2.357992,4.680018,4.446017,0,0,0.536307,29.1163,0,2.322026,-2.322026,36.04366,92.41946,0.1173645,4.890619,1.886394,0,31.47429
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3877251,37.30648,36.24543,0,0,0,-1,0,0,0,0,0,0,0.3877251,0,0,0,0,3.116336,26.79428,0.3877251,0,0.3877251,36.41149,93.36261,0.1173396,0,0.3101801,0,27.182
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,34.75533,34.75533,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,2.728611,27.14323,0,4.866874,-4.866874,31.28135,80.20844,0.1173396,5.085884,0,0,27.14323
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,33.22989,33.22989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.136249,22.27635,0,0,0,31.28135,80.20844,0.1173396,0,0,0,22.27635
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,31.73978,31.73978,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,8.136249,22.27635,0,3.157055,-3.157055,27.95353,71.67557,0.1173396,3.299122,0,0,22.27635
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,30.179,30.179,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.64409,19.1193,0,2.153251,-2.153251,25.6838,65.85577,0.1173396,2.250148,0,0,19.1193
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,28.90682,28.90682,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,14.03659,16.96605,0,0.2655695,-0.2655695,25.40387,65.13799,0.1173396,0.2775202,0,0,16.96605
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,27.95857,27.95857,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,14.33167,16.70048,0,2.135647,-2.135647,23.1527,59.36577,0.1173396,2.231751,0,0,16.70048
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,26.93376,26.93376,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.70461,14.56483,0,0.8032569,-0.8032569,22.30599,57.19473,0.1173396,0.8394035,0,0,14.56483
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,25.93839,25.93839,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.59711,13.76157,0,1.665184,-1.665184,20.55073,52.69408,0.1173396,1.740117,0,0,13.76157
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,25.19629,25.19629,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.44732,12.09639,0,0.7726634,-0.7726634,19.73627,50.60572,0.1173396,0.8074332,0,0,12.09639
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,24.43062,24.43062,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,20.30583,11.32373,0,2.115352,-2.115352,17.5065,44.88836,0.1173396,2.210542,0,0,11.32373
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,23.80631,23.80631,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.65623,9.208375,0,0.9524146,-0.9524146,16.50256,42.31418,0.1173396,0.9952732,0,0,9.208375
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,23.2409,23.2409,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.71446,8.25596,0,1.162924,-1.162924,15.27673,39.17103,0.1173396,1.215256,0,0,8.25596
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.269674,28.5365,22.64603,4.483357,4.483357,0,0,0,4.483357,50.62442,0,0,0,2.269674,4.719324,4.483357,0,0,25.0066,7.093037,0,2.44965,-2.44965,12.69458,32.55013,0.1173396,4.931693,1.815739,0,9.362711
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.549061,39.14835,23.78864,0,0,0,0,0,0,0,0,0,0,5.549061,0,0,0,0,27.72844,4.643387,5.549061,0,5.549061,17.95888,46.04831,0.1169845,0,4.439249,0,10.19245
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.835432,49.87358,26.65105,4.846808,4.846808,0,-1,0,4.846808,161.6617,0,0,0,7.835432,5.101904,4.846808,0,0,22.17937,9.637542,2.733528,0,2.733528,20.55213,52.69766,0.1168104,5.33149,6.268345,0,17.47297
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.713779,56.58878,29.58414,2.072731,2.072731,0,-1,0,2.072731,420.4008,0,0,0,8.713779,2.181823,2.072731,0,0,19.44585,12.09772,6.531957,0,6.531957,26.74889,68.58675,0.1163965,2.280005,6.971024,0,20.8115
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.569374,63.10168,32.08728,6.339473,6.339473,0,-1,0,6.339473,150.9491,0,0,0,9.569374,6.673129,6.339473,0,0,12.91389,17.97648,2.896245,0,2.896245,29.49651,75.63192,0.1162138,6.97342,7.655499,0,27.54585
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.800026,66.74443,34.15458,5.80775,5.80775,0,-1,0,5.80775,168.7405,0,0,0,9.800026,6.11342,5.80775,0,0,10.01764,20.5831,3.686606,0,3.686606,32.99393,84.59965,0.1159822,6.388525,7.840021,0,30.38313
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.876949,65.38073,36.14531,4.115432,4.115432,0,-1,0,4.115432,215.6991,0,0,0,8.876949,4.332034,4.115432,0,0,6.331038,23.90104,4.544916,0,4.544916,37.30561,95.65523,0.1156979,4.526975,7.101559,0,32.77799
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.780667,66.56924,37.40571,0.7882832,0.7882832,0,-1,0,0.7882832,1113.898,6.164773,0,0,8.780667,0.8297718,0.7882832,0,0,1.786123,27.99147,1.786123,0,1.786123,39.00008,100,0.1155866,0.8671115,7.024534,0,36.77213
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,8.12055,64.43051,37.86511,3.117212,3.117212,0,-1,0,3.117212,260.5069,4.839275,0,0,8.12055,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1155866,3.428933,6.49644,0,37.71953
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.490394,55.18544,38.3304,6.168546,6.168546,0,-1,0,6.168546,89.00629,0,0,0,5.490394,6.493206,6.168546,0,0,0,29.59898,0,1.002812,-1.002812,37.94302,97.2896,0.1155866,6.7854,4.392315,0,35.08937
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.329551,47.55619,37.83566,4.609082,4.609082,0,-1,0,4.609082,72.23892,0,0,0,3.329551,4.851665,4.609082,0,0,1.114235,28.59617,0,1.522114,-1.522114,36.33857,93.17564,0.1155866,5.069991,2.663641,0,31.92572
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6825954,38.25397,36.375,6.05451,6.05451,0,-1,0,6.05451,11.27417,0,8.881784E-16,0,0.6825954,6.373168,6.05451,0,0,2.805473,27.07405,0,5.690573,-5.690573,30.34018,77.79518,0.1155866,6.659961,0.5460764,0,27.75665
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,34.8849,34.8849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.128332,21.38348,0,0,0,30.34018,77.79518,0.1155866,0,0,0,21.38348
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,33.37713,33.37713,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.128332,21.38348,0,1.828956,-1.828956,28.41229,72.85189,0.1155866,1.911259,0,0,21.38348
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16051,19.55452,0,0,0,28.41229,72.85189,0.1155866,0,0,0,19.55452
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,30.33214,30.33214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16051,19.55452,0,0,0,28.41229,72.85189,0.1155866,0,0,0,19.55452
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,29.05406,29.05406,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.16051,19.55452,0,0.8964752,-0.8964752,27.46733,70.42889,0.1155866,0.9368166,0,0,19.55452
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,28.09404,28.09404,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.15659,18.65805,0,0.9878045,-0.9878045,26.42609,67.75906,0.1155866,1.032256,0,0,18.65805
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,27.081,27.081,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.25415,17.67024,0,0.5357903,-0.5357903,25.86131,66.31093,0.1155866,0.5599009,0,0,17.67024
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,26.09153,26.09153,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,13.84947,17.13445,0,1.231652,-1.231652,24.56304,62.98203,0.1155866,1.287076,0,0,17.13445
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,25.34353,25.34353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.21797,15.9028,0,0,0,24.56304,62.98203,0.1155866,0,0,0,15.9028
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,24.58376,24.58376,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.21797,15.9028,0,1.365405,-1.365405,23.12378,59.29161,0.1155866,1.426849,0,0,15.9028
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,23.93588,23.93588,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,16.73509,14.5374,0,0.5956821,-0.5956821,22.49587,57.68161,0.1155866,0.6224878,0,0,14.5374
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,23.37047,23.37047,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,17.39696,13.94171,0,0.3343391,-0.3343391,22.14345,56.77796,0.1155866,0.3493843,0,0,13.94171
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.647351,27.01262,22.77561,3.450382,3.450382,0,0,0,3.450382,47.74403,0,0,0,1.647351,3.631981,3.450382,0,0,17.76845,13.60737,0,1.98463,-1.98463,20.05146,51.41391,0.1155866,3.79542,1.317881,0,15.25473
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.920912,37.41119,23.93588,1.790746,1.790746,0,0,0,1.790746,274.7968,0,0,0,4.920912,1.884995,1.790746,0,0,19.97359,11.62274,3.035916,0,3.035916,22.93159,58.79882,0.1153978,1.96982,3.936729,0,16.54366
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.382038,45.16386,26.81597,4.407824,4.407824,0,-1,0,4.407824,144.7889,0,0,0,6.382038,4.639814,4.407824,0,0,16.93768,14.35507,1.742224,0,1.742224,24.58441,63.03681,0.1152898,4.848606,5.10563,0,20.73711
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.602205,52.70409,29.74905,1.645077,1.645077,0,-1,0,1.645077,462.1187,0,0,0,7.602205,1.73166,1.645077,0,0,15.19545,15.92307,5.870546,0,5.870546,30.15369,77.31701,0.1149272,1.809584,6.081764,0,23.52528
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.892532,60.57056,32.25219,0,0,0,-1,0,0,0,0,0,0,8.892532,0,0,0,0,9.324906,21.20656,8.892532,0,8.892532,38.58989,98.94824,0.1143823,0,7.114026,0,30.09909
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.979935,67.74638,34.31949,5.050744,5.050744,0,-1,0,5.050744,197.5934,4.230989,0,0,9.979935,5.316573,5.050744,0,0,0.4323739,29.20984,0.4323739,0,0.4323739,39.00008,100,0.114356,5.555819,7.983948,0,39.18978
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,9.374853,67.7,36.31022,4.918327,4.918327,0,-1,0,4.918327,190.6106,4.197667,0,0,9.374853,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.114356,5.41016,7.499883,0,38.97383
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.935771,55.83768,37.53528,1.019304,1.019304,0,-1,0,1.019304,582.3356,4.862819,0,0,5.935771,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.114356,1.121235,4.748617,0,35.53475
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.540879,45.31235,38.00057,0.841999,0.841999,0,-1,0,0.841999,301.7675,1.654564,0,0,2.540879,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.114356,0.9261989,2.032703,0,32.13986
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.468827,45.5826,38.46586,3.836966,3.836966,0,-1,0,3.836966,64.34322,0,0,0,2.468827,4.038911,3.836966,0,0,0,29.59898,0,1.570084,-1.570084,37.34506,95.75639,0.114356,4.220663,1.975062,0,32.06781
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.48187,42.14466,37.96523,6.758594,6.758594,0,-1,0,6.758594,21.92572,0,8.881784E-16,0,1.48187,7.11431,6.758594,0,0,1.744538,28.02889,0,5.63244,-5.63244,31.40795,80.53305,0.114356,7.434453,1.185496,0,29.51076
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2826384,37.28383,36.51047,0.1530497,0.1530497,0,-1,0,0.1530497,184.6709,0,0,0,0.2826384,0.161105,0.1530497,0,0,8.002805,22.39645,0.1215334,0,0.1215334,31.52325,80.82868,0.1143486,0.1683547,0.2261107,0,22.67909
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,35.04982,35.04982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.881271,22.50583,0,0,0,31.52325,80.82868,0.1143486,0,0,0,22.50583
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,33.53026,33.53026,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,7.881271,22.50583,0,0.1747815,-0.1747815,31.33901,80.35628,0.1143486,0.1826466,0,0,22.50583
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,32.03427,32.03427,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.075473,22.33105,0,6.691842,-6.691842,24.28519,62.2696,0.1143486,6.992975,0,0,22.33105
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.51085,15.63921,0,0,0,24.28519,62.2696,0.1143486,0,0,0,15.63921
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,29.20131,29.20131,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.51085,15.63921,0,0.3668696,-0.3668696,23.89848,61.27802,0.1143486,0.3833787,0,0,15.63921
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,28.25895,28.25895,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,15.91849,15.27234,0,0.4196034,-0.4196034,23.45618,60.14392,0.1143486,0.4384856,0,0,15.27234
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,27.2518,27.2518,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.38471,14.85274,0,0.6520115,-0.6520115,22.7689,58.38167,0.1143486,0.681352,0,0,14.85274
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,26.23877,26.23877,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.10917,14.20073,0,0.9282416,-0.9282416,21.79044,55.87282,0.1143486,0.9700125,0,0,14.20073
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,25.50844,25.50844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.14055,13.27248,0,0,0,21.79044,55.87282,0.1143486,0,0,0,13.27248
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,24.731,24.731,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.14055,13.27248,0,0.4254933,-0.4254933,21.34193,54.7228,0.1143486,0.4446405,0,0,13.27248
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,24.1008,24.1008,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.61332,12.84699,0,0.4862184,-0.4862184,20.82941,53.40865,0.1143486,0.5080982,0,0,12.84699
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,23.54127,23.54127,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.15356,12.36077,0,0.09781142,-0.09781142,20.72631,53.14428,0.1143486,0.1022129,0,0,12.36077
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.668632,24.63645,22.94052,2.534263,2.534263,0,0,0,2.534263,26.38369,0,0,0,0.668632,2.667645,2.534263,0,0,19.26224,12.26296,0,1.999013,-1.999013,18.61917,47.74136,0.1143486,2.787689,0.5349056,0,12.93159
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.815775,28.82123,24.1008,4.366013,4.366013,0,0,0,4.366013,41.58884,0,0,0,1.815775,4.595803,4.366013,0,0,21.48337,10.26395,0,2.780029,-2.780029,15.68876,40.22751,0.1143486,4.802615,1.45262,0,12.07972
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.940752,37.81686,26.99855,1.71705,1.71705,0,-1,0,1.71705,229.5071,0,0,0,3.940752,1.807421,1.71705,0,0,24.57229,7.48392,2.133331,0,2.133331,17.71261,45.41687,0.1142187,1.888755,3.152601,0,11.42467
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.980337,47.37008,29.93163,4.431585,4.431585,0,-1,0,4.431585,134.948,0,0,0,5.980337,4.664826,4.431585,0,0,22.43896,9.403917,1.315511,0,1.315511,18.96062,48.61687,0.1141387,4.874743,4.784269,0,15.38425
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.22294,47.67728,32.4171,2.21387,2.21387,0,-1,0,2.21387,235.919,0,0,0,5.22294,2.330389,2.21387,0,0,21.12345,10.58788,2.892551,0,2.892551,21.70473,55.65305,0.1139634,2.435257,4.178352,0,15.81082
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.704615,55.05487,34.49029,2.136735,2.136735,0,-1,0,2.136735,313.7785,0,0,0,6.704615,2.249195,2.136735,0,0,18.23089,13.19117,4.45542,0,4.45542,25.93152,66.49094,0.1136943,2.350408,5.363692,0,19.89579
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.55143,56.77457,36.44568,2.733851,2.733851,0,-1,0,2.733851,239.641,0,0,0,6.55143,2.877738,2.733851,0,0,13.77547,17.20105,3.673692,0,3.673692,29.41669,75.42725,0.1134733,3.007236,5.241144,0,23.75248
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.464174,54.35191,37.67075,0.1490994,0.1490994,0,-1,0,0.1490994,3664.787,0,0,0,5.464174,0.1569467,0.1490994,0,0,10.10178,20.50737,5.307227,0,5.307227,34.45156,88.33717,0.1131557,0.1640093,4.371339,0,25.97155
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,6.200633,57.46014,38.13015,3.454252,3.454252,0,-1,0,3.454252,179.5072,0,0,0,6.200633,3.636055,3.454252,0,0,4.794555,25.28388,2.564578,0,2.564578,36.88454,94.57555,0.1130028,3.799677,4.960506,0,31.48451
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.18175,44.81866,38.5601,0,0,0,-1,0,0,0,0,0,0,2.18175,0,0,0,0,2.229977,27.592,2.18175,0,2.18175,38.95433,99.88268,0.1128731,0,1.7454,0,29.77375
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8084196,40.31944,38.06536,5.19468,5.19468,0,-1,0,5.19468,15.56245,0,8.881784E-16,0,0.8084196,5.468084,5.19468,0,0,0.04822735,29.55557,0,4.659665,-4.659665,34.04261,87.28857,0.1128731,5.714148,0.6467357,0,30.36399
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3234757,37.52647,36.64005,5.138117,5.138117,0,-1,0,5.138117,6.295608,0,8.881784E-16,0,0.3234757,5.408545,5.138117,0,0,5.225633,24.89591,0,5.085069,-5.085069,28.68247,73.54465,0.1128731,5.651929,0.2587806,0,25.21939
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,35.14994,35.14994,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,10.87571,19.81084,0,0.5162048,-0.5162048,28.13835,72.14946,0.1128731,0.5394341,0,0,19.81084
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,33.67751,33.67751,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,11.44927,19.29463,0,3.14207,-3.14207,24.82631,63.65709,0.1128731,3.283463,0,0,19.29463
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,32.16973,32.16973,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,14.94046,16.15257,0,8.8,-8.8,15.5503,39.87248,0.1128731,10.57141,0,0,16.15257
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,30.60896,30.60896,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,24.71824,7.352564,0,1.704853,-1.704853,13.75323,35.26461,0.1128731,1.781572,0,0,7.352564
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,29.33677,29.33677,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,26.61252,5.647711,0,1.624231,-1.624231,12.04114,30.87465,0.1128731,1.697321,0,0,5.647711
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,28.39441,28.39441,1.685078,1.685078,0,-1,0,1.685078,0,0,2.220446E-16,0,0,1.773766,1.685078,0,0,28.41722,4.02348,0,1.773766,-1.773766,10.17142,26.08052,0.1128731,1.853586,0,0,4.02348
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,27.38138,27.38138,1.39751,1.39751,0,-1,0,1.39751,0,0,2.220446E-16,0,0,1.471063,1.39751,0,0,30.38807,2.249714,0,1.471063,-1.471063,8.620786,22.10454,0.1128731,1.537261,0,0,2.249714
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,26.36835,26.36835,0.8544282,0.7397187,0,-1,0,0.7397187,0,0,0.1147095,0.2001523,0,0.7786512,0.7397187,0,0,32.02259,0.7786512,0,0.7786512,-0.7786512,7.800015,20,0.1128731,0.939871,0,0,0.7786512
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,25.64391,25.64391,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1128731,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,24.87824,24.87824,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1128731,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,24.23626,24.23626,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.113314,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,23.67085,23.67085,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1139524,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.203895,28.80485,23.07598,6.108174,6.108174,12,0,3.372,6.108174,36.08108,0,0,0,2.203895,0,0,5.891826,5.597234,16.16775,15.048,7.80113,0,7.80113,31.0628,79.64805,0.1146566,6.718992,1.763116,12,17.2519
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.363318,39.07508,24.23626,3.956238,3.956238,6.809379,0,2.058773,3.956238,135.5661,0,0,0,5.363318,0,0,2.853141,2.710484,8.366624,22.06902,8.073801,0,8.073801,38.72228,99.2877,0.1147317,4.351862,4.290654,12,27.43233
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.960791,47.46103,27.15168,8.125644,8.125644,0,-1,0,8.125644,85.66448,0,0,0.5782082,6.960791,8.553309,8.125644,0,0,0.2928223,29.33544,0,1.592519,-1.592519,37.04362,94.98345,0.1147317,8.938209,5.568633,0,36.29623
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.573411,56.66159,30.07888,2.970343,2.970343,0,-1,0,2.970343,288.6337,3.384447,0,0,8.573411,3.126677,2.970343,0,0,2.062287,27.74292,2.062287,0,2.062287,39.00008,100,0.1146095,3.267377,6.858729,0,36.31633
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.527775,59.52675,32.56435,7.35118,7.35118,0,-1,0,7.35118,116.0055,0.7896912,0,0,8.527775,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1146095,8.086297,6.82222,0,38.12675
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.989203,68.18285,34.61987,5.358221,5.358221,0,-1,0,5.358221,186.4276,4.348971,0,0,9.989203,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1146095,5.894043,7.991363,0,39.58818
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.532773,68.73148,36.57526,1.706735,1.706735,0,-1,0,1.706735,558.5386,7.73621,0,0,9.532773,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1146095,1.877409,7.626218,0,39.13175
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.729223,66.89599,37.83566,3.451585,3.451585,0,-1,0,3.451585,252.9048,5.095975,0,0,8.729223,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1146095,3.796744,6.983378,0,38.3282
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,7.225705,61.40992,38.26561,0,0,0,-1,0,0,0,7.225705,0,0,7.225705,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1146095,0,5.780564,0,36.82468
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.382751,55.22448,38.69556,0,0,0,-1,0,0,0,5.382751,0,0,5.382751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1146095,0,4.306201,0,34.98173
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.837796,46.42553,38.20082,0.0533901,0.0533901,0,-1,0,0.0533901,5315.21,2.781596,0,0,2.837796,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1146095,0.05872912,2.270237,0,32.43678
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.541036,38.2649,36.77551,0,0,0,-1,0,0,0,0.541036,0,0,0.541036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1146095,0,0.4328288,0,30.14001
