Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,35.2854,35.2854,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1146095,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,33.80708,33.80708,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1146095,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,32.29931,32.29931,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1146095,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,30.74442,30.74442,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1146095,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,29.46635,29.46635,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1146095,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,28.52399,28.52399,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1146095,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,27.51684,27.51684,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1146095,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,26.52148,26.52148,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1146095,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,25.77348,25.77348,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1146095,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,25.01371,25.01371,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1146095,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,24.3835,24.3835,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1146095,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,23.81809,23.81809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1146095,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.696494,27.60183,23.22323,1.606639,1.606639,0,0,0,1.606639,105.5928,0,0,0,1.696494,1.691199,1.606639,0,0,26.74029,5.532713,0.005295315,0,0.005295315,13.63703,34.96667,0.1146091,1.767303,1.357195,0,7.229207
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.714888,37.28457,24.3835,6.132369,6.132369,12,0,3.372,6.132369,76.88526,0,0,0,4.714888,0,0,5.867631,5.57425,26.735,5.537479,10.28914,0,10.28914,23.39816,59.99517,0.1153034,6.745605,3.77191,12,10.25237
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.55697,49.66576,27.29892,3.547851,3.547851,0,-1,0,3.547851,213.0013,0,0,0,7.55697,3.73458,3.547851,0,0,16.44586,14.7977,3.82239,0,3.82239,27.0244,69.2932,0.1150773,3.902636,6.045576,0,22.35467
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.844709,57.90609,30.24968,7.299733,7.299733,0,-1,0,7.299733,121.1648,0,0,0,8.844709,7.68393,7.299733,0,0,12.62347,18.23785,1.16078,0,1.16078,28.12561,72.11681,0.1150088,8.029707,7.075768,0,27.08256
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,8.476712,59.53099,32.72926,7.165895,7.165895,0,-1,0,7.165895,118.2924,0,0,0,8.476712,7.543047,7.165895,0,0,11.46269,19.28255,0.9336656,0,0.9336656,29.01137,74.38797,0.1149538,7.882484,6.78137,0,27.75927
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,9.389031,65.79839,34.78478,3.172947,3.172947,0,-1,0,3.172947,295.9088,0,0,0,9.389031,3.339945,3.172947,0,0,10.52903,20.12285,6.049087,0,6.049087,34.75003,89.10247,0.1145986,3.490242,7.511225,0,29.51188
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,8.433309,64.30419,36.74017,1.313267,1.313267,0,-1,0,1.313267,642.1625,2.570982,0,0,8.433309,1.382386,1.313267,0,0,4.47994,25.56703,4.47994,0,4.47994,39.00008,100,0.1143369,1.444594,6.746647,0,34.00034
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.704012,55.51486,37.96523,5.281549,5.281549,0,-1,0,5.281549,107.9989,0.1444871,0,0,5.704012,5.559525,5.281549,0,0,0,29.59898,0,0,0,39.00008,100,0.1143369,5.809703,4.56321,0,35.30299
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.619788,52.30822,38.39518,0.4374469,0.4374469,0,-1,0,0.4374469,1056.08,4.159317,0,0,4.619788,0.4604704,0.4374469,0,0,0,29.59898,0,0,0,39.00008,100,0.1143369,0.4811916,3.69583,0,34.21877
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.329613,48.61263,38.82513,3.587189,3.587189,0,-1,0,3.587189,92.81956,0,0,0,3.329613,3.775989,3.587189,0,0,0,29.59898,0,0.4463755,-0.4463755,38.52956,98.79354,0.1143369,3.945908,2.663691,0,32.92859
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.9681533,41.0421,38.3304,0.6611574,0.6611574,0,-1,0,0.6611574,146.4331,0,0,0,0.9681533,0.6959552,0.6611574,0,0,0.4959728,29.1526,0.2721981,0,0.2721981,38.78779,99.45567,0.1143211,0.7272732,0.7745226,0,30.12076
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3058384,37.7443,36.90508,1.591044,1.591044,0,-1,0,1.591044,19.22249,0,0,0,0.3058384,1.674783,1.591044,0,0,0.2237747,29.39758,0,1.368945,-1.368945,37.34479,95.75568,0.1143211,1.750149,0.2446707,0,29.70342
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,35.45032,35.45032,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,1.744825,28.02864,0,2.758535,-2.758535,34.43704,88.29993,0.1143211,2.882669,0,0,28.02864
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,33.93076,33.93076,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,4.809864,25.2701,0,1.642226,-1.642226,32.70598,83.86133,0.1143211,1.716126,0,0,25.2701
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,32.43477,32.43477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.634559,23.62787,0,0,0,32.70598,83.86133,0.1143211,0,0,0,23.62787
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,30.87988,30.87988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.634559,23.62787,0,0,0,32.70598,83.86133,0.1143211,0,0,0,23.62787
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,29.60181,29.60181,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,6.634559,23.62787,0,1.33869,-1.33869,31.29488,80.24312,0.1143211,1.398931,0,0,23.62787
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,28.65945,28.65945,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.121992,22.28918,0,1.340221,-1.340221,29.88216,76.62077,0.1143211,1.400531,0,0,22.28918
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,27.64642,27.64642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.611127,20.94896,0,0,0,29.88216,76.62077,0.1143211,0,0,0,20.94896
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,26.65105,26.65105,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.611127,20.94896,0,0.9672346,-0.9672346,28.86261,74.00654,0.1143211,1.01076,0,0,20.94896
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,25.92661,25.92661,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,10.68583,19.98173,0,1.525024,-1.525024,27.25509,69.88471,0.1143211,1.59365,0,0,19.98173
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,25.16095,25.16095,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.3803,18.45671,0,0.5817178,-0.5817178,26.64191,68.31245,0.1143211,0.6078951,0,0,18.45671
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,24.51897,24.51897,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.02666,17.87499,0,2.122135,-2.122135,24.40498,62.57674,0.1143211,2.217631,0,0,17.87499
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,23.95355,23.95355,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.38458,15.75285,0,2.344134,-2.344134,21.93405,56.24103,0.1143211,2.44962,0,0,15.75285
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8796144,25.61434,23.37047,4.647279,4.647279,0,0,0,4.647279,18.92751,0,8.881784E-16,0,0.8796144,4.891872,4.647279,0,0,17.98918,13.40872,0,4.012258,-4.012258,17.70475,45.39671,0.1143211,5.112007,0.7036915,0,14.28833
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.340562,33.44774,24.51897,4.52338,4.52338,0,0,0,4.52338,73.851,0,0,0,3.340562,4.761453,4.52338,0,0,22.44724,9.396461,0,1.420891,-1.420891,16.207,41.55634,0.1143211,4.975718,2.672449,0,12.73702
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.780025,37.84256,27.46384,3.916638,3.916638,0,-1,0,3.916638,96.51199,0,0,0,3.780025,4.122777,3.916638,0,0,24.02601,7.975569,0,0.3427519,-0.3427519,15.84571,40.62995,0.1143211,4.308302,3.02402,0,11.75559
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.564639,53.35515,30.41459,2.507247,2.507247,0,-1,0,2.507247,301.711,0,0,0,7.564639,2.639207,2.507247,0,0,24.40685,7.632817,4.925432,0,4.925432,20.51839,52.61114,0.1140349,2.757972,6.051711,0,15.19746
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.38143,48.73111,32.90006,5.204123,5.204123,0,-1,0,5.204123,103.407,0,0,0,5.38143,5.478024,5.204123,0,0,19.48141,12.06571,0,0.09659429,-0.09659429,20.41657,52.35007,0.1140349,5.724535,4.305144,0,17.44714
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,7.052969,56.84532,34.94969,2.280698,2.280698,0,-1,0,2.280698,309.2461,0,0,0,7.052969,2.400735,2.280698,0,0,19.58874,11.96911,4.652235,0,4.652235,24.83006,63.6667,0.1137658,2.508768,5.642376,0,19.02208
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.864114,62.20415,36.87563,5.474599,5.474599,0,-1,0,5.474599,143.6473,0,0,0,7.864114,5.762736,5.474599,0,0,14.93651,16.15612,2.101378,0,2.101378,26.82361,68.77834,0.1136447,6.022059,6.291291,0,24.02024
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,5.159349,53.79259,38.1007,3.765703,3.765703,0,-1,0,3.765703,137.0089,0,0,0,5.159349,3.963898,3.765703,0,0,12.83513,18.04736,1.195451,0,1.195451,27.95771,71.68629,0.1135759,4.142273,4.127479,0,23.20671
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.202341,47.90065,38.53065,3.083208,3.083208,0,-1,0,3.083208,103.8639,0,0,0,3.202341,3.245482,3.083208,0,0,11.63968,19.12327,0,0.04314103,-0.04314103,27.91224,71.56969,0.1135759,3.391529,2.561873,0,22.32561
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.743883,46.93946,38.9606,0.4609496,0.4609496,0,-1,0,0.4609496,595.2673,0,0,0,2.743883,0.4852102,0.4609496,0,0,11.68761,19.08013,2.258672,0,2.258672,30.055,77.06395,0.1134462,0.5070446,2.195106,0,21.82401
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.629207,43.08829,38.46586,1.421249,1.421249,0,-1,0,1.421249,114.6321,0,0,0,1.629207,1.496052,1.421249,0,0,9.428939,21.11293,0.133156,0,0.133156,30.18132,77.38786,0.1134386,1.563374,1.303366,0,22.74214
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5794577,38.63942,37.04055,0,0,0,-1,0,0,0,0,0,0,0.5794577,0,0,0,0,9.295783,21.23277,0.5794577,0,0.5794577,30.73105,78.79739,0.1134053,0,0.4635662,0,21.81223
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,35.57989,35.57989,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,8.716325,21.75429,0,8.441037,-8.441037,21.83341,55.98299,0.1134053,8.820884,0,0,21.75429
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,34.08979,34.08979,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,18.09525,13.31325,0,6.550943,-6.550943,14.92811,38.27713,0.1134053,6.845735,0,0,13.31325
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,32.56435,32.56435,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,25.37408,6.762306,0,1.143934,-1.143934,13.7223,35.18531,0.1134053,1.19541,0,0,6.762306
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,30.99179,30.99179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.64512,5.618372,0,0,0,13.7223,35.18531,0.1134053,0,0,0,5.618372
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,29.74905,29.74905,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,26.64512,5.618372,0,1.014898,-1.014898,12.6525,32.44225,0.1134053,1.060568,0,0,5.618372
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,28.8067,28.8067,1.256674,1.256674,0,-1,0,1.256674,0,0,0,0,0,1.322815,1.256674,0,0,27.77278,4.603475,0,1.322815,-1.322815,11.25813,28.86695,0.1134053,1.382341,0,0,4.603475
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,27.78188,27.78188,1.380172,1.380172,0,-1,0,1.380172,0,0,2.220446E-16,0,0,1.452813,1.380172,0,0,29.24257,3.28066,0,1.452813,-1.452813,9.726736,24.9403,0.1134053,1.51819,0,0,3.28066
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,26.80418,26.80418,0.754943,0.754943,0,-1,0,0.754943,0,0,0,0,0,0.7946768,0.754943,0,0,30.85681,1.827847,0,0.7946768,-0.7946768,8.889072,22.79245,0.1134053,0.8304373,0,0,1.827847
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,26.07386,26.07386,0.4261609,0.4261609,0,-1,0,0.4261609,0,0,5.551115E-17,0,0,0.4485904,0.4261609,0,0,31.73979,1.03317,0,0.4485904,-0.4485904,8.416217,21.58,0.1134053,0.468777,0,0,1.03317
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,25.30819,25.30819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.23822,0.5845798,0,0,0,8.416217,21.58,0.1134053,0,0,0,0.5845798
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,24.64854,24.64854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.23822,0.5845798,0,0,0,8.416217,21.58,0.1134053,0,0,0,0.5845798
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,24.1008,24.1008,0.001404694,0.001404694,0,0,0,0.001404694,0,0,2.168404E-19,0,0,0.001478625,0.001404694,0,0,32.23822,0.5845798,0,0.001478625,-0.001478625,8.414659,21.576,0.1134053,0.001545163,0,0,0.5845798
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.400045,29.78103,23.50593,2.301845,2.301845,11.10185,0,3.144767,2.301845,104.2661,0,0,0,2.400045,0,0,8.8,8.36,32.23986,0.5831012,10.76005,0,10.76005,18.62253,47.74999,0.1139369,2.53203,1.920036,12,2.983147
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.959445,38.32384,24.66621,1.499033,1.499033,10.29903,0,2.941655,1.499033,330.843,1.776357E-15,0,0,4.959445,0,0,8.8,8.36,21.47982,10.26714,13.31945,0,13.31945,31.25847,80.14976,0.1142037,1.648936,3.967556,12,15.22659
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,7.257782,48.99925,27.61108,0,0,0,-1,0,0,0,0,0,0,7.257782,0,0,0,0,8.160372,22.25464,7.257782,0,7.257782,38.14381,97.80444,0.1137913,0,5.806226,0,29.51243
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,7.152581,52.08917,30.57951,4.224762,4.224762,0,-1,0,4.224762,169.3014,1.802873,0,0,7.152581,4.447118,4.224762,0,0,0.9025896,28.78665,0.9025896,0,0.9025896,39.00008,100,0.1137402,4.647239,5.722064,0,35.93923
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.797469,53.73059,33.06497,0,0,0,-1,0,0,0,6.797469,0,0,6.797469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1137402,0,5.437975,0,36.39645
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.838317,59.93777,35.08515,3.600504,3.600504,0,-1,0,3.600504,217.7005,4.048313,0,0,7.838317,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1137402,3.960555,6.270654,0,37.43729
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,10.09726,71.89393,37.04055,4.918491,4.918491,0,-1,0,4.918491,205.2917,4.919897,0,0,10.09726,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1137402,5.410341,8.077806,0,39.69624
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,9.494107,70.72179,38.23027,2.521693,2.521693,0,-1,0,2.521693,376.4974,6.839694,0,0,9.494107,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1137402,2.773862,7.595286,0,39.09309
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,6.409361,58.82803,38.66022,1.161213,1.161213,0,-1,0,1.161213,551.9539,5.187031,0,0,6.409361,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1137402,1.277335,5.127489,0,36.00834
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.871892,53.92696,39.09606,4.271351,4.271351,0,-1,0,4.271351,114.0598,0.3757338,0,0,4.871892,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.1137402,4.698486,3.897514,0,34.47087
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.664133,46.27396,38.5601,1.220959,1.220959,0,-1,0,1.220959,218.2,1.378913,0,0,2.664133,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.1137402,1.343055,2.131306,0,32.26311
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6643609,39.00745,37.17012,1.3693,1.3693,0,-1,0,1.3693,48.51829,0,0,0,0.6643609,1.441368,1.3693,0,0,0,29.59898,0,0.7770074,-0.7770074,38.18104,97.89991,0.1137402,1.50623,0.5314887,0,30.26334
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,35.71535,35.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8633416,28.82197,0,0,0,38.18104,97.89991,0.1137402,0,0,0,28.82197
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,34.18991,34.18991,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.8633416,28.82197,0,2.265463,-2.265463,35.79303,91.77682,0.1137402,2.367409,0,0,28.82197
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,32.68214,32.68214,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.380523,26.55651,0,3.128545,-3.128545,32.49525,83.32101,0.1137402,3.269329,0,0,26.55651
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,31.12725,31.12725,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.856684,23.42796,0,2.255351,-2.255351,30.11791,77.22525,0.1137402,2.356841,0,0,23.42796
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,29.86685,29.86685,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.362629,21.17261,0,0.4146894,-0.4146894,29.68079,76.10443,0.1137402,0.4333504,0,0,21.17261
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.823395,20.75792,0,0,0,29.68079,76.10443,0.1137402,0,0,0,20.75792
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,27.89379,27.89379,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.823395,20.75792,0,1.198541,-1.198541,28.41741,72.86502,0.1137402,1.252475,0,0,20.75792
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15511,19.55938,0,0,0,28.41741,72.86502,0.1137402,0,0,0,19.55938
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,26.19165,26.19165,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.15511,19.55938,0,1.994681,-1.994681,26.31484,67.4738,0.1137402,2.084441,0,0,19.55938
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,25.42599,25.42599,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.37142,17.5647,0,0.8888926,-0.8888926,25.37786,65.07131,0.1137402,0.9288928,0,0,17.5647
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,24.76634,24.76634,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.35908,16.67581,0,0.427462,-0.427462,24.92728,63.91597,0.1137402,0.4466978,0,0,16.67581
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,24.21859,24.21859,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.83403,16.24835,0,2.003227,-2.003227,22.81569,58.50165,0.1137402,2.093373,0,0,16.24835
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7996637,25.67616,23.63551,1.266238,1.266238,0,0,0,1.266238,63.15272,0,2.220446E-16,0,0.7996637,1.332882,1.266238,0,0,17.05984,14.24512,0,0.5332183,-0.5332183,22.25363,57.06047,0.1137402,1.392862,0.6397309,0,15.04478
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.813491,32.2621,24.79579,6.739587,6.739587,0,0,0,6.739587,41.74575,0,0,0,2.813491,7.094302,6.739587,0,0,17.65231,13.7119,0,4.28081,-4.28081,17.74126,45.49031,0.1137402,7.413546,2.250793,0,16.52539
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.366943,42.98114,27.76421,1.066316,1.066316,0,-1,0,1.066316,503.3162,0,0,0,5.366943,1.122438,1.066316,0,0,22.40876,9.43109,4.244505,0,4.244505,21.76795,55.81514,0.1135006,1.172948,4.293555,0,14.79803
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.153481,45.58234,30.72675,3.376946,3.376946,0,-1,0,3.376946,152.6077,0,0,0,5.153481,3.55468,3.376946,0,0,18.16426,13.25114,1.598801,0,1.598801,23.2847,59.70425,0.1134105,3.71464,4.122785,0,18.40462
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.228241,45.38533,33.21222,5.510484,5.510484,0,-1,0,5.510484,76.73085,0,0,0,4.228241,5.800509,5.510484,0,0,16.56546,14.69007,0,1.572268,-1.572268,21.62739,55.45473,0.1134105,6.061532,3.382593,0,18.91831
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.815821,52.82518,35.25006,2.027634,2.027634,0,-1,0,2.027634,286.8279,0,0,0,5.815821,2.134352,2.027634,0,0,18.31242,13.1178,3.681469,0,3.681469,25.11994,64.40997,0.1132039,2.230397,4.652657,0,18.93362
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,6.309155,56.74306,37.17012,1.197579,1.197579,0,-1,0,1.197579,526.8259,0,0,0,6.309155,1.26061,1.197579,0,0,14.63095,16.43112,5.048546,0,5.048546,29.90941,76.69064,0.1129216,1.317337,5.047325,0,22.74028
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,8.427519,66.3034,38.36573,6.207102,6.207102,0,-1,0,6.207102,135.7722,0,0,0,8.427519,6.533791,6.207102,0,0,9.582407,20.97481,1.893728,0,1.893728,31.70596,81.29716,0.1128161,6.827812,6.742015,0,29.40233
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,7.193797,61.91943,38.79568,4.81976,4.81976,0,-1,0,4.81976,149.2563,0,0,0,7.193797,5.073432,4.81976,0,0,7.688679,22.67917,2.120365,0,2.120365,33.71751,86.45499,0.1126982,5.301736,5.755037,0,29.87296
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.945446,54.28069,39.1903,3.982849,3.982849,0,-1,0,3.982849,124.1685,0,0,0,4.945446,4.192473,3.982849,0,0,5.568315,24.5875,0.7529726,0,0.7529726,34.43184,88.2866,0.1126564,4.381134,3.956356,0,29.53294
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.883854,47.08957,38.69556,4.493284,4.493284,0,-1,0,4.493284,64.18143,0,8.881784E-16,0,2.883854,4.729773,4.493284,0,0,4.815342,25.26517,0,1.845919,-1.845919,32.48608,83.29746,0.1126564,4.942613,2.307083,0,28.14902
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4683808,38.562,37.27024,8.02987,8.02987,0,-1,0,8.02987,5.832982,0,1.776357E-15,0.4728572,0.4683808,8.452495,8.02987,0,0,6.866363,23.41925,0,7.984114,-7.984114,24.07008,61.71803,0.1126564,8.832857,0.3747047,0,23.88763
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,35.81548,35.81548,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,15.7376,15.43514,0,5.046205,-5.046205,18.75091,48.07917,0.1126564,5.273284,0,0,15.43514
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,34.31949,34.31949,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,21.34449,10.38893,0,1.227592,-1.227592,17.45692,44.76124,0.1126564,1.282833,0,0,10.38893
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,32.8176,32.8176,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,22.70848,9.161342,0,5.375907,-5.375907,11.79021,30.23125,0.1126564,5.617824,0,0,9.161342
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,31.23916,31.23916,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,28.68172,3.785434,0,0.9059425,-0.9059425,10.83527,27.78268,0.1126564,0.9467099,0,0,3.785434
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,29.98464,29.98464,2.207201,2.207201,0,-1,0,2.207201,0,0,4.440892E-16,0,0,2.323369,2.207201,0,0,29.68832,2.879491,0,2.323369,-2.323369,8.38622,21.50308,0.1126564,2.427921,0,0,2.879491
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,29.0364,29.0364,0.9078082,0.5283158,0,-1,0,0.5283158,0,0,0.3794924,0.4702733,0,0.5561219,0.5283158,0,0,32.26984,0.5561219,0,0.5561219,-0.5561219,7.800015,20,0.1126564,0.998589,0,0,0.5561219
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,28.02925,28.02925,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1126564,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,27.05155,27.05155,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1126564,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,26.32123,26.32123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1126564,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,25.56145,25.56145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1126564,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,24.89591,24.89591,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1132684,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,24.34817,24.34817,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1137322,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.56452,27.81402,23.77097,4.921767,4.921767,12,0,3.372,4.921767,31.78776,0,0,0,1.56452,0,0,7.078233,6.724321,16.16775,15.048,8.288841,0,8.288841,31.52549,80.83442,0.1144451,5.413944,1.251616,12,16.61252
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.455187,37.10849,24.93125,0.2899292,0.2899292,0,0,0,0.2899292,1536.646,0,0,0,4.455187,0.3051887,0.2899292,0,0,7.878912,22.50796,4.149999,0,4.149999,35.46252,90.92935,0.1142144,0.3189222,3.56415,0,26.96314
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.958195,48.32743,27.91146,5.965036,5.965036,0,-1,0,5.965036,116.6497,0,0,0,6.958195,6.278985,5.965036,0,0,3.728914,26.24296,0.6792103,0,0.6792103,36.10688,92.58154,0.1141768,6.561539,5.566556,0,33.20115
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.779161,54.69458,30.89166,1.799978,1.799978,0,-1,0,1.799978,432.1809,2.834744,0,0,7.779161,1.894713,1.799978,0,0,3.049704,26.85424,3.049704,0,3.049704,39.00008,100,0.1140079,1.979976,6.223329,0,34.63341
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.704299,65.32468,33.37713,6.56183,6.56183,0,-1,0,6.56183,147.8902,2.79711,0,0,9.704299,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1140079,7.218012,7.763439,0,39.30328
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,9.625355,67.58059,35.37964,4.821854,4.821854,0,-1,0,4.821854,199.6194,4.549719,0,0,9.625355,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1140079,5.304039,7.700284,0,39.22433
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,9.642053,70.17139,37.30558,3.000637,3.000637,0,-1,0,3.000637,321.3336,6.483488,0,0,9.642053,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1140079,3.3007,7.713642,0,39.24103
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.99565,64.70229,38.49531,4.431852,4.431852,0,-1,0,4.431852,180.4133,3.330542,0,0,7.99565,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1140079,4.875038,6.39652,0,37.59463
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.412081,55.55133,38.89581,3.549925,3.549925,0,-1,0,3.549925,152.4562,1.675318,0,0,5.412081,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1140079,3.904917,4.329665,0,35.01106
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.475487,56.25667,39.32576,3.089292,3.089292,0,-1,0,3.089292,177.2408,2.223601,0,0,5.475487,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1140079,3.398221,4.38039,0,35.07447
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.446902,45.86185,38.79568,7.275182,7.275182,0,-1,0,7.275182,33.63354,0,0,0,2.446902,7.658086,7.275182,0,0,0,29.59898,0,5.211185,-5.211185,33.50701,85.91523,0.1140079,8.002701,1.957521,0,32.04588
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4271871,38.58402,37.40571,4.517822,4.517822,0,-1,0,4.517822,9.455598,0,8.881784E-16,0,0.4271871,4.755602,4.517822,0,0,5.790205,24.38779,0,4.328415,-4.328415,28.94446,74.21641,0.1140079,4.969604,0.3417497,0,24.81498
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,35.94505,35.94505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59956,20.05938,0,0,0,28.94446,74.21641,0.1140079,0,0,0,20.05938
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,34.45495,34.45495,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.59956,20.05938,0,4.746672,-4.746672,23.94102,61.38712,0.1140079,4.960272,0,0,20.05938
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,32.92951,32.92951,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,15.87364,15.31271,0,4.430924,-4.430924,19.27042,49.41124,0.1140079,4.630316,0,0,15.31271
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,31.35695,31.35695,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,20.79688,10.88178,0,2.519943,-2.519943,16.61417,42.60035,0.1140079,2.63334,0,0,10.88178
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,30.09655,30.09655,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.59682,8.361839,0,0.9311973,-0.9311973,15.6326,40.08351,0.1140079,0.9731013,0,0,8.361839
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,29.17186,29.17186,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.63148,7.430642,0,1.56253,-1.56253,13.98555,35.86031,0.1140079,1.632844,0,0,7.430642
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,28.15882,28.15882,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.36763,5.868112,0,0.7905457,-0.7905457,13.15224,33.72363,0.1140079,0.8261203,0,0,5.868112
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,27.18113,27.18113,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.24601,5.077567,0,0.6797601,-0.6797601,12.43571,31.88637,0.1140079,0.7103493,0,0,5.077567
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,26.45669,26.45669,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.0013,4.397806,0,2.108961,-2.108961,10.21267,26.18628,0.1140079,2.203865,0,0,4.397806
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,25.69102,25.69102,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.34459,2.288845,0,0.2850885,-0.2850885,9.912161,25.41574,0.1140079,0.2979175,0,0,2.288845
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,25.04316,25.04316,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0,0.5382479,0.5113356,0,0,30.66136,2.003757,0,0.5382479,-0.5382479,9.344797,23.96097,0.1140079,3.862469,0,12,2.003757
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,24.51897,24.51897,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,31.25941,1.465509,8.36,0,8.36,17.27579,44.29681,0.114463,1.037444,0,12,1.465509
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.433855,27.61934,23.91821,2.135198,2.135198,10.9352,0,3.102605,2.135198,67.15325,1.776357E-15,0,0,1.433855,0,0,8.8,8.36,22.89941,8.989509,9.793855,0,9.793855,26.56706,68.12052,0.1149963,2.348718,1.147084,12,10.42336
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.959982,32.98561,25.09616,8.926692,8.926692,12,0,3.372,8.926692,33.15878,0,0,0,2.959982,0,0,3.073308,2.919643,13.10556,17.80398,5.879625,0,5.879625,32.14496,82.42281,0.1154651,9.819361,2.367985,12,20.76396
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.825742,38.63208,28.07637,0.5394039,0.5394039,0,-1,0,0.5394039,709.2537,0,0,0,3.825742,0.5677935,0.5394039,0,0,7.225931,23.09564,3.257949,0,3.257949,35.23572,90.34782,0.1152851,0.5933443,3.060594,0,26.92138
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.666611,50.97592,31.07424,4.277576,4.277576,0,-1,0,4.277576,155.8502,0,0,0,6.666611,4.502712,4.277576,0,0,3.967982,26.02779,2.163899,0,2.163899,37.28857,95.61154,0.1151659,4.705334,5.333289,0,32.6944
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.817524,61.87667,33.54204,5.187147,5.187147,0,-1,0,5.187147,169.9879,1.553287,0,0,8.817524,5.460155,5.187147,0,0,1.804083,27.9753,1.804083,0,1.804083,39.00008,100,0.1150666,5.705862,7.054019,0,36.79283
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,8.138943,61.6663,35.55044,3.700303,3.700303,0,-1,0,3.700303,219.9534,4.243887,0,0,8.138943,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1150666,4.070333,6.511154,0,37.73792
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,8.595696,65.88005,37.4705,2.390175,2.390175,0,-1,0,2.390175,359.6262,6.079722,0,0,8.595696,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1150666,2.629193,6.876557,0,38.19468
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,6.035301,57.44319,38.63077,3.228182,3.228182,0,-1,0,3.228182,186.9567,2.637215,0,0,6.035301,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1150666,3.551,4.828241,0,35.63428
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.653726,56.54104,39.02539,2.916318,2.916318,0,-1,0,2.916318,193.8652,2.583917,0,0,5.653726,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1150666,3.20795,4.522981,0,35.2527
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.962858,48.10675,39.42589,0,0,0,-1,0,0,0,2.962858,0,0,2.962858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1150666,0,2.370287,0,32.56184
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.601869,43.48146,38.92526,5.141816,5.141816,0,-1,0,5.141816,31.15376,0,0,0,1.601869,5.412438,5.141816,0,0,0,29.59898,0,3.810569,-3.810569,34.98339,89.70081,0.1150666,5.655998,1.281495,0,31.20085
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5226952,38.98059,37.53528,5.551866,5.551866,0,-1,0,5.551866,9.414766,0,0,0,0.5226952,5.844069,5.551866,0,0,4.233965,25.78841,0,5.321374,-5.321374,29.37416,75.31822,0.1150666,6.107052,0.4181561,0,26.3111
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,36.08052,36.08052,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.1466,20.46704,0,6.43502,-6.43502,22.59106,57.92567,0.1150666,6.724596,0,0,20.46704
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,34.58453,34.58453,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.29663,14.03201,0,4.627418,-4.627418,17.71333,45.41871,0.1150666,4.835651,0,0,14.03201
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,33.06497,33.06497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.4382,9.404597,0,0,0,17.71333,45.41871,0.1150666,0,0,0,9.404597
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,31.49241,31.49241,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.4382,9.404597,0,1.520409,-1.520409,16.11068,41.30935,0.1150666,1.588828,0,0,9.404597
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,30.23201,30.23201,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.12754,7.884188,0,0.8367434,-0.8367434,15.22867,39.04781,0.1150666,0.8743969,0,0,7.884188
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,29.30143,29.30143,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.05726,7.047445,0,1.298256,-1.298256,13.86019,35.53888,0.1150666,1.356678,0,0,7.047445
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,28.29429,28.29429,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.49977,5.749189,0,1.924141,-1.924141,11.83197,30.33832,0.1150666,2.010727,0,0,5.749189
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,27.31659,27.31659,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.6377,3.825048,0,2.029673,-2.029673,9.692507,24.85253,0.1150666,2.121008,0,0,3.825048
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,26.58627,26.58627,1.950125,1.705606,0,-1,0,1.705606,0,0,0.244519,0.4395315,0,1.795375,1.705606,0,0,30.89289,1.795375,0,1.795375,-1.795375,7.800015,20,0.1150666,2.145137,0,0,1.795375
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,25.82649,25.82649,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1150666,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,25.19629,25.19629,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1154527,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,24.64854,24.64854,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1160389,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.486024,27.91381,24.07135,1.078969,1.078969,9.878969,0,2.835379,1.078969,137.7262,1.776357E-15,0,0,1.486024,0,0,8.8,8.36,16.16775,15.048,9.846024,0,9.846024,33.00276,84.62229,0.116412,1.186866,1.188819,12,16.53402
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.209417,36.72153,25.24341,0.7063856,0.7063856,0,0,0,0.7063856,595.9094,0,0,0,4.209417,0.7435637,0.7063856,0,0,6.32173,23.90942,3.465854,0,3.465854,36.29076,93.05303,0.116222,0.7770241,3.367534,0,28.11884
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.902765,48.50638,28.2295,0,0,0,-1,0,0,0,4.046889,0,0,6.902765,0,0,0,0,2.855876,27.02869,2.855876,0,2.855876,39.00008,100,0.116066,0,5.522212,0,33.93145
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.96757,52.20906,31.23916,2.13999,2.13999,0,-1,0,2.13999,325.5889,4.714949,0,0,6.96757,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.116066,2.353989,5.574056,0,36.56655
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.684509,61.55115,33.70695,0,0,0,-1,0,0,0,8.684509,0,0,8.684509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.116066,0,6.947608,0,38.28349
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,10.15805,70.39684,35.71535,2.17593,2.17593,0,-1,0,2.17593,466.8371,7.867596,0,0,10.15805,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.116066,2.393523,8.126439,0,39.75703
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.891463,71.69273,37.60007,3.087349,3.087349,0,-1,0,3.087349,320.387,6.641622,0,0,9.891463,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.116066,3.396084,7.913171,0,39.49044
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,8.62087,67.60615,38.76035,0,0,0,-1,0,0,0,8.62087,0,0,8.62087,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.116066,0,6.896696,0,38.21985
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,6.23863,58.78576,39.16085,5.946832,5.946832,0,-1,0,5.946832,104.9068,0,0,0,6.23863,6.259823,5.946832,0,0,0,29.59898,0,0.0211928,-0.0211928,38.97774,99.94272,0.116066,6.541515,4.990904,0,35.83761
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.603218,50.26178,39.55546,3.698865,3.698865,0,-1,0,3.698865,97.41415,4.440892E-16,0,0,3.603218,3.893543,3.698865,0,0,0.02354755,29.57779,0,0.2903241,-0.2903241,38.67171,99.15804,0.116066,4.068752,2.882575,0,33.181
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.534371,43.42333,39.06072,6.544878,6.544878,0,-1,0,6.544878,23.44385,0,0,0,1.534371,6.889345,6.544878,0,0,0.3461299,29.28746,0,5.354974,-5.354974,33.02707,84.68463,0.116066,7.199366,1.227497,0,30.82183
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5138466,39.09257,37.67075,3.392777,3.392777,0,-1,0,3.392777,15.14531,0,8.881784E-16,0,0.5138466,3.571344,3.392777,0,0,6.296101,23.93249,0,3.057498,-3.057498,29.80419,76.42084,0.116066,3.732055,0.4110773,0,24.44633
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,36.24543,36.24543,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,9.69332,20.87499,0,6.15163,-6.15163,23.3198,59.79424,0.116066,6.428454,0,0,20.87499
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,34.71999,34.71999,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,16.52847,14.72336,0,4.359273,-4.359273,18.72472,48.01201,0.116066,4.555441,0,0,14.72336
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,33.19455,33.19455,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,21.3721,10.36409,0,0.1673589,-0.1673589,18.54831,47.55967,0.116066,0.1748901,0,0,10.36409
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,31.62199,31.62199,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,21.55806,10.19673,0,1.765913,-1.765913,16.68687,42.78677,0.116066,1.845379,0,0,10.19673
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,30.36159,30.36159,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,23.52018,8.430814,0,1.267404,-1.267404,15.35091,39.36124,0.116066,1.324437,0,0,8.430814
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,29.4369,29.4369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.92841,7.16341,0,0,0,15.35091,39.36124,0.116066,0,0,0,7.16341
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,28.42386,28.42386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.92841,7.16341,0,0,0,15.35091,39.36124,0.116066,0,0,0,7.16341
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,27.4285,27.4285,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,24.92841,7.16341,0,1.239182,-1.239182,14.0447,36.01198,0.116066,1.294945,0,0,7.16341
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,26.72173,26.72173,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,26.30528,5.924228,0,0.5247491,-0.5247491,13.49157,34.59369,0.116066,0.5483628,0,0,5.924228
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,25.93839,25.93839,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,26.88833,5.399479,0,0.3503928,-0.3503928,13.12222,33.64665,0.116066,0.3661605,0,0,5.399479
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,25.30819,25.30819,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,27.27766,5.049086,0,0.2758156,-0.2758156,12.83148,32.90118,0.116066,0.2882273,0,0,5.049086
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,24.77812,24.77812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.58412,4.773271,0,0,0,12.83148,32.90118,0.116066,0,0,0,4.773271
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.000336,29.4197,24.20092,1.743849,1.743849,0,0,0,1.743849,114.7081,0,0,0,2.000336,1.83563,1.743849,0,0,27.58412,4.773271,0.1647058,0,0.1647058,12.98774,33.30183,0.116057,1.918234,1.600269,0,6.773607
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.766315,35.57694,25.37887,3.093416,3.093416,0,0,0,3.093416,121.7526,0,0,0,3.766315,3.256227,3.093416,0,0,27.41941,4.921506,0.5100879,0,0.5100879,13.47165,34.54263,0.1160292,3.402758,3.013052,0,8.687821
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,7.103893,49.36077,28.37675,6.095787,6.095787,0,-1,0,6.095787,116.5378,0,0,0.24407,7.103893,6.416618,6.095787,0,0,26.90933,5.380585,0.6872757,0,0.6872757,14.12366,36.21443,0.1159917,6.705366,5.683115,0,12.48448
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,7.155536,53.0617,31.40407,1.194916,1.194916,0,-1,0,1.194916,598.8316,0,0,0,7.155536,1.257806,1.194916,0,0,26.22205,5.999133,5.897729,0,5.897729,19.71873,50.56076,0.1156711,1.314408,5.724429,0,13.15467
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.645288,61.62151,33.88954,4.2513,4.2513,0,-1,0,4.2513,203.3563,0,0,0,8.645288,4.475053,4.2513,0,0,20.32432,11.30709,4.170236,0,4.170236,23.67497,60.70492,0.1154455,4.676431,6.916231,0,19.95238
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,8.15891,62.14799,35.88027,0.808773,0.808773,0,-1,0,0.808773,1008.801,0,0,0,8.15891,0.8513401,0.808773,0,0,16.15409,15.0603,7.30757,0,7.30757,30.60754,78.48071,0.1150523,0.8896503,6.527128,0,23.21921
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,8.130532,64.35474,37.77087,0,0,0,-1,0,0,0,0,0,0,8.130532,0,0,0,0,8.846516,21.63711,8.130532,0,8.130532,38.32084,98.25836,0.114618,0,6.504426,0,29.76765
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.898439,64.83852,38.92526,0.297126,0.297126,0,-1,0,0.297126,2658.28,6.869692,0,0,7.898439,0.3127642,0.297126,0,0,0.715983,28.95459,0.715983,0,0.715983,39.00008,100,0.1145799,0.3268386,6.318751,0,36.85303
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.94078,54.41551,39.32576,5.575991,5.575991,0,-1,0,5.575991,88.60812,0,0,0,4.94078,5.869464,5.575991,0,0,0,29.59898,0,0.9286837,-0.9286837,38.02116,97.48996,0.1145799,6.13359,3.952624,0,34.53976
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.434079,46.79163,39.72038,0.0349234,0.0349234,0,-1,0,0.0349234,6969.765,1.365447,0,0,2.434079,0.03676148,0.0349234,0,0,1.031871,28.67029,1.031871,0,1.031871,39.00008,100,0.114525,0.03841574,1.947263,0,31.10437
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.538464,43.56857,39.1903,6.798344,6.798344,0,-1,0,6.798344,22.62998,0,8.881784E-16,0,1.538464,7.156152,6.798344,0,0,0,29.59898,0,5.617688,-5.617688,33.07851,84.81654,0.114525,7.478179,1.230771,0,31.13744
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3945739,38.89075,37.80032,7.17612,7.17612,0,-1,0,7.17612,5.498429,0,8.881784E-16,0,0.3945739,7.55381,7.17612,0,0,6.241876,23.98129,0,7.159236,-7.159236,25.53202,65.46658,0.114525,7.893732,0.3156591,0,24.37586
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.19658,16.82205,0,0,0,25.53202,65.46658,0.114525,0,0,0,16.82205
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,34.8849,34.8849,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.19658,16.82205,0,3.972665,-3.972665,21.34446,54.72928,0.114525,4.151434,0,0,16.82205
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,33.33001,33.33001,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.61065,12.84939,0,4.085372,-4.085372,17.0381,43.68735,0.114525,4.269214,0,0,12.84939
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,31.75745,31.75745,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.14996,8.764017,0,0.7106314,-0.7106314,16.28903,41.76666,0.114525,0.7426097,0,0,8.764017
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,30.49705,30.49705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93955,8.053386,0,0,0,16.28903,41.76666,0.114525,0,0,0,8.053386
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,29.56647,29.56647,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,23.93955,8.053386,0,2.601232,-2.601232,13.54709,34.73606,0.114525,2.718287,0,0,8.053386
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,28.54166,28.54166,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.8298,5.452155,0,0.5380031,-0.5380031,12.97999,33.28195,0.114525,0.5622133,0,0,5.452155
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,27.56396,27.56396,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.42759,4.914151,0,0.744599,-0.744599,12.19511,31.26945,0.114525,0.778106,0,0,4.914151
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,26.83363,26.83363,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.25492,4.169552,0,1.579933,-1.579933,10.52971,26.99921,0.114525,1.65103,0,0,4.169552
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,26.07386,26.07386,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.0104,2.589619,0,1.634513,-1.634513,8.806786,22.58146,0.114525,1.708066,0,0,2.589619
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,25.42599,25.42599,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.82652,0.9551058,8.36,0,8.36,16.73778,42.91729,0.1149463,0.9335064,0,12,0.9551058
