Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,24.89591,24.89591,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.46652,8.479106,8.36,0,8.36,24.66877,63.25313,0.1153771,1.041247,0,12,8.479106
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.434988,30.72103,24.31872,1.451543,1.451543,10.25154,0,2.929641,1.451543,167.7516,0,0,0,2.434988,0,0,8.8,8.36,15.10652,16.00311,10.79499,0,10.79499,34.90979,89.51212,0.1157403,1.596698,1.94799,12,18.43809
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.116086,39.70078,25.49077,3.615345,3.615345,0,0,0,3.615345,141.5103,0,0,0,5.116086,3.805626,3.615345,0,0,4.311537,25.7186,1.31046,0,1.31046,36.15301,92.69983,0.1156709,3.976879,4.092869,0,30.83468
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.485266,50.85128,28.52399,1.13606,1.13606,0,-1,0,1.13606,658.8795,3.288337,0,0,7.485266,1.195853,1.13606,0,0,3.001076,26.89801,3.001076,0,3.001076,39.00008,100,0.1155122,1.249666,5.988213,0,34.38327
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,8.310503,57.46549,31.5572,2.956496,2.956496,0,-1,0,2.956496,281.093,5.198402,0,0,8.310503,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1155122,3.252145,6.648402,0,37.90948
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,10.18768,68.31744,34.05445,5.323534,5.323534,0,-1,0,5.323534,191.3705,4.583956,0,0,10.18768,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1155122,5.855887,8.15014,0,39.78665
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.868616,69.52605,36.04518,4.124148,4.124148,0,-1,0,4.124148,239.2886,5.527408,0,0,9.868616,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1155122,4.536562,7.894893,0,39.46759
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,8.449202,65.81242,37.90045,3.142292,3.142292,0,-1,0,3.142292,268.8866,5.141526,0,0,8.449202,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1155122,3.456521,6.759361,0,38.04818
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.759697,60.58993,39.06072,3.392417,3.392417,0,-1,0,3.392417,199.259,3.188732,0,0,6.759697,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1155122,3.731659,5.407758,0,36.35868
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.866225,47.8385,39.45534,3.328868,3.328868,0,-1,0,3.328868,86.10209,0,0,0,2.866225,3.504071,3.328868,0,0,0,29.59898,0,0.6378466,-0.6378466,38.32773,98.27603,0.1155122,3.661754,2.29298,0,32.4652
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.628583,50.62811,39.8205,4.278567,4.278567,0,-1,0,4.278567,84.80836,0,0,0,3.628583,4.503755,4.278567,0,0,0.7087185,28.96113,0,0.8751723,-0.8751723,37.40522,95.91062,0.1155122,4.706424,2.902866,0,32.58971
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.609898,43.91749,39.32576,1.591536,1.591536,0,-1,0,1.591536,101.1538,0,0,0,1.609898,1.675301,1.591536,0,0,1.681132,28.08596,0,0.06540214,-0.06540214,37.33628,95.73385,0.1155122,1.750689,1.287919,0,29.69586
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3172557,38.81211,37.93578,5.948587,5.948587,0,-1,0,5.948587,5.333294,0,8.881784E-16,0,0.3172557,6.261671,5.948587,0,0,1.753801,28.02056,0,5.944415,-5.944415,31.07031,79.6673,0.1155122,6.543446,0.2538046,0,28.33781
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,36.51047,36.51047,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,8.358707,22.07614,0,4.152995,-4.152995,26.69267,68.44261,0.1155122,4.33988,0,0,22.07614
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,35.02037,35.02037,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,12.97315,17.92315,0,5.076653,-5.076653,21.34141,54.72145,0.1155122,5.305102,0,0,17.92315
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,33.45959,33.45959,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,18.61387,12.84649,0,5.453464,-5.453464,15.59295,39.98185,0.1155122,5.698869,0,0,12.84649
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,31.86936,31.86936,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,24.67327,7.393031,0,0.1498321,-0.1498321,15.43502,39.57689,0.1155122,0.1565746,0,0,7.393031
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,30.60896,30.60896,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,24.83975,7.243198,0,0.3736104,-0.3736104,15.0412,38.5671,0.1155122,0.3904229,0,0,7.243198
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,29.68427,29.68427,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.25488,6.869588,0,0.1287555,-0.1287555,14.90548,38.2191,0.1155122,0.1345495,0,0,6.869588
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,28.67123,28.67123,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,25.39794,6.740833,0,2.393494,-2.393494,12.38251,31.74997,0.1155122,2.501202,0,0,6.740833
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,27.69354,27.69354,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.05738,4.347338,0,1.785478,-1.785478,10.50045,26.92418,0.1155122,1.865825,0,0,4.347338
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,26.9691,26.9691,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.04124,2.56186,0,0.4794627,-0.4794627,9.995055,25.6283,0.1155122,0.5010385,0,0,2.56186
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,26.19165,26.19165,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0,0,1.3801,1.311095,0,0,30.57398,2.082397,0,1.3801,-1.3801,8.540302,21.89817,0.1155122,1.442204,0,0,2.082397
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,25.54378,25.54378,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.10742,0.7022976,8.36,0,8.36,16.47129,42.234,0.1160581,2.088588,0,12,0.7022976
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,25.01371,25.01371,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,23.74742,8.226297,8.36,0,8.36,24.40229,62.56984,0.1164104,0.455494,0,12,8.226297
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.379679,30.68621,24.43062,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.379679,0,0,8.8,8.36,15.38742,15.7503,10.73968,0,10.73968,34.59084,88.69429,0.1165821,0,1.903743,12,18.12998
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.991437,39.47013,25.62624,2.380003,2.380003,0,0,0,2.380003,209.724,0,0,0,4.991437,2.505267,2.380003,0,0,4.647744,25.41601,2.486171,0,2.486171,36.94943,94.74194,0.1164514,2.618004,3.99315,0,30.40745
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.656728,51.61295,28.65945,0,0,0,-1,0,0,0,5.495156,0,0,7.656728,0,0,0,0,2.161573,27.65356,2.161573,0,2.161573,39.00008,100,0.116338,0,6.125383,0,35.31029
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.981297,60.26245,31.72211,0,0,0,-1,0,0,0,8.981297,0,0,8.981297,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.116338,0,7.185037,0,38.58027
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,9.010619,63.51295,34.22525,0,0,0,-1,0,0,0,9.010619,0,0,9.010619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.116338,0,7.208495,0,38.6096
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,10.06237,70.58179,36.18064,0,0,0,-1,0,0,0,10.06237,0,0,10.06237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.116338,0,8.049897,0,39.66135
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,9.234704,69.35732,38.06536,8.514484,8.36,0,-1,0,8.36,110.463,0.4347042,0.1544845,1.005933,9.234704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.116338,9.365932,7.387764,0,38.83368
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,8.166224,66.25182,39.1903,2.121099,2.121099,0,-1,0,2.121099,384.9997,5.933489,0,0,8.166224,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.116338,2.333209,6.532979,0,37.7652
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.933553,61.87043,39.5908,1.515377,1.515377,0,-1,0,1.515377,457.5464,5.338419,0,0,6.933553,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.116338,1.666915,5.546843,0,36.53253
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.755133,54.51815,39.98541,3.632058,3.632058,0,-1,0,3.632058,130.9212,0.9319147,0,0,4.755133,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.116338,3.995263,3.804106,0,34.35411
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.165318,45.70194,39.45534,1.806,1.806,0,-1,0,1.806,119.8958,0.2642659,0,0,2.165318,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.116338,1.9866,1.732255,0,31.7643
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3751178,39.10339,38.06536,0.3469691,0.3469691,0,-1,0,0.3469691,108.1127,0.00988712,0,0,0.3751178,0.3652307,0.3469691,0,0,0,29.59898,0,0,0,39.00008,100,0.116338,0.381666,0.3000942,0,29.9741
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,36.67538,36.67538,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.116338,9.235144,0,0,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,35.14994,35.14994,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.777778,20.79898,0,6.814764,-6.814764,22.54067,57.79648,0.116338,7.121428,0,0,20.79898
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,33.61272,33.61272,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.34974,13.98421,0,0.839039,-0.839039,21.65625,55.52873,0.116338,0.8767958,0,0,13.98421
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,32.00482,32.00482,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.282,13.14518,0,1.323444,-1.323444,20.26122,51.95173,0.116338,1.382999,0,0,13.14518
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,30.76209,30.76209,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.7525,11.82173,0,0.8567147,-0.8567147,19.35816,49.6362,0.116338,0.8952668,0,0,11.82173
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,29.81973,29.81973,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.7044,10.96502,0,0.7329547,-0.7329547,18.58556,47.65518,0.116338,0.7659376,0,0,10.96502
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,28.8067,28.8067,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.5188,10.23206,0,0.258417,-0.258417,18.31316,46.95673,0.116338,0.2700457,0,0,10.23206
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,27.829,27.829,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.80593,9.973645,0,0.9830946,-0.9830946,17.27689,44.29963,0.116338,1.027334,0,0,9.973645
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,27.11634,27.11634,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.89825,8.990551,0,0.9557868,-0.9557868,16.2694,41.71633,0.116338,0.9987972,0,0,8.990551
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,26.3389,26.3389,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.96024,8.034763,0,0.44168,-0.44168,15.80383,40.52256,0.116338,0.4615556,0,0,8.034763
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,25.67336,25.67336,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.45099,7.593084,0,1.395334,-1.395334,14.33302,36.75125,0.116338,1.458125,0,0,7.593084
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,25.16095,25.16095,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.00137,6.197749,0,0.602861,-0.602861,13.69755,35.12184,0.116338,0.6299897,0,0,6.197749
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.126787,30.15688,24.58376,1.320421,1.320421,0,0,0,1.320421,161.0689,0,0,0,2.126787,1.389916,1.320421,0,0,26.67121,5.594888,0.7368706,0,0.7368706,14.3966,36.91429,0.1162994,1.452463,1.70143,0,7.721675
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.279434,40.51159,25.77348,3.418337,3.418337,0,0,0,3.418337,154.4445,0,0,0,5.279434,3.59825,3.418337,0,0,25.93434,6.258072,1.681185,0,1.681185,15.99151,41.0038,0.1162113,3.760171,4.223547,0,11.53751
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,7.132671,49.97858,28.82436,1.996071,1.996071,0,-1,0,1.996071,357.3356,0,0,0,7.132671,2.101127,1.996071,0,0,24.25315,7.771138,5.031544,0,5.031544,20.76486,53.24311,0.1159488,2.195678,5.706137,0,14.90381
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.91528,60.2067,31.88703,3.985343,3.985343,0,-1,0,3.985343,223.7017,0,0,0,8.91528,4.195098,3.985343,0,0,19.22161,12.29953,4.720182,0,4.720182,25.24282,64.72504,0.1157035,4.383877,7.132224,0,21.21481
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,9.099383,64.08551,34.39016,2.320695,2.320695,0,-1,0,2.320695,392.0974,0,0,0,9.099383,2.442837,2.320695,0,0,14.50143,16.54769,6.656547,0,6.656547,31.55777,80.9172,0.1153594,2.552765,7.279507,0,25.64708
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.522769,64.17707,36.34555,7.786452,7.786452,0,-1,0,7.786452,109.4564,0,0,0.2050976,8.522769,8.196265,7.786452,0,0,7.844882,22.53858,0.3265033,0,0.3265033,31.86752,81.71142,0.1153426,8.565098,6.818215,0,31.06135
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.657318,71.45891,38.23027,1.129364,1.129364,0,-1,0,1.129364,855.1113,0.9501352,0,0,9.657318,1.188804,1.129364,0,0,7.518379,22.83244,7.518379,0,7.518379,39.00008,100,0.1149565,1.2423,7.725855,0,32.48975
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.856034,69.36591,39.35521,3.950425,3.950425,0,-1,0,3.950425,224.1793,4.697692,0,0,8.856034,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1149565,4.345467,7.084827,0,38.45501
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.68291,61.07675,39.72038,4.870605,4.870605,0,-1,0,4.870605,137.209,1.555958,0,0,6.68291,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1149565,5.357665,5.346328,0,36.28189
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,5.150616,56.02206,40.12088,4.242053,4.242053,0,-1,0,4.242053,121.418,0.6852973,0,0,5.150616,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1149565,4.666258,4.120493,0,34.7496
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.273154,49.25247,39.5908,5.498199,5.498199,0,-1,0,5.498199,59.53138,0,0,0,3.273154,5.787578,5.498199,0,0,0,29.59898,0,2.514424,-2.514424,36.34964,93.20403,0.1149565,6.048019,2.618523,0,32.87213
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4343588,39.40504,38.20082,4.948461,4.948461,0,-1,0,4.948461,8.777655,0,0,0,0.4343588,5.208906,4.948461,0,0,2.793804,27.08455,0,4.774547,-4.774547,31.31683,80.2994,0.1149565,5.443307,0.347487,0,27.51891
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,36.80495,36.80495,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.098857,22.31001,0,8.8,-8.8,22.04081,56.51479,0.1149565,14.26284,0,0,22.31001
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,35.31485,35.31485,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,17.87663,13.51001,0,8.8,-8.8,12.7648,32.73019,0.1149565,11.06898,0,0,13.51001
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,33.74229,33.74229,5.537506,4.474506,0,-1,0,4.474506,0,0,1.063,1.61675,0,4.710007,4.474506,0,0,27.65441,4.710007,0,4.710007,-4.710007,7.800015,20,0.1149565,6.091257,0,0,4.710007
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,32.1344,32.1344,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149565,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,30.87988,30.87988,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149565,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,29.9493,29.9493,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149565,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,28.93627,28.93627,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149565,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,27.95857,27.95857,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149565,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,27.2518,27.2518,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149565,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,26.46847,26.46847,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1149565,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,25.80882,25.80882,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1153592,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,25.29641,25.29641,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1156718,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.696842,29.1509,24.731,1.792377,1.792377,10.59238,0,3.015872,1.792377,94.66992,0,0,0,1.696842,0,0,8.8,8.36,16.16775,15.048,10.05684,0,10.05684,33.20276,85.13511,0.1160991,1.971615,1.357474,12,16.74484
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.468256,38.22397,25.92661,3.893744,3.893744,0,0,0,3.893744,114.7548,0,0,0,4.468256,4.098677,3.893744,0,0,6.110911,24.09916,0.3695784,0,0.3695784,33.55337,86.03411,0.1160802,4.283118,3.574605,0,28.56741
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.885222,45.97982,28.97161,4.469407,4.469407,0,-1,0,4.469407,131.6779,0,0,0,5.885222,4.704639,4.469407,0,0,5.741333,24.43178,1.180584,0,1.180584,34.67337,88.9059,0.1160199,4.916348,4.708178,0,30.317
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.679645,52.12667,32.03427,0.8653704,0.8653704,0,-1,0,0.8653704,771.8828,1.20798,0,0,6.679645,0.9109162,0.8653704,0,0,4.560749,25.4943,4.560749,0,4.560749,39.00008,100,0.1157878,0.9519075,5.343716,0,32.17395
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.547486,54.57298,34.55508,2.239498,2.239498,0,-1,0,2.239498,292.364,4.19012,0,0,6.547486,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1157878,2.463448,5.237989,0,36.14647
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.951131,44.98507,36.51047,4.436774,4.436774,0,-1,0,4.436774,66.51523,0,0,0,2.951131,4.670289,4.436774,0,0,0,29.59898,0,1.719158,-1.719158,37.18793,95.35347,0.1157878,4.880452,2.360904,0,32.55011
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.995376,60.65568,38.36573,0,0,0,-1,0,0,0,5.0852,0,0,6.995376,0,0,0,0,1.910176,27.87982,1.910176,0,1.910176,39.00008,100,0.1156908,0,5.596301,0,34.87519
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.336913,55.92038,39.45534,2.158868,2.158868,0,-1,0,2.158868,247.2088,3.06442,0,0,5.336913,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1156908,2.374755,4.26953,0,34.93589
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,5.240305,56.03537,39.85584,0.5918815,0.5918815,0,-1,0,0.5918815,885.364,4.617272,0,0,5.240305,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1156908,0.6510696,4.192245,0,34.83928
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.990991,49.03743,40.221,0,0,0,-1,0,0,0,2.990991,0,0,2.990991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1156908,0,2.392793,0,32.58997
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.849076,45.00137,39.69093,1.554945,1.554945,0,-1,0,1.554945,118.9158,0.2122919,0,0,1.849076,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1156908,1.71044,1.479261,0,31.44805
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5169409,39.7668,38.3304,5.120403,5.120403,0,-1,0,5.120403,10.09571,0,8.881784E-16,0,0.5169409,5.389898,5.120403,0,0,0,29.59898,0,4.872957,-4.872957,33.86353,86.82939,0.1156908,5.632443,0.4135527,0,30.11592
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,36.94042,36.94042,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.414396,24.72602,0,2.786466,-2.786466,30.92634,79.29814,0.1156908,2.911857,0,0,24.72602
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,35.45032,35.45032,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.510469,21.93956,0,1.159409,-1.159409,29.70421,76.1645,0.1156908,1.211583,0,0,21.93956
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,33.86009,33.86009,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.798702,20.78015,0,8.8,-8.8,20.4282,52.37989,0.1156908,11.41901,0,0,20.78015
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,32.25219,32.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.57648,11.98015,0,0,0,20.4282,52.37989,0.1156908,0,0,0,11.98015
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,30.99179,30.99179,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.57648,11.98015,0,1.231991,-1.231991,19.12957,49.05007,0.1156908,1.28743,0,0,11.98015
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,30.07888,30.07888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.94536,10.74816,0,0,0,19.12957,49.05007,0.1156908,0,0,0,10.74816
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,29.05406,29.05406,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.94536,10.74816,0,0.2804166,-0.2804166,18.83398,48.29216,0.1156908,0.2930354,0,0,10.74816
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,28.09404,28.09404,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.25693,10.46774,0,1.205309,-1.205309,17.56347,45.03446,0.1156908,1.259548,0,0,10.46774
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,27.38138,27.38138,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.59616,9.26243,0,1.751663,-1.751663,15.71706,40.30007,0.1156908,1.830488,0,0,9.26243
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,26.60393,26.60393,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.54246,7.510767,0,0.3715439,-0.3715439,15.32542,39.29586,0.1156908,0.3882634,0,0,7.510767
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,25.93839,25.93839,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.95528,7.139223,0,1.033996,-1.033996,14.23549,36.50118,0.1156908,1.080526,0,0,7.139223
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,25.42599,25.42599,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.10417,6.105227,0,0.1067294,-0.1067294,14.12299,36.21272,0.1156908,0.1115323,0,0,6.105227
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.111894,27.73855,24.86646,0,0,0,0,0,0,0,0,0,0,1.111894,0,0,0,0,26.22276,5.998497,1.111894,0,1.111894,15.17782,38.91741,0.1156344,0,0.8895149,0,7.110391
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9427337,28.50236,26.05619,2.385811,2.385811,0,0,0,2.385811,39.51418,0,0,0,0.9427337,2.51138,2.385811,0,0,25.11086,6.999201,0,1.568647,-1.568647,13.52432,34.67768,0.1156344,2.624393,0.7541869,0,7.941935
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.27919,35.279,29.11885,0,0,0,-1,0,0,0,0,0,0,2.27919,0,0,0,0,26.8538,5.430555,2.27919,0,2.27919,15.68655,40.22185,0.115519,0,1.823352,0,7.709744
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.438391,44.9475,32.20507,7.365402,7.365402,0,-1,0,7.365402,60.26,0,8.881784E-16,0.1509136,4.438391,7.753055,7.365402,0,0,24.57461,7.481826,0,3.314664,-3.314664,12.19259,31.26299,0.115519,8.101942,3.550713,0,11.92022
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.533464,47.95409,34.68465,7.178588,7.178588,0,-1,0,7.178588,63.15259,0,0,3.076284,4.533464,7.556408,7.178588,0,0,28.25757,4.167162,0,3.022944,-3.022944,9.006127,23.09259,0.115519,7.896447,3.626771,0,8.700626
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.971974,48.29146,36.64005,5.054327,4.860383,0,-1,0,4.860383,81.72144,0,0.1939445,3.718078,3.971974,5.116192,4.860383,0,0,31.6164,1.144218,0,1.144218,-1.144218,7.800015,20,0.115519,5.55976,3.17758,0,5.116192
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.421646,58.68155,38.49531,8.873192,6.100563,0,-1,0,6.100563,105.2632,0,2.772628,8.540398,6.421646,6.421646,6.100563,0,0,32.88775,0,0,0,0,7.800015,20,0.115519,9.76051,5.137316,0,6.421646
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.970969,51.48502,39.5908,1.802616,1.802616,0,-1,0,1.802616,220.2893,0,0,1.228393,3.970969,1.89749,1.802616,0,0,32.88775,0,2.073479,0,2.073479,9.767091,25.04377,0.1154143,1.982877,3.176776,0,3.970969
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.895301,48.45826,39.95596,3.532203,3.532203,0,-1,0,3.532203,81.96872,0,0,1.562491,2.895301,3.718108,3.532203,0,0,30.81427,1.866131,0,0.8228068,-0.8228068,8.899776,22.81989,0.1154143,3.885423,2.316241,0,4.761433
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8561443,42.74493,40.32113,1.147137,1.147137,0,-1,0,1.147137,74.63316,0,2.220446E-16,0.1080246,0.8561443,1.207512,1.147137,0,0,31.7285,1.043324,0,0.3513679,-0.3513679,8.529402,21.87022,0.1154143,1.26185,0.6849155,0,1.899469
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9647611,42.51846,39.79105,4.538374,1.573882,0,-1,0,1.573882,61.29819,0,2.964493,4.151549,0.9647611,1.656718,1.573882,0,0,32.11891,0.6919566,0,0.6919566,-0.6919566,7.800015,20,0.1154143,4.992212,0.7718089,0,1.656718
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4931094,39.801,38.43052,3.141542,0.4684539,0,-1,0,0.4684539,105.2632,0,2.673088,3.362006,0.4931094,0.4931094,0.4684539,0,0,32.88775,0,0,0,0,7.800015,20,0.1154143,3.455697,0.3944875,0,0.4931094
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,37.04055,37.04055,1.56031,0,0,-1,0,0,0,0,1.56031,1.716341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154143,1.716341,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,35.55044,35.55044,4.381709,0,0,-1,0,0,0,0,4.381709,4.81988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154143,4.81988,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,33.98966,33.98966,3.143229,0,0,-1,0,0,0,0,3.143229,3.457552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154143,3.457552,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,32.36998,32.36998,1.25378,0,0,-1,0,0,0,0,1.25378,1.379158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154143,1.379158,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,31.12725,31.12725,2.496419,0,0,-1,0,0,0,0,2.496419,2.746061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154143,2.746061,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,30.19667,30.19667,0.9675176,0,0,-1,0,0,0,0,0.9675176,1.064269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154143,1.064269,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,29.18953,29.18953,0.6101398,0,0,-1,0,0,0,0,0.6101398,0.6711538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154143,0.6711538,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,28.2295,28.2295,0.7641066,0,0,-1,0,0,0,0,0.7641066,0.8405173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154143,0.8405173,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,27.51684,27.51684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154143,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,26.73351,26.73351,0.09601303,0,0,-1,0,0,0,0,0.09601303,0.1056143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154143,0.1056143,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,26.07386,26.07386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1154143,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,25.57912,25.57912,0.8543738,0.8543738,9.654374,0,2.778557,0.8543738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.115809,0.9398111,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.485559,28.87697,25.01371,0.3466241,0.3466241,9.146625,0,2.650096,0.3466241,428.5793,1.776357E-15,0,0,1.485559,0,0,8.8,8.36,24.52775,7.524,9.845559,0,9.845559,25.07133,64.28532,0.116064,0.3812866,1.188448,12,9.00956
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.756345,33.57644,26.20343,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.756345,0,0,8.8,8.36,14.68219,16.385,11.11634,0,11.11634,35.61721,91.32601,0.1162109,0,2.205076,12,19.14135
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.350356,38.50899,29.27198,0.4215068,0.4215068,0,-1,0,0.4215068,794.8521,0,0,0,3.350356,0.4436913,0.4215068,0,0,3.56585,26.38971,2.906664,0,2.906664,38.37472,98.39652,0.1160652,0.4636575,2.680285,0,29.74007
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.618162,48.8779,32.33465,3.029947,3.029947,0,-1,0,3.029947,185.4211,1.769559,0,0,5.618162,3.189418,3.029947,0,0,0.6591853,29.00571,0.6591853,0,0.6591853,39.00008,100,0.1160323,3.332942,4.49453,0,34.62387
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.885021,56.08482,34.82011,4.592062,4.592062,0,-1,0,4.592062,149.9331,2.051271,0,0,6.885021,4.83375,4.592062,0,0,0,29.59898,0,0,0,39.00008,100,0.1160323,5.051269,5.508017,0,36.484
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,7.118081,59.19426,36.74017,2.335534,2.335534,0,-1,0,2.335534,304.7731,4.659624,0,0,7.118081,2.458457,2.335534,0,0,0,29.59898,0,0,0,39.00008,100,0.1160323,2.569088,5.694465,0,36.71706
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.467793,62.73701,38.59544,0,0,0,-1,0,0,0,7.467793,0,0,7.467793,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1160323,0,5.974235,0,37.06677
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.64362,50.53683,39.69093,5.277546,5.277546,0,-1,0,5.277546,69.04003,0,0,0,3.64362,5.555312,5.277546,0,0,0,29.59898,0,1.911692,-1.911692,36.98498,94.83308,0.1160323,5.805301,2.914896,0,33.2426
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.194494,49.50086,40.05609,7.531993,7.531993,0,-1,0,7.531993,42.41234,0,0,0,3.194494,7.928414,7.531993,0,0,2.124103,27.68729,0,4.733919,-4.733919,31.99499,82.03827,0.1160323,8.285192,2.555596,0,30.88178
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.565467,54.32056,40.38591,7.073449,7.073449,0,-1,0,7.073449,64.54372,0,8.881784E-16,0,4.565467,7.445735,7.073449,0,0,7.384013,22.95337,0,2.880269,-2.880269,28.95892,74.25349,0.1160323,7.780793,3.652373,0,27.51883
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.43912,43.99187,39.88529,0,0,0,-1,0,0,0,0,0,0,1.43912,0,0,0,0,10.58431,20.0731,1.43912,0,1.43912,30.32419,77.75417,0.1159603,0,1.151296,0,21.51222
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4780118,39.82402,38.49531,0,0,0,-1,0,0,0,0,0,0,0.4780118,0,0,0,0,9.145191,21.36831,0.4780118,0,0.4780118,30.77767,78.91695,0.1159364,0,0.3824094,0,21.84632
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,37.14067,37.14067,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,8.667179,21.79852,0,4.002131,-4.002131,26.55905,68.1,0.1159364,4.182227,0,0,21.79852
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,35.68002,35.68002,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,13.11399,17.79638,0,7.011227,-7.011227,19.16857,49.15009,0.1159364,7.326732,0,0,17.79638
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,34.08979,34.08979,6.747967,6.747967,0,-1,0,6.747967,0,0,8.881784E-16,0,0,7.103123,6.747967,0,0,20.90424,10.78516,0,7.103123,-7.103123,11.68122,29.95179,0.1159364,7.422764,0,0,10.78516
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,32.48189,32.48189,0.69994,0.69994,0,-1,0,0.69994,0,0,1.110223E-16,0,0,0.7367789,0.69994,0,0,28.7966,3.682036,0,0.7367789,-0.7367789,10.90459,27.96043,0.1159364,0.7699339,0,0,3.682036
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,31.23916,31.23916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.61525,2.945257,0,0,0,10.90459,27.96043,0.1159364,0,0,0,2.945257
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,30.2968,30.2968,1.723419,1.723419,0,-1,0,1.723419,0,0,2.220446E-16,0,0,1.814126,1.723419,0,0,29.61525,2.945257,0,1.814126,-1.814126,8.992332,23.05722,0.1159364,1.895761,0,0,2.945257
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,29.28376,29.28376,1.739381,1.074575,0,-1,0,1.074575,0,0,0.6648059,0.838744,0,1.131131,1.074575,0,0,31.63094,1.131131,0,1.131131,-1.131131,7.800015,20,0.1159364,1.913319,0,0,1.131131
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,28.34141,28.34141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1159364,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,27.62875,27.62875,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1159364,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,26.86897,26.86897,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1159364,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,26.19165,26.19165,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1162589,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,25.69102,25.69102,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1166314,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.894818,30.10707,25.14328,6.282591,6.282591,12,0,3.372,6.282591,30.15981,0,0,0,1.894818,0,0,5.717409,5.431539,16.16775,15.048,7.326356,0,7.326356,30.61239,78.49316,0.1171682,6.91085,1.515854,12,16.94282
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.217974,37.92607,26.3389,0.8805873,0.8805873,5.747348,0,1.790079,0.8805873,478.9955,0,0,0,4.217974,0,0,4.866761,4.623423,8.841397,21.64172,8.841397,0,8.841397,39.00008,100,0.1170562,0.9686461,3.374379,12,25.8597
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.670485,52.53717,29.40156,9.142047,8.36,0,-1,0,8.36,91.75221,0,0.7820466,1.696251,7.670485,8.8,8.36,0,0,0,29.59898,0,1.129515,-1.129515,37.80946,96.94715,0.1170562,10.05625,6.136388,0,37.26946
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.747384,56.45872,32.47011,1.888099,1.888099,0,-1,0,1.888099,410.3272,4.504895,0,0,7.747384,1.987473,1.888099,0,0,1.255016,28.46946,1.255016,0,1.255016,39.00008,100,0.1169938,2.076909,6.197907,0,36.21685
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.051724,43.63836,34.94969,6.247189,6.247189,0,-1,0,6.247189,48.84956,0,0,0,3.051724,6.575988,6.247189,0,0,0,29.59898,0,3.524264,-3.524264,35.28518,90.47463,0.1169938,6.871908,2.44138,0,32.6507
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.649442,57.62847,36.87563,4.616685,4.616685,0,-1,0,4.616685,144.0307,0,0,0,6.649442,4.859669,4.616685,0,0,3.915849,26.07471,1.789774,0,1.789774,36.9831,94.82829,0.116905,5.078354,5.319554,0,32.72416
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,8.271487,66.07061,38.69556,3.579668,3.579668,0,-1,0,3.579668,231.0686,2.377341,0,0,8.271487,3.768071,3.579668,0,0,2.126075,27.68551,2.126075,0,2.126075,39.00008,100,0.1167996,3.937634,6.61719,0,35.957
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.516134,60.53693,39.79105,1.465304,1.465304,0,-1,0,1.465304,444.6948,4.973708,0,0,6.516134,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1167996,1.611835,5.212907,0,36.11511
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.476168,57.19067,40.15033,3.962698,3.962698,0,-1,0,3.962698,138.1929,1.304907,0,0,5.476168,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1167996,4.358968,4.380935,0,35.07515
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.316158,47.23394,40.48604,3.482925,3.482925,0,-1,0,3.482925,66.50037,0,0,0,2.316158,3.666237,3.482925,0,0,0,29.59898,0,1.350079,-1.350079,37.57697,96.35101,0.1167996,3.831217,1.852926,0,31.91514
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.040523,45.87867,39.98541,6.291893,6.291893,0,-1,0,6.291893,32.43099,0,0,0,2.040523,6.623045,6.291893,0,0,1.500087,28.2489,0,4.582522,-4.582522,32.74657,83.96539,0.1167996,6.921082,1.632419,0,30.28942
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.374211,39.63438,38.59544,6.215737,6.215737,0,-1,0,6.215737,6.02038,0,8.881784E-16,0,0.374211,6.542881,6.215737,0,0,6.591778,23.66638,0,6.168671,-6.168671,26.24422,67.29273,0.1167996,6.837311,0.2993688,0,24.04059
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,37.27024,37.27024,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.44586,17.49771,0,5.296251,-5.296251,20.66148,52.97805,0.1167996,5.534582,0,0,17.49771
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,35.78014,35.78014,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.33058,12.20146,0,8.8,-8.8,11.38546,29.19344,0.1167996,10.30656,0,0,12.20146
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,34.22525,34.22525,4.407741,3.231383,0,-1,0,3.231383,0,0,1.176358,1.617132,0,3.401456,3.231383,0,0,29.10836,3.401456,0,3.401456,-3.401456,7.800015,20,0.1167996,4.848515,0,0,3.401456
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,32.59969,32.59969,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167996,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,31.33928,31.33928,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167996,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,30.41459,30.41459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167996,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,29.40156,29.40156,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167996,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,28.4592,28.4592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167996,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,27.74654,27.74654,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167996,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,26.9691,26.9691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1167996,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,26.30356,26.30356,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.117076,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,25.80882,25.80882,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1174021,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6422811,26.9299,25.27874,1.001889,1.001889,9.801888,0,2.815878,1.001889,64.10704,0,0,0,0.6422811,0,0,8.8,8.36,16.16775,15.048,9.002281,0,9.002281,32.20231,82.56987,0.1177607,1.102077,0.5138249,12,15.69028
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.089869,34.79508,26.46847,0,0,0,0,0,0,0,0,0,0,3.089869,0,0,0,0,7.165473,23.15005,3.089869,0,3.089869,35.13362,90.08603,0.1176084,0,2.471895,0,26.23992
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.557598,42.43213,29.55469,0,0,0,-1,0,0,0,0.4819946,0,0,4.557598,0,0,0,0,4.075603,25.93093,4.075603,0,4.075603,39.00008,100,0.117408,0,3.646078,0,30.48853
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.736256,49.6064,32.63502,1.377757,1.377757,0,-1,0,1.377757,416.3473,4.285985,0,0,5.736256,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.117408,1.515533,4.589005,0,35.33524
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.453094,51.45038,35.12049,1.715117,1.715117,0,-1,0,1.715117,317.9431,3.647708,0,0,5.453094,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.117408,1.886628,4.362475,0,35.05207
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.916517,62.61007,37.04055,0,0,0,-1,0,0,0,7.916517,0,0,7.916517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.117408,0,6.333214,0,37.5155
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,5.190966,54.74983,38.86047,2.662398,2.662398,0,-1,0,2.662398,194.9733,2.388442,0,0,5.190966,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.117408,2.928638,4.152773,0,34.78994
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,6.275905,59.80061,39.92063,8.447623,8.36,0,-1,0,8.36,75.07063,0,0.08762284,0.9323851,6.275905,8.8,8.36,0,0,0,29.59898,0,2.524095,-2.524095,36.33945,93.17789,0.117408,9.292385,5.020724,0,35.87488
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.360502,50.23375,40.25045,4.288146,4.288146,0,-1,0,4.288146,78.36726,0,0,0,3.360502,4.513837,4.288146,0,0,2.80455,27.07488,0,1.153335,-1.153335,35.12373,90.06065,0.117408,4.71696,2.688402,0,30.43538
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.622038,51.46312,40.61562,8.831901,8.36,0,-1,0,8.36,43.32581,0,0.4719007,1.355091,3.622038,8.8,8.36,0,0,4.086034,25.92155,0,5.177962,-5.177962,29.66567,76.06568,0.117408,9.715091,2.89763,0,29.54358
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.447567,44.22228,40.08554,3.268117,3.268117,0,-1,0,3.268117,44.29362,0,0,0,1.447567,3.440124,3.268117,0,0,9.839325,20.74359,0,1.992556,-1.992556,27.56534,70.68021,0.117408,3.594929,1.158054,0,22.19115
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.406436,39.86091,38.7309,6.765174,6.765174,0,-1,0,6.765174,6.007769,0,8.881784E-16,0,0.406436,7.121236,6.765174,0,0,12.05328,18.75103,0,6.7148,-6.7148,20.48732,52.53148,0.117408,7.441691,0.3251488,0,19.15746
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,37.37037,37.37037,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,19.51416,12.03623,0,3.311144,-3.311144,16.99706,43.58213,0.117408,3.460146,0,0,12.03623
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,35.90972,35.90972,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,23.19321,8.725085,0,3.452044,-3.452044,13.35829,34.25195,0.117408,3.607386,0,0,8.725085
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,34.31949,34.31949,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,27.02882,5.273041,0,0.6320109,-0.6320109,12.69209,32.54376,0.117408,0.6604514,0,0,5.273041
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,32.71748,32.71748,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,27.73105,4.64103,0,1.718245,-1.718245,10.8809,27.89969,0.117408,1.795566,0,0,4.64103
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,31.45708,31.45708,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,29.64021,2.922785,0,0.4338844,-0.4338844,10.42355,26.72699,0.117408,0.4534091,0,0,2.922785
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,30.5265,30.5265,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0,0,1.91765,1.821768,0,0,30.12231,2.488901,0,1.91765,-1.91765,8.402166,21.54397,0.117408,2.003945,0,0,2.488901
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,29.50168,29.50168,1.94508,0.5426878,0,-1,0,0.5426878,0,0,1.402392,1.5969,0,0.5712504,0.5426878,0,0,32.25303,0.5712504,0,0.5712504,-0.5712504,7.800015,20,0.117408,2.139587,0,0,0.5712504
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,28.577,28.577,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.117408,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,27.86434,27.86434,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.117408,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,27.081,27.081,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.117408,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,26.42135,26.42135,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1177244,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,25.93839,25.93839,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1181249,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3725305,26.35097,25.39654,4.963945,4.963945,12,0,3.372,4.963945,7.504726,0,0,0,0.3725305,0,0,7.036055,6.684252,16.16775,15.048,7.056782,0,7.056782,30.35665,77.83741,0.1186398,5.46034,0.2980244,12,15.42053
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7971073,28.67435,26.60393,6.642489,6.642489,12,0,3.372,6.642489,12.00013,0,0,0,0.7971073,0,0,5.357511,5.089635,9.110971,21.39911,5.886743,0,5.886743,35.94131,92.15701,0.1190612,7.306738,0.6376858,12,22.19621
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.236477,35.74626,29.68427,1.691885,1.691885,0,-1,0,1.691885,132.1885,0,0,0,2.236477,1.780931,1.691885,0,0,3.224229,26.69717,0.4555455,0,0.4555455,36.37347,93.26513,0.1190388,1.861073,1.789181,0,28.93365
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.416824,36.62568,32.7646,2.975075,2.975075,0,-1,0,2.975075,47.62315,0,0,0,1.416824,3.131658,2.975075,0,0,2.768683,27.10716,0,1.714834,-1.714834,34.56588,88.63029,0.1190388,3.272583,1.13346,0,28.52399
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.52386,48.58066,35.2854,5.42601,5.42601,0,-1,0,5.42601,83.3736,0,0,0,4.52386,5.711589,5.42601,0,0,4.674054,25.39233,0,1.18773,-1.18773,33.3139,85.4201,0.1190388,5.968611,3.619088,0,29.91619
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.468651,41.29006,37.17012,3.213506,3.213506,0,-1,0,3.213506,45.70246,0,0,0,1.468651,3.382638,3.213506,0,0,5.993754,24.2046,0,1.913986,-1.913986,31.29638,80.24698,0.1190388,3.534856,1.174921,0,25.67325
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5313296,40.4789,38.99594,0,0,0,-1,0,0,0,0,0,0,0.5313296,0,0,0,0,8.120405,22.29061,0.5313296,0,0.5313296,31.80045,81.53945,0.1190127,0,0.4250637,0,22.82194
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6823441,41.97854,40.05609,3.740049,3.740049,0,-1,0,3.740049,18.24425,0,4.440892E-16,0,0.6823441,3.936894,3.740049,0,0,7.589076,22.76881,0,3.25455,-3.25455,28.36985,72.74306,0.1190127,4.114054,0.5458753,0,23.45115
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3175815,41.27674,40.38591,1.713004,1.713004,0,-1,0,1.713004,18.53944,0,2.220446E-16,0,0.3175815,1.803163,1.713004,0,0,11.20524,19.51426,0,1.485581,-1.485581,26.80391,68.72784,0.1190127,1.884305,0.2540652,0,19.83184
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.7005466,42.73425,40.75108,5.178129,5.178129,0,-1,0,5.178129,13.52895,0,8.881784E-16,0,0.7005466,5.450662,5.178129,0,0,12.85589,18.02868,0,4.750115,-4.750115,21.79685,55.88925,0.1190127,5.695941,0.5604373,0,18.72923
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.9342409,42.86797,40.221,0,0,0,-1,0,0,0,0,0,0,0.9342409,0,0,0,0,18.13379,13.27856,0.9342409,0,0.9342409,22.68315,58.1618,0.1189669,0,0.7473927,0,14.2128
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3933214,39.95466,38.86047,3.999151,3.999151,0,-1,0,3.999151,9.835122,0,4.440892E-16,0,0.3933214,4.209633,3.999151,0,0,17.19955,14.11938,0,3.816312,-3.816312,18.6604,47.8471,0.1189669,4.399066,0.3146572,0,14.5127
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,37.50583,37.50583,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,21.4399,10.30307,0,0.867236,-0.867236,17.74626,45.50313,0.1189669,0.9062617,0,0,10.30307
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,36.04518,36.04518,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,22.40349,9.435833,0,2.399456,-2.399456,15.21701,39.01789,0.1189669,2.507431,0,0,9.435833
